Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,42.60664,47.57982,34.68499,29.72913,29.72913,81,0,22.761,29.72913,143.3162,0,0,0,42.60664,0,0,51.27087,48.70733,179.7786,156.9575,91.31397,0,91.31397,336.0759,80.01792,0.1161204,32.70204,34.08532,81,199.5641
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,41.82576,51.26339,38.29706,0,0,0,-1,0,0,0,0,0,0,41.82576,0,0,0,0,88.46461,239.1401,41.82576,0,41.82576,375.7553,89.46538,0.1160639,0,33.46061,0,280.9658
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,39.86685,54.4738,41.84868,0,0,0,0,0,0,0,0,0,0,39.86685,0,0,0,0,46.63886,276.7833,39.86685,0,39.86685,413.5764,98.47036,0.1160101,0,31.89348,0,316.6501
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,58.76664,64.42701,44.50106,25.86749,25.86749,0,0,0,25.86749,227.1834,24.7657,0,0,58.76664,27.22894,25.86749,0,0,6.772007,312.6634,6.772007,0,6.772007,420.0009,100,0.116001,28.45424,47.01332,0,371.4301
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,84.94504,78.46471,46.54136,24.17643,24.17643,0,0,0,24.17643,351.3547,59.49616,0,0,84.94504,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.116001,26.59408,67.95603,0,403.7033
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,76.26466,76.9053,48.58165,27.88443,27.88443,0,0,0,27.88443,273.5027,46.91263,0,0,76.26466,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.116001,30.67287,61.01173,0,395.0229
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,74.8952,77.5059,49.56401,27.94152,27.94152,0,-1,0,27.94152,268.0426,45.48307,0,0,74.8952,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.116001,30.73568,59.91616,0,393.6534
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,59.68287,70.88892,49.69247,0,0,0,-1,0,0,0,59.68287,0,0,59.68287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116001,0,47.74629,0,378.4411
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,30.40022,59.79417,49.81338,38.95876,38.95876,0,-1,0,38.95876,78.03181,0,0,0,30.40022,41.00922,38.95876,0,0,0,318.7582,0,10.60899,-10.60899,408.818,97.33742,0.116001,42.85463,24.32018,0,349.1584
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.42403,52.96405,48.75545,3.002614,3.002614,0,-1,0,3.002614,447.0782,0,0,0,13.42403,3.160646,3.002614,0,0,11.78777,308.1492,10.26339,0,10.26339,418.5547,99.65568,0.1159872,3.302875,10.73923,0,321.5733
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,46.79828,46.79828,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,1.524383,317.3863,0,72.31579,-72.31579,342.3271,81.5063,0.1159872,76.65185,0,0,317.3863
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,44.88645,44.88645,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,81.87526,245.0705,0,36.92802,-36.92802,303.4016,72.23833,0.1159872,38.58978,0,0,245.0705
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,42.90661,42.90661,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,122.9064,208.1425,0,69.03729,-69.03729,230.6299,54.91177,0.1159872,72.14397,0,0,208.1425
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,41.19125,41.19125,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,199.6145,139.1052,0,10.88309,-10.88309,219.1581,52.1804,0.1159872,11.37283,0,0,139.1052
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.7068,128.2221,0,0,0,219.1581,52.1804,0.1159872,0,0,0,128.2221
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,38.36507,38.36507,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,211.7068,128.2221,0,38.94989,-38.94989,178.1013,42.40499,0.1159872,40.70263,0,0,128.2221
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,37.4885,37.4885,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,254.9845,89.2722,0,9.339971,-9.339971,168.2561,40.06091,0.1159872,9.76027,0,0,89.2722
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,36.59681,36.59681,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,265.3622,79.93224,0,16.35633,-16.35633,151.0151,35.95589,0.1159872,17.09237,0,0,79.93224
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.81092,35.81092,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,283.5359,63.5759,0,1.852863,-1.852863,149.062,35.49087,0.1159872,1.936241,0,0,63.5759
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.17617,35.17617,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,285.5946,61.72304,0,22.19069,-22.19069,125.6709,29.92159,0.1159872,23.18927,0,0,61.72304
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,34.51874,34.51874,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,310.251,39.53235,0,19.17218,-19.17218,105.4617,25.10987,0.1159872,20.03493,0,0,39.53235
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.87642,33.87642,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,331.5534,20.36017,0,13.33039,-13.33039,91.4102,21.76429,0.1159872,13.93026,0,0,20.36017
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.087853,33.7779,33.47592,28.15966,28.15966,20.44791,0,7.441322,28.15966,3.86316,1.776357E-15,0,0,1.087853,8.117626,7.711745,0,0,346.365,7.029774,0,7.029774,-7.029774,84.00017,20,0.1159872,30.97563,0.8702822,81,8.117626
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.992934,35.61501,33.09053,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3400.409,0,0,0,8.992934,0,0,72.31579,68.7,354.1758,0,77.69293,0,77.69293,157.7062,37.54901,0.1160533,0.2909128,7.194348,81,8.992934
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.719421,36.49836,34.60186,59.36755,59.36755,81,0,22.761,59.36755,11.31834,0,0,0,6.719421,0,0,21.63245,20.55083,276.4829,69.92364,27.27025,0,27.27025,183.577,43.70872,0.116108,65.30431,5.375537,81,76.64306
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.71554,45.03783,38.27439,5.253703,5.253703,0,-1,0,5.253703,432.3721,0,0,0,22.71554,5.530213,5.253703,0,0,249.2126,94.46687,17.18533,0,17.18533,199.8804,47.59048,0.1160848,5.779073,18.17243,0,117.1824
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.98403,46.37105,41.87135,0,0,0,0,0,0,0,0,0,0,14.98403,0,0,0,0,232.0273,109.9337,14.98403,0,14.98403,214.0955,50.97502,0.1160647,0,11.98723,0,124.9177
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,24.98291,52.34689,44.5464,31.85501,31.85501,0,0,0,31.85501,78.42696,0,0,0,24.98291,33.53158,31.85501,0,0,217.0433,123.4193,0,8.548674,-8.548674,205.0844,48.82953,0.1160647,35.0405,19.98633,0,148.4022
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.17331,50.06881,46.63203,0,0,0,0,0,0,0,0,0,0,11.17331,0,0,0,0,226.5418,114.8706,11.17331,0,11.17331,215.6844,51.35332,0.1160496,0,8.938647,0,126.0439
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.576,55.17366,48.62699,6.842653,6.842653,0,0,0,6.842653,300.7021,0,0,0,20.576,7.202793,6.842653,0,0,215.3685,124.9266,13.37321,0,13.37321,228.3713,54.37401,0.1160316,7.526919,16.4608,0,145.5026
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.8648,55.95551,49.6018,0,0,0,-1,0,0,0,0,0,0,19.8648,0,0,0,0,201.9953,136.9625,19.8648,0,19.8648,247.2167,58.861,0.1160049,0,15.89184,0,156.8273
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.53706,54.00377,49.73026,3.768534,3.768534,0,-1,0,3.768534,359.213,0,0,0,13.53706,3.966878,3.768534,0,0,182.1305,154.8408,9.570187,0,9.570187,256.2958,61.02268,0.115992,4.145387,10.82965,0,168.3779
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.0229,54.94906,49.85872,42.40393,42.40393,0,-1,0,42.40393,37.78636,0,0,0,16.0229,44.63571,42.40393,0,0,172.5603,163.454,0,28.61281,-28.61281,226.1352,53.84161,0.115992,46.64432,12.81832,0,179.4769
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.69309,51.809,48.79324,30.84652,30.84652,0,-1,0,30.84652,31.42361,0,3.552714E-15,0,9.69309,32.47002,30.84652,0,0,204.3523,134.8412,0,22.77693,-22.77693,202.1262,48.1252,0.115992,33.93117,7.754473,0,144.5342
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,46.79828,46.79828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.66,112.0642,0,0,0,202.1262,48.1252,0.115992,0,0,0,112.0642
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,44.88645,44.88645,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,229.66,112.0642,0,13.65395,-13.65395,187.7337,44.69841,0.115992,14.26838,0,0,112.0642
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,42.89149,42.89149,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,244.8311,98.41027,0,68.43324,-68.43324,115.5987,27.52345,0.115992,71.51274,0,0,98.41027
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,41.16858,41.16858,40.85875,28.47818,0,-1,0,28.47818,0,0,12.38057,16.46645,0,29.97703,28.47818,0,0,320.868,29.97703,0,29.97703,-29.97703,84.00017,20,0.115992,44.94462,0,0,29.97703
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,39.44567,39.44567,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115992,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,38.3424,38.3424,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115992,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,37.46583,37.46583,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115992,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,36.55903,36.55903,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115992,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,35.76559,35.76559,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115992,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,35.13083,35.13083,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115992,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,34.45073,34.45073,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115992,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.7933,33.7933,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1160817,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.476583,33.79518,33.38524,22.17153,22.17153,81,0,22.761,22.17153,6.659814,0,0,0,1.476583,0,0,58.82847,55.88705,311.1717,38.70374,57.36363,0,57.36363,179.2174,42.67073,0.1162007,24.38868,1.181266,81,40.18032
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.50715,36.22713,32.98474,27.42968,27.42968,81,0,22.761,27.42968,41.95144,0,0,0,11.50715,0,0,53.57032,50.8918,253.808,90.33101,62.39895,0,62.39895,238.4143,56.76519,0.1163144,30.17265,9.205717,81,101.8382
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.30517,39.80719,34.53385,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8385.932,0,0,0,18.30517,0,0,72.31579,68.7,191.4091,146.4901,87.00517,0,87.00517,320.9546,76.41761,0.1163673,0.2401127,14.64413,81,164.7952
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,38.52092,50.11111,38.25927,31.38478,31.38478,0,-1,0,31.38478,122.7376,0,0,0,38.52092,33.03661,31.38478,0,0,104.4039,224.7947,5.484315,0,5.484315,326.1575,77.65639,0.1163599,34.52326,30.81674,0,263.3156
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,48.87361,57.68782,41.87135,41.25052,41.25052,0,0,0,41.25052,118.48,0,0,0,48.87361,43.4216,41.25052,0,0,98.91959,229.7306,5.452008,0,5.452008,331.3297,78.88787,0.1163526,45.37558,39.09889,0,278.6042
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,51.98063,61.8574,44.5464,0,0,0,0,0,0,0,0,0,0,51.98063,0,0,0,0,93.46758,234.6374,51.98063,0,51.98063,380.6429,90.62907,0.1162827,0,41.58451,0,286.618
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,75.67034,74.16281,46.63203,0,0,0,0,0,0,0,34.1834,0,0,75.67034,0,0,0,0,41.48695,281.42,41.48695,0,41.48695,420.0009,100,0.116227,0,60.53627,0,357.0903
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,59.85518,69.70178,48.62699,54.77951,54.77951,0,0,0,54.77951,109.2656,2.192535,0,0,59.85518,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.116227,60.25747,47.88414,0,378.6134
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,28.09204,58.80798,49.64713,18.74684,18.74684,0,-1,0,18.74684,149.8495,8.358532,0,0,28.09204,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.116227,20.62152,22.47363,0,346.8503
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,33.00793,60.67878,49.7756,0,0,0,-1,0,0,0,33.00793,0,0,33.00793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116227,0,26.40634,0,351.7661
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.2183,57.01631,49.85872,0,0,0,-1,0,0,0,22.2183,0,0,22.2183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116227,0,17.77464,0,340.9765
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.46396,54.03723,48.83857,16.28225,16.28225,0,-1,0,16.28225,101.116,0,0,0,16.46396,17.13921,16.28225,0,0,0,318.7582,0,0.6752498,-0.6752498,419.2891,99.83053,0.116227,17.91047,13.17117,0,335.2222
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,46.79828,46.79828,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.7502776,318.083,0,19.74836,-19.74836,398.4725,94.87421,0.116227,20.63704,0,0,318.083
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,44.88645,44.88645,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.6929,298.3346,0,59.39241,-59.39241,335.8674,79.96826,0.116227,62.06507,0,0,298.3346
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,42.89149,42.89149,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.68448,238.9422,0,11.42548,-11.42548,323.8239,77.10076,0.116227,11.93962,0,0,238.9422
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.3794,227.5167,0,0,0,323.8239,77.10076,0.116227,0,0,0,227.5167
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,39.423,39.423,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.3794,227.5167,0,33.03474,-33.03474,289.0022,68.80991,0.116227,34.5213,0,0,227.5167
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,38.29706,38.29706,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,138.0847,194.482,0,17.06993,-17.06993,271.0089,64.52579,0.116227,17.83808,0,0,194.482
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,37.40538,37.40538,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.0513,177.412,0,15.0844,-15.0844,255.1085,60.74001,0.116227,15.76319,0,0,177.412
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,36.51369,36.51369,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.8117,162.3277,0,24.57034,-24.57034,229.2091,54.57349,0.116227,25.67601,0,0,162.3277
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,35.70513,35.70513,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,201.1121,137.7573,0,19.9999,-19.9999,208.1274,49.55404,0.116227,20.8999,0,0,137.7573
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,35.07037,35.07037,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,223.3342,117.7574,0,11.07591,-11.07591,196.4523,46.77427,0.116227,11.57433,0,0,117.7574
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6408,106.6815,0,0,0,196.4523,46.77427,0.116227,0,0,0,106.6815
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,33.72529,33.72529,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.6408,106.6815,0,24.4734,-24.4734,170.6551,40.63209,0.116227,25.5747,0,0,106.6815
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.947437,35.24802,33.30212,5.025129,5.025129,0,0,0,5.025129,138.2539,0,0,0,6.947437,5.289609,5.025129,0,0,262.8335,82.2081,1.657828,0,1.657828,172.2279,41.00655,0.1162248,5.527641,5.55795,0,89.15553
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.64079,41.53326,32.90162,21.54609,21.54609,0,0,0,21.54609,137.5693,0,0,0,29.64079,22.68009,21.54609,0,0,261.1757,83.70014,6.9607,0,6.9607,178.8314,42.57881,0.1162155,23.70069,23.71263,0,113.3409
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,51.72885,50.39601,34.45073,27.1466,27.1466,0,0,0,27.1466,190.5537,0,0,0,51.72885,28.57537,27.1466,0,0,254.215,89.96477,23.15348,0,23.15348,200.7967,47.80864,0.1161844,29.86126,41.38308,0,141.6936
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,73.27147,62.77117,38.21394,37.01463,37.01463,0,-1,0,37.01463,197.9527,0,0,0,73.27147,38.96276,37.01463,0,0,231.0615,110.8029,34.3087,0,34.3087,233.3448,55.55817,0.1161384,40.71609,58.61718,0,184.0744
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,73.08744,67.13365,41.87135,0,0,0,0,0,0,0,0,0,0,73.08744,0,0,0,0,196.7528,141.6807,73.08744,0,73.08744,302.6816,72.06691,0.1160405,0,58.46995,0,214.7682
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,84.63458,75.75186,44.59174,60.36408,60.36408,0,0,0,60.36408,140.2069,0,0,0,84.63458,63.54113,60.36408,0,0,123.6653,207.4594,21.09345,0,21.09345,322.6926,76.83142,0.1160123,66.40048,67.70766,0,292.094
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,85.8465,79.08545,46.66982,10.91467,10.91467,0,0,0,10.91467,786.5238,0,0,0,85.8465,11.48913,10.91467,0,0,102.5719,226.4435,74.35738,0,74.35738,393.2342,93.62701,0.115913,12.00614,68.6772,0,312.29
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,80.1515,78.89295,48.67233,38.09492,38.09492,0,0,0,38.09492,210.3994,11.83708,0,0,80.1515,40.09992,38.09492,0,0,28.2145,293.3652,28.2145,0,28.2145,420.0009,100,0.1158753,41.90442,64.1212,0,373.5167
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,63.263,72.35847,49.64713,49.4791,49.4791,0,-1,0,49.4791,127.858,11.17974,0,0,63.263,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1158753,54.42701,50.6104,0,382.0212
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,54.91789,69.01627,49.7756,24.25896,24.25896,0,-1,0,24.25896,226.3819,29.38215,0,0,54.91789,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1158753,26.68485,43.93431,0,373.6761
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,39.60719,63.22032,49.90406,22.97865,22.97865,0,-1,0,22.97865,172.3652,15.41914,0,0,39.60719,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1158753,25.27651,31.68575,0,358.3654
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.32983,53.66719,48.83857,79.6372,68.7,0,-1,0,68.7,22.31417,0,10.9372,18.90092,15.32983,72.31579,68.7,0,0,0,318.7582,0,56.98595,-56.98595,359.9324,85.69801,0.1158753,87.60092,12.26387,0,334.0881
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,46.79828,46.79828,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,63.31773,261.7723,0,32.35619,-32.35619,325.826,77.57745,0.1158753,33.81222,0,0,261.7723
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,44.88645,44.88645,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,99.26905,229.4161,0,16.19327,-16.19327,308.7567,73.51336,0.1158753,16.92197,0,0,229.4161
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,42.86883,42.86883,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,117.2616,213.2228,0,72.00183,-72.00183,232.8601,55.44278,0.1158753,75.24191,0,0,213.2228
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2636,141.221,0,0,0,232.8601,55.44278,0.1158753,0,0,0,141.221
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,39.38522,39.38522,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,197.2636,141.221,0,12.20108,-12.20108,219.9991,52.38063,0.1158753,12.75013,0,0,141.221
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,38.23661,38.23661,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,210.8204,129.0199,0,31.15617,-31.15617,187.1576,44.56124,0.1158753,32.5582,0,0,129.0199
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,37.36003,37.36003,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,245.4383,97.86372,0,19.5957,-19.5957,166.5019,39.64323,0.1158753,20.4775,0,0,97.86372
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,36.44568,36.44568,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,267.2113,78.26802,0,10.1118,-10.1118,155.8431,37.10543,0.1158753,10.56684,0,0,78.26802
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,35.64468,35.64468,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,278.4467,68.15621,0,24.71335,-24.71335,129.793,30.90303,0.1158753,25.82545,0,0,68.15621
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.97969,34.97969,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,305.9059,43.44286,0,32.37608,-32.37608,95.66558,22.77747,0.1158753,33.83301,0,0,43.44286
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,34.29959,34.29959,20.09847,10.51344,0,-1,0,10.51344,0,0,9.585027,11.59487,0,11.06678,10.51344,0,0,341.8794,11.06678,0,11.06678,-11.06678,84.00017,20,0.1158753,22.10831,0,0,11.06678
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,33.6195,33.6195,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1159842,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.344715,34.68822,33.19633,24.71687,24.71687,81,0,22.761,24.71687,21.62375,0,0,0,5.344715,0,0,56.28313,53.46898,301.629,47.29215,58.81369,0,58.81369,189.646,45.15373,0.1161021,27.18856,4.275772,81,52.63686
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.8009,39.04655,32.79582,0,0,72.31579,0,20.56389,0,0,0,0,0,21.8009,0,0,72.31579,68.7,242.8153,100.2245,90.50089,0,90.50089,275.5027,65.59576,0.1161495,0,17.44072,81,122.0254
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.07571,42.26605,34.34494,6.637712,6.637712,78.9535,0,22.24324,6.637712,407.9072,0,0,0,27.07571,0,0,72.31579,68.7,152.3144,181.6753,95.7757,0,95.7757,366.3635,87.22924,0.1162112,7.301483,21.66057,81,208.751
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,32.4056,47.97879,38.14593,0,0,0,-1,0,0,0,0,0,0,32.4056,0,0,0,0,56.53868,267.8734,32.4056,0,32.4056,397.1062,94.5489,0.116168,0,25.92448,0,300.279
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,45.23505,56.33103,41.82601,30.45276,30.45276,0,0,0,30.45276,148.5417,0,0,0,45.23505,32.05554,30.45276,0,0,24.13308,297.0385,13.17951,0,13.17951,409.6094,97.52585,0.1161505,33.49804,36.18804,0,342.2735
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,31.46941,54.51494,44.5464,40.81066,40.81066,0,0,0,40.81066,77.11076,0,0,0,31.46941,42.95859,40.81066,0,0,10.95357,308.9,0,11.48918,-11.48918,397.4987,94.64236,0.1161505,44.89172,25.17553,0,340.3694
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,31.25701,56.67843,46.63203,0,0,0,0,0,0,0,7.537684,0,0,31.25701,0,0,0,0,23.71932,297.4108,23.71932,0,23.71932,420.0009,100,0.1161189,0,25.00561,0,328.6678
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,32.22737,59.21072,48.67233,18.72503,18.72503,0,0,0,18.72503,172.1085,12.51681,0,0,32.22737,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1161189,20.59753,25.7819,0,350.9856
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,40.69729,63.34151,49.64713,31.17558,31.17558,0,-1,0,31.17558,130.5422,7.880894,0,0,40.69729,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1161189,34.29314,32.55783,0,359.4555
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,37.76062,62.39836,49.7756,11.41345,11.41345,0,-1,0,11.41345,330.8431,25.74646,0,0,37.76062,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1161189,12.5548,30.2085,0,356.5189
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.63898,54.86979,49.90406,0,0,0,-1,0,0,0,15.63898,0,0,15.63898,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161189,0,12.51119,0,334.3972
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.729978,50.24984,48.79324,0,0,0,-1,0,0,0,4.729978,0,0,4.729978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161189,0,3.783982,0,323.4882
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,46.7605,46.7605,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1161189,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,44.84111,44.84111,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1161189,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,42.84616,42.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1161189,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1161189,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,39.36255,39.36255,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1161189,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,38.21394,38.21394,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1161189,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,37.32225,37.32225,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1161189,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,36.4079,36.4079,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1161189,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,35.57667,35.57667,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1161189,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.91924,34.91924,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1161189,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,34.23914,34.23914,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1161189,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,33.53638,33.53638,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1161189,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.48685,33.78088,33.09053,24.62962,24.62962,0,0,0,24.62962,10.09699,0,7.105427E-15,0,2.48685,25.92591,24.62962,0,0,276.658,69.76601,0,23.43906,-23.43906,132.8331,31.62685,0.1161189,27.09258,1.98948,0,72.25285
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.58531,36.21325,32.66736,9.996057,9.996057,0,0,0,9.996057,125.9028,0,0,0,12.58531,10.52216,9.996057,0,0,302.7014,46.32694,2.063146,0,2.063146,134.7903,32.09287,0.1161161,10.99566,10.06825,0,58.91225
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.90637,41.1857,34.23914,33.13044,33.13044,0,0,0,33.13044,72.15833,0,7.105427E-15,0,23.90637,34.87415,33.13044,0,0,300.6383,48.18377,0,10.96778,-10.96778,123.2293,29.34024,0.1161161,36.44348,19.1251,0,72.09014
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,40.45594,50.52077,38.04013,10.0987,10.0987,0,-1,0,10.0987,400.6053,0,0,0,40.45594,10.63021,10.0987,0,0,312.8247,37.216,29.82573,0,29.82573,151.5244,36.07718,0.1160765,11.10857,32.36475,0,77.67194
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,45.25344,56.28731,41.78067,39.81919,39.81919,0,0,0,39.81919,113.6473,0,0,0,45.25344,41.91493,39.81919,0,0,282.999,64.05915,3.338511,0,3.338511,154.6916,36.83127,0.116072,43.80111,36.20275,0,109.3126
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,55.39727,63.11196,44.50106,37.3578,37.3578,0,0,0,37.3578,148.2884,0,0,0,55.39727,39.32401,37.3578,0,0,279.6605,67.06381,16.07327,0,16.07327,169.9401,40.46184,0.1160506,41.09359,44.31782,0,122.4611
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,42.40822,60.6362,46.63203,0,0,0,0,0,0,0,0,0,0,42.40822,0,0,0,0,263.5872,81.52975,42.40822,0,42.40822,210.172,50.04086,0.1159943,0,33.92657,0,123.938
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,52.89347,66.87569,48.62699,44.62637,44.62637,0,0,0,44.62637,118.5251,0,0,0,52.89347,46.97513,44.62637,0,0,221.179,119.6972,5.918335,0,5.918335,215.7867,51.37767,0.1159864,49.08901,42.31477,0,172.5906
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,45.95182,65.32735,49.64713,36.72616,36.72616,0,-1,0,36.72616,125.1201,0,0,0,45.95182,38.65912,36.72616,0,0,215.2606,125.0237,7.292704,0,7.292704,222.7051,53.02493,0.1159767,40.39878,36.76146,0,170.9755
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,52.26891,67.89565,49.73026,33.47764,33.47764,0,-1,0,33.47764,156.1308,0,0,0,52.26891,35.23962,33.47764,0,0,207.9679,131.5871,17.02929,0,17.02929,238.8605,56.87144,0.1159541,36.82541,41.81513,0,183.856
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,40.49807,63.50133,49.85872,0,0,0,-1,0,0,0,0,0,0,40.49807,0,0,0,0,190.9386,146.9134,40.49807,0,40.49807,277.2804,66.019,0.1159004,0,32.39846,0,187.4115
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.65851,51.79802,48.79324,0,0,0,-1,0,0,0,0,0,0,9.65851,0,0,0,0,150.4406,183.3617,9.65851,0,9.65851,286.4432,68.20064,0.1158876,0,7.726808,0,193.0202
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,46.71516,46.71516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.7821,192.0544,0,0,0,286.4432,68.20064,0.1158876,0,0,0,192.0544
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,44.80333,44.80333,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,140.7821,192.0544,0,23.30202,-23.30202,261.8808,62.35244,0.1158876,24.35061,0,0,192.0544
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,42.80082,42.80082,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,166.6732,168.7523,0,16.8458,-16.8458,244.1237,58.12458,0.1158876,17.60386,0,0,168.7523
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,41.06279,41.06279,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,185.3908,151.9065,0,23.46362,-23.46362,219.3909,52.23582,0.1158876,24.51949,0,0,151.9065
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,39.29454,39.29454,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,211.4615,128.4429,0,26.89869,-26.89869,191.0372,45.48495,0.1158876,28.10913,0,0,128.4429
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.13081,38.13081,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,241.3489,101.5442,0,24.55711,-24.55711,165.1517,39.32176,0.1158876,25.66218,0,0,101.5442
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,37.23158,37.23158,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,268.6346,76.98711,0,43.4573,-43.4573,119.3437,28.41511,0.1158876,45.41288,0,0,76.98711
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,36.32478,36.32478,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,316.9205,33.52982,0,3.328081,-3.328081,115.8356,27.57985,0.1158876,3.477845,0,0,33.52982
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,35.49355,35.49355,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,320.6183,30.20173,0,22.11213,-22.11213,92.52735,22.03028,0.1158876,23.10718,0,0,30.20173
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.83612,34.83612,46.84659,7.685119,0,-1,0,7.685119,0,0,39.16147,43.84613,0,8.089599,7.685119,0,0,345.1874,8.089599,0,8.089599,-8.089599,84.00017,20,0.1158876,51.53125,0,0,8.089599
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,34.13335,34.13335,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158876,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,33.43058,33.43058,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1159996,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.485714,34.7734,32.96207,19.6444,19.6444,81,0,22.761,19.6444,33.01559,0,0,0,6.485714,0,0,61.3556,58.28782,291.3307,56.56056,64.77354,0,64.77354,205.0698,48.82605,0.1161088,21.60884,5.188571,81,63.04627
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.412,40.46839,32.5389,21.23827,21.23827,81,0,22.761,21.23827,129.0689,0,0,0,27.412,0,0,59.76173,56.77364,226.5572,114.8567,84.18564,0,84.18564,284.9353,67.84161,0.1161922,23.3621,21.9296,81,142.2687
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,50.05103,49.46812,34.13335,34.24905,34.24905,81,0,22.761,34.24905,146.1384,0,0,0,50.05103,0,0,46.75095,44.4134,142.3716,190.6238,94.46443,0,94.46443,374.5522,89.1789,0.1162617,37.67395,40.04082,81,240.6749
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,68.90527,60.75198,37.97968,37.04226,37.04226,0,-1,0,37.04226,186.018,0,0,0,68.90527,38.99185,37.04226,0,0,47.90714,275.6418,29.91341,0,29.91341,402.9305,95.93564,0.1162221,40.74648,55.12421,0,344.5471
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,74.9374,67.76132,41.74289,38.8176,38.8176,0,0,0,38.8176,193.05,16.08304,0,0,74.9374,40.86064,38.8176,0,0,17.99372,302.5639,17.99372,0,17.99372,420.0009,100,0.1161983,42.69937,59.94992,0,377.5013
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,85.27378,75.94122,44.50106,15.07567,15.07567,0,0,0,15.07567,565.6382,69.40465,0,0,85.27378,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1161983,16.58324,68.21902,0,404.032
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,83.64378,77.88171,46.5867,25.93549,25.93549,0,0,0,25.93549,322.507,56.34326,0,0,83.64378,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1161983,28.52904,66.91502,0,402.402
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,67.88432,73.13795,48.62699,0,0,0,0,0,0,0,67.88432,0,0,67.88432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161983,0,54.30745,0,386.6425
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,55.71453,69.13888,49.6018,47.116,47.116,0,-1,0,47.116,118.2497,6.118741,0,0,55.71453,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1161983,51.8276,44.57162,0,374.4727
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,53.85875,68.53436,49.73026,7.595583,7.595583,0,-1,0,7.595583,709.0799,45.8634,0,0,53.85875,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1161983,8.355141,43.087,0,372.617
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,37.84298,62.46999,49.81338,24.58355,24.58355,0,-1,0,24.58355,153.9362,11.96556,0,0,37.84298,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1161983,27.0419,30.27439,0,356.6012
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.71149,54.03209,48.75545,49.42617,49.42617,0,-1,0,49.42617,33.81102,0,0,0,16.71149,52.02754,49.42617,0,0,0,318.7582,0,35.31605,-35.31605,382.7744,91.13659,0.1161983,54.36878,13.36919,0,335.4697
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,46.66982,46.66982,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.24006,283.4422,0,46.64418,-46.64418,333.6072,79.43012,0.1161983,48.74317,0,0,283.4422
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,44.7202,44.7202,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,91.06693,236.798,0,56.9469,-56.9469,273.5799,65.13793,0.1161983,59.50951,0,0,236.798
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,42.74036,42.74036,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,154.3413,179.8511,0,18.8214,-18.8214,253.7404,60.41425,0.1161983,19.66837,0,0,179.8511
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2539,161.0297,0,0,0,253.7404,60.41425,0.1161983,0,0,0,161.0297
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,39.23408,39.23408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2539,161.0297,0,0,0,253.7404,60.41425,0.1161983,0,0,0,161.0297
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,38.06281,38.06281,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.2539,161.0297,0,19.92318,-19.92318,232.7395,55.41405,0.1161983,20.81972,0,0,161.0297
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.17112,37.17112,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.3908,141.1065,0,15.7473,-15.7473,216.1404,51.46189,0.1161983,16.45592,0,0,141.1065
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,36.2341,36.2341,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.8878,125.3592,0,18.39211,-18.39211,196.7534,46.84595,0.1161983,19.21975,0,0,125.3592
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,35.41042,35.41042,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,235.3235,106.9671,0,14.1057,-14.1057,181.8847,43.30579,0.1161983,14.74046,0,0,106.9671
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,34.74544,34.74544,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.9965,92.8614,0,16.09796,-16.09796,164.916,39.26562,0.1161983,16.82236,0,0,92.8614
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,34.02756,34.02756,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.8831,76.76345,0,39.2712,-39.2712,123.5205,29.40958,0.1161983,41.0384,0,0,76.76345
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,33.30212,33.30212,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.5178,37.49225,0,16.64264,-16.64264,105.9776,25.23271,0.1161983,17.39156,0,0,37.49225
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.03558,33.3822,32.81849,24.20872,24.20872,20.25,0,7.39125,24.20872,8.408459,0,0,0,2.03558,4.167075,3.958721,0,0,331.0096,20.84961,0,2.131494,-2.131494,103.7308,24.69776,0.1161983,26.62959,1.628464,81,22.88519
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.886199,34.84795,32.3651,33.93667,33.93667,81,0,22.761,33.93667,26.18465,0,0,0,8.886199,0,0,47.06333,44.71016,333.3779,18.71812,53.59636,0,53.59636,154.5768,36.80392,0.116305,37.33034,7.108959,81,27.60432
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.719498,35.87146,33.98222,28.21602,28.21602,81,0,22.761,28.21602,23.81448,0,0,0,6.719498,0,0,52.78398,50.14478,279.7815,66.95484,56.86428,0,56.86428,208.523,49.64822,0.1164191,31.03763,5.375598,81,73.67434
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.94344,45.94277,37.87389,44.18094,44.18094,0,-1,0,44.18094,60.9843,0,7.105427E-15,0,26.94344,46.50626,44.18094,0,0,222.9173,118.1327,0,19.56282,-19.56282,187.9019,44.73847,0.1164191,48.59904,21.55475,0,145.0761
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.80268,47.35731,41.67488,12.67217,12.67217,0,0,0,12.67217,148.3778,0,0,0,18.80268,13.33912,12.67217,0,0,244.6537,98.56987,5.463559,0,5.463559,193.0851,45.97256,0.1164118,13.93938,15.04214,0,117.3726
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.15234,48.77992,44.46328,0,0,0,0,0,0,0,0,0,0,14.15234,0,0,0,0,239.1902,103.4871,14.15234,0,14.15234,206.5112,49.16924,0.1163931,0,11.32187,0,117.6394
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,48.25206,62.75697,46.5867,45.60604,45.60604,0,0,0,45.60604,105.8019,0,0,0,48.25206,48.00636,45.60604,0,0,225.0378,116.2242,0.2456942,0,0.2456942,206.7443,49.22474,0.1163928,50.16665,38.60165,0,164.4762
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,62.25721,70.70864,48.62699,9.84374,9.84374,0,0,0,9.84374,632.4548,0,0,0,62.25721,10.36183,9.84374,0,0,224.7921,116.4453,51.89537,0,51.89537,255.9766,60.94668,0.1163241,10.82811,49.80577,0,178.7025
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,40.86057,63.35213,49.6018,43.69189,43.69189,0,-1,0,43.69189,93.5198,0,0,0,40.86057,45.99146,43.69189,0,0,172.8968,163.1511,0,5.130897,-5.130897,250.5681,59.65896,0.1163241,48.06108,32.68845,0,204.0117
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,41.58073,63.76335,49.73026,85.77972,68.7,0,-1,0,68.7,60.52508,0,17.07971,25.65769,41.58073,72.31579,68.7,0,0,178.5978,158.0202,0,30.73506,-30.73506,218.1705,51.94526,0.1163241,94.35769,33.26459,0,199.601
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,30.25583,59.7433,49.81338,37.34734,37.34734,0,-1,0,37.34734,81.01202,0,0,0,30.25583,39.31299,37.34734,0,0,212.7478,127.2852,0,9.057155,-9.057155,208.6235,49.67215,0.1163241,41.08207,24.20467,0,157.541
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.42961,53.2891,48.75545,49.01013,49.01013,0,-1,0,49.01013,29.4421,0,7.105427E-15,0,14.42961,51.58961,49.01013,0,0,222.8113,118.228,0,37.16,-37.16,169.4534,40.34596,0.1163241,53.91115,11.54369,0,132.6576
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,46.63203,46.63203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.1002,81.06803,0,0,0,169.4534,40.34596,0.1163241,0,0,0,81.06803
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,44.67487,44.67487,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,264.1002,81.06803,0,20.41022,-20.41022,147.9391,35.22353,0.1163241,21.32868,0,0,81.06803
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,42.69503,42.69503,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,286.7783,60.65781,0,46.94403,-46.94403,98.45576,23.4418,0.1163241,49.05651,0,0,60.65781
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,40.93433,40.93433,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,338.9383,13.71377,0,2.566655,-2.566655,95.75027,22.79764,0.1163241,2.682154,0,0,13.71377
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,39.16607,39.16607,26.33476,10.58976,0,-1,0,10.58976,0,0,15.745,18.37848,0,11.14712,10.58976,0,0,341.7901,11.14712,0,11.14712,-11.14712,84.00017,20,0.1163241,28.96824,0,0,11.14712
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,38.00235,38.00235,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163241,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,37.088,37.088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163241,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,36.15097,36.15097,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163241,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,35.30463,35.30463,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163241,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,34.60186,34.60186,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163241,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,33.87642,33.87642,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163241,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,33.13587,33.13587,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1164312,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.347075,34.6956,32.64469,10.84795,10.84795,81,0,22.761,10.84795,67.72774,0,0,0,7.347075,0,0,70.15205,66.64444,288.418,59.18204,73.99152,0,73.99152,216.578,51.56609,0.1165273,11.93275,5.87766,81,66.52911
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.69921,37.48606,32.17618,25.35225,25.35225,81,0,22.761,25.35225,73.7576,0,0,0,18.69921,0,0,55.64774,52.86536,214.4265,125.7744,71.56458,0,71.56458,284.4702,67.73085,0.1166264,27.88748,14.95937,81,144.4736
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.89325,39.53717,33.81597,40.43566,40.43566,81,0,22.761,40.43566,49.19731,0,0,0,19.89325,0,0,40.56434,38.53613,142.8619,190.1825,58.42938,0,58.42938,339.9011,80.92867,0.1167387,44.47922,15.9146,81,210.0758
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,39.52561,49.91332,37.76809,35.64254,35.64254,0,-1,0,35.64254,110.8945,0,0,0,39.52561,37.51846,35.64254,0,0,84.43252,242.769,2.007146,0,2.007146,341.8053,81.38204,0.116736,39.20679,31.62049,0,282.2946
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,56.8842,60.38964,41.63709,13.15725,13.15725,0,0,0,13.15725,432.3412,0,0,0,56.8842,13.84973,13.15725,0,0,82.42537,244.5754,43.03447,0,43.03447,382.6313,91.10252,0.1166791,14.47297,45.50736,0,301.4596
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,72.6665,70.12824,44.46328,23.56417,23.56417,0,0,0,23.56417,308.377,8.4712,0,0,72.6665,24.80439,23.56417,0,0,39.3909,283.3064,39.3909,0,39.3909,420.0009,100,0.116627,25.92059,58.1332,0,355.9729
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,71.30539,72.14507,46.5867,4.379436,4.379436,0,0,0,4.379436,1628.187,66.69546,0,0,71.30539,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.116627,4.817379,57.04431,0,390.0636
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,56.0202,68.12872,48.62699,11.86808,11.86808,0,0,0,11.86808,472.0241,43.52748,0,0,56.0202,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.116627,13.05489,44.81616,0,374.7784
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,59.90775,70.87612,49.6018,5.681114,5.681114,0,-1,0,5.681114,1054.507,53.92763,0,0,59.90775,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.116627,6.249225,47.9262,0,378.666
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,40.65152,63.41641,49.73026,14.46315,14.46315,0,-1,0,14.46315,281.0697,25.42716,0,0,40.65152,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.116627,15.90946,32.52122,0,359.4098
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,32.4216,60.51045,49.81338,5.247343,5.247343,0,-1,0,5.247343,617.8669,26.89808,0,0,32.4216,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.116627,5.772077,25.93728,0,351.1798
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.43112,52.32409,48.75545,18.38812,18.38812,0,-1,0,18.38812,62.1658,0,0,0,11.43112,19.35592,18.38812,0,0,0,318.7582,0,7.924794,-7.924794,411.6474,98.01109,0.116627,20.22693,9.144898,0,330.1894
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,46.5867,46.5867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.805327,310.8334,0,0,0,411.6474,98.01109,0.116627,0,0,0,310.8334
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,44.62952,44.62952,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.805327,310.8334,0,32.10463,-32.10463,377.8061,89.95366,0.116627,33.54934,0,0,310.8334
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,42.63457,42.63457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.47714,278.7288,0,0,0,377.8061,89.95366,0.116627,0,0,0,278.7288
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,40.86632,40.86632,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.47714,278.7288,0,72.31579,-72.31579,301.5786,71.80428,0.116627,83.58341,0,0,278.7288
