Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,74.4566,66.19613,40.63206,0,0,0,0,0,0,0,0,0,0,74.4566,0,0,0,0,197.4212,141.0792,74.4566,0,74.4566,303.3464,72.22519,0.1154483,0,59.56528,0,215.5358
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,79.84018,72.3541,43.6925,1.424744,1.424744,0,0,0,1.424744,5603.826,0,0,0,79.84018,1.499731,1.424744,0,0,122.9646,208.0901,78.34045,0,78.34045,377.6667,89.92046,0.1153486,1.567219,63.87215,0,287.9303
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,62.81692,67.76226,45.95193,48.44214,48.44214,0,0,0,48.44214,129.6741,0,0,0,62.81692,50.99173,48.44214,0,0,44.62412,278.5965,11.82519,0,11.82519,388.885,92.59149,0.1153336,53.28635,50.25353,0,341.4134
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,82.39028,79.15784,48.03001,6.598753,6.598753,0,0,0,6.598753,1248.573,42.64529,0,0,82.39028,6.946056,6.598753,0,0,32.79893,289.2392,32.79893,0,32.79893,420.0009,100,0.1152919,7.258629,65.91222,0,371.6295
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,61.34914,70.82883,49.05016,6.672712,6.672712,0,-1,0,6.672712,919.4034,54.32523,0,0,61.34914,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1152919,7.339983,49.07931,0,380.1074
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,31.01439,59.32856,49.17862,36.74203,36.74203,0,-1,0,36.74203,84.41119,0,0,0,31.01439,38.67582,36.74203,0,0,0,318.7582,0,7.661435,-7.661435,411.925,98.07718,0.1152919,40.41624,24.81151,0,349.7726
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.8203,52.64692,49.26175,40.24017,40.24017,0,-1,0,40.24017,26.8893,0,0,0,10.8203,42.35808,40.24017,0,0,8.512706,311.0968,0,31.53778,-31.53778,378.6812,90.16202,0.1152919,44.26419,8.65624,0,321.9171
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.205957,50.37945,48.15848,0,0,0,-1,0,0,0,0,0,0,7.205957,0,0,0,0,43.55468,279.559,7.205957,0,7.205957,385.5174,91.78967,0.1152828,0,5.764766,0,286.765
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,45.77813,45.77813,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,36.34872,286.0444,0,23.23003,-23.23003,361.0308,85.95954,0.1152828,24.27538,0,0,286.0444
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,43.6925,43.6925,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,62.15987,262.8143,0,1.223709,-1.223709,359.7409,85.65243,0.1152828,1.278776,0,0,262.8143
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,41.67488,41.67488,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,63.51955,261.5906,0,19.60688,-19.60688,339.0735,80.73161,0.1152828,20.48919,0,0,261.5906
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,39.89151,39.89151,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,85.30497,241.9837,0,22.12402,-22.12402,315.7527,75.17906,0.1152828,23.1196,0,0,241.9837
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.10814,38.10814,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,109.8872,219.8597,0,31.71428,-31.71428,282.3229,67.2196,0.1152828,33.14143,0,0,219.8597
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,36.8084,36.8084,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,145.1253,188.1454,0,32.61293,-32.61293,247.9458,59.03461,0.1152828,34.08051,0,0,188.1454
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,35.8336,35.8336,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,181.3619,155.5325,0,20.67163,-20.67163,226.156,53.84657,0.1152828,21.60185,0,0,155.5325
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,34.83612,34.83612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3304,134.8609,0,0,0,226.156,53.84657,0.1152828,0,0,0,134.8609
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,33.92176,33.92176,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,204.3304,134.8609,0,0.468309,-0.468309,225.6624,53.72903,0.1152828,0.4893829,0,0,134.8609
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,33.17366,33.17366,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,204.8507,134.3926,0,16.0052,-16.0052,208.7914,49.71215,0.1152828,16.72544,0,0,134.3926
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,32.38777,32.38777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.6343,118.3874,0,0,0,208.7914,49.71215,0.1152828,0,0,0,118.3874
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,31.54142,31.54142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6343,118.3874,0,0,0,208.7914,49.71215,0.1152828,0,0,0,118.3874
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.30329,33.82812,30.96712,5.234986,5.234986,0,0,0,5.234986,196.8159,0,0,0,10.30329,5.510512,5.234986,0,0,222.6343,118.3874,4.792776,0,4.792776,213.3383,50.79472,0.1152767,5.758485,8.242631,0,128.6907
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.75773,36.85267,30.41548,0,0,0,0,0,0,0,0,0,0,22.75773,0,0,0,0,217.8415,122.7009,22.75773,0,22.75773,234.9281,55.93516,0.1152478,0,18.20618,0,145.4586
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,38.08242,43.44612,32.22152,20.05223,20.05223,0,0,0,20.05223,189.9161,0,0,0,38.08242,21.10761,20.05223,0,0,195.0838,143.1828,16.97481,0,16.97481,251.0319,59.76937,0.1152263,22.05745,30.46593,0,181.2653
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,54.15484,53.38877,36.36256,6.587469,6.587469,0,-1,0,6.587469,822.0887,0,0,0,54.15484,6.934178,6.587469,0,0,178.1089,158.4602,47.22066,0,47.22066,295.8293,70.43541,0.1151664,7.246216,43.32387,0,212.615
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,63.32505,61.52954,40.48848,6.723416,6.723416,0,0,0,6.723416,941.8583,0,0,0,63.32505,7.07728,6.723416,0,0,130.8883,200.9588,56.24777,0,56.24777,349.1906,83.14046,0.1150952,7.395758,50.66004,0,264.2838
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,70.89215,68.27685,43.57159,7.056162,7.056162,0,0,0,7.056162,1004.684,0,0,0,70.89215,7.427539,7.056162,0,0,74.64051,251.5818,63.46461,0,63.46461,409.3984,97.47562,0.1150149,7.761778,56.71372,0,322.4739
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,64.28463,68.21632,45.82347,23.14741,23.14741,0,0,0,23.14741,277.7184,28.74304,0,0,64.28463,24.3657,23.14741,0,0,11.1759,308.6999,11.1759,0,11.1759,420.0009,100,0.1150008,25.46215,51.4277,0,372.9846
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,54.44634,66.65667,47.90155,0,0,0,0,0,0,0,54.44634,0,0,54.44634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150008,0,43.55707,0,373.2046
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,47.78513,65.21448,48.9217,40.32686,40.32686,0,-1,0,40.32686,118.4945,5.335796,0,0,47.78513,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1150008,44.35955,38.2281,0,366.5434
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,40.701,62.68286,49.05016,0,0,0,-1,0,0,0,40.701,0,0,40.701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150008,0,32.56079,0,359.4592
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,22.13275,56.23322,49.14084,25.08585,25.08585,0,-1,0,25.08585,88.22803,0,3.552714E-15,0,22.13275,26.40616,25.08585,0,0,0,318.7582,0,4.273408,-4.273408,415.4963,98.92748,0.1150008,27.59444,17.7062,0,340.891
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.50265,51.92282,48.03001,22.68235,22.68235,0,-1,0,22.68235,55.12061,0,0,0,12.50265,23.87616,22.68235,0,0,4.748231,314.4848,0,11.37351,-11.37351,403.5075,96.07303,0.1150008,24.95059,10.00212,0,326.9875
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,45.64967,45.64967,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,17.38546,303.1113,0,14.60422,-14.60422,388.1133,92.40775,0.1150008,15.26141,0,0,303.1113
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,43.53381,43.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.61238,288.5071,0,0,0,388.1133,92.40775,0.1150008,0,0,0,288.5071
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,41.50863,41.50863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.61238,288.5071,0,0,0,388.1133,92.40775,0.1150008,0,0,0,288.5071
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.61238,288.5071,0,0,0,388.1133,92.40775,0.1150008,0,0,0,288.5071
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,37.93434,37.93434,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,33.61238,288.5071,0,7.445928,-7.445928,380.2646,90.53902,0.1150008,7.780994,0,0,288.5071
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,36.64215,36.64215,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,41.88563,281.0612,0,24.59444,-24.59444,354.3398,84.36646,0.1150008,25.70119,0,0,281.0612
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,35.65979,35.65979,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,69.21278,256.4667,0,41.18986,-41.18986,310.9219,74.02888,0.1150008,43.0434,0,0,256.4667
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,34.63964,34.63964,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,114.9793,215.2769,0,6.553592,-6.553592,304.0138,72.38409,0.1150008,6.848504,0,0,215.2769
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,33.72529,33.72529,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,122.2611,208.7233,0,60.29696,-60.29696,240.4552,57.25113,0.1150008,63.01033,0,0,208.7233
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,32.98474,32.98474,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,189.2577,148.4263,0,23.71657,-23.71657,215.4558,51.29889,0.1150008,24.78381,0,0,148.4263
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,32.17618,32.17618,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,215.6094,124.7097,0,27.95685,-27.95685,185.9867,44.28245,0.1150008,29.21491,0,0,124.7097
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,31.32984,31.32984,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,246.6726,96.75288,0,29.47847,-29.47847,154.9136,36.88412,0.1150008,30.805,0,0,96.75288
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01167806,30.75871,30.75553,39.87803,39.87803,0,0,0,39.87803,0.02928445,0,0,0,0.01167806,41.97688,39.87803,0,0,279.4265,67.27442,0,41.9652,-41.9652,110.6784,26.35196,0.1150008,43.86583,0.009342451,0,67.2861
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.733044,31.22432,30.2039,27.91172,27.91172,20.25,0,7.39125,27.91172,13.37447,1.776357E-15,0,0,3.733044,8.064966,7.661718,0,0,326.0544,25.30922,0,4.331922,-4.331922,106.1122,25.26476,0.1150008,30.70289,2.986435,81,29.04227
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.423684,34.07441,32.00993,11.51974,11.51974,81,0,22.761,11.51974,64.44315,0,0,0,7.423684,0,0,69.48026,66.00625,330.8677,20.9773,73.42993,0,73.42993,175.7739,41.85085,0.1150956,12.67171,5.938947,81,28.40099
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,27.7875,44.41441,36.17364,15.35013,15.35013,0,-1,0,15.35013,181.0246,0,0,0,27.7875,16.15803,15.35013,0,0,257.4378,87.06424,11.62947,0,11.62947,186.8066,44.47768,0.1150809,16.88514,22.23,0,114.8517
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,47.9576,55.64439,40.33735,26.21648,26.21648,0,0,0,26.21648,182.9292,0,0,0,47.9576,27.59629,26.21648,0,0,245.8083,97.53076,20.3613,0,20.3613,206.123,49.07682,0.1150552,28.83813,38.36608,0,145.4884
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,38.46479,55.7271,43.44313,0,0,0,0,0,0,0,0,0,0,38.46479,0,0,0,0,225.447,115.8559,38.46479,0,38.46479,242.614,57.76511,0.1150066,0,30.77183,0,154.3207
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,36.12237,57.39987,45.7328,10.88161,10.88161,0,0,0,10.88161,331.9579,0,0,0,36.12237,11.45433,10.88161,0,0,186.9822,150.4742,24.66805,0,24.66805,266.0161,63.33704,0.1149755,11.96977,28.8979,0,186.5966
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,24.2496,55.50583,47.77309,30.1926,30.1926,0,0,0,30.1926,80.31638,0,0,0,24.2496,31.78168,30.1926,0,0,162.3141,172.6755,0,7.53208,-7.53208,258.0766,61.44669,0.1149755,33.21186,19.39968,0,196.9251
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,36.04606,60.75127,48.83857,14.23828,14.23828,0,-1,0,14.23828,253.1631,0,0,0,36.04606,14.98766,14.23828,0,0,170.6831,165.1434,21.0584,0,21.0584,278.0544,66.20329,0.1149489,15.66211,28.83685,0,201.1895
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,19.75064,55.25452,48.96704,36.66929,36.66929,0,-1,0,36.66929,53.86153,0,0,0,19.75064,38.59925,36.66929,0,0,149.6247,184.096,0,18.84861,-18.84861,258.1862,61.47277,0.1149489,40.33622,15.80052,0,203.8466
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.542197,50.14021,49.05016,2.324851,2.324851,0,-1,0,2.324851,152.3623,0,0,0,3.542197,2.447211,2.324851,0,0,170.5676,165.2474,1.094985,0,1.094985,259.225,61.72011,0.1149476,2.557336,2.833757,0,168.7896
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.50591,48.97224,47.90155,20.65187,20.65187,0,-1,0,20.65187,16.97623,0,0,0,3.50591,21.73881,20.65187,0,0,169.4727,166.2328,0,18.2329,-18.2329,240.0058,57.14412,0.1149476,22.71706,2.804728,0,169.7388
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,45.52121,45.52121,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,189.7314,147.9999,0,22.96502,-22.96502,215.7986,51.3805,0.1149476,23.99845,0,0,147.9999
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,43.37512,43.37512,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,215.2481,125.0349,0,13.43393,-13.43393,201.6379,48.00894,0.1149476,14.03845,0,0,125.0349
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,41.33483,41.33483,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,230.1747,111.601,0,36.33358,-36.33358,163.339,38.89016,0.1149476,37.96859,0,0,111.601
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,39.57413,39.57413,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,270.5453,75.26742,0,64.00725,-64.00725,95.86944,22.82601,0.1149476,66.88757,0,0,75.26742
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,37.79076,37.79076,50.51799,10.69717,0,-1,0,10.69717,0,0,39.82082,44.87262,0,11.26017,10.69717,0,0,341.6645,11.26017,0,11.26017,-11.26017,84.00017,20,0.1149476,55.56979,0,0,11.26017
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,36.49102,36.49102,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149476,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,35.49355,35.49355,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149476,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,34.4734,34.4734,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149476,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,33.55904,33.55904,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149476,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,32.81849,32.81849,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149476,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,32.00993,32.00993,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149476,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,31.1787,31.1787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149476,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.223669,30.9156,30.58173,36.15644,36.15644,81,0,22.761,36.15644,3.384374,0,0,0,1.223669,0,0,44.84356,42.60139,354.1758,0,43.82505,0,43.82505,125.5763,29.89905,0.1150341,39.77208,0.9789351,81,1.223669
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.06598,33.08915,30.03009,47.79682,47.79682,81,0,22.761,47.79682,23.15213,0,0,0,11.06598,0,0,33.20318,31.54302,310.3507,39.44255,42.609,0,42.609,165.9987,39.52343,0.115115,52.5765,8.852786,81,50.50853
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.14548,40.86819,31.83613,19.98438,19.98438,81,0,22.761,19.98438,155.8492,0,0,0,31.14548,0,0,61.01562,57.96484,267.7418,77.79065,89.11033,0,89.11033,250.5362,59.65136,0.1151896,21.98281,24.91639,81,108.9361
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,56.57031,53.83886,35.99984,2.365885,2.365885,0,-1,0,2.365885,2391.084,0,0,0,56.57031,2.490406,2.365885,0,0,178.6314,157.9899,54.0799,0,54.0799,301.8409,71.86674,0.1151215,2.602474,45.25625,0,214.5603
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,53.03075,57.28616,40.1711,40.4597,40.4597,0,0,0,40.4597,131.0706,0,0,0,53.03075,42.58915,40.4597,0,0,124.5515,206.6619,10.4416,0,10.4416,311.7467,74.22525,0.1151084,44.50566,42.4246,0,259.6926
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,61.23631,63.99185,43.292,18.66799,18.66799,0,0,0,18.66799,328.0284,0,0,0,61.23631,19.65052,18.66799,0,0,114.1099,216.0593,41.5858,0,41.5858,351.1984,83.6185,0.115056,20.53479,48.98905,0,277.2956
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,60.9309,66.5909,45.61189,18.51557,18.51557,0,0,0,18.51557,329.0793,0,0,0,60.9309,19.49007,18.51557,0,0,72.52412,253.4865,41.44083,0,41.44083,390.5126,92.97901,0.115004,20.36713,48.74472,0,314.4174
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,42.70145,61.87466,47.65218,40.53495,40.53495,0,0,0,40.53495,105.3448,0,0,0,42.70145,42.66837,40.53495,0,0,31.0833,290.7833,0.03308173,0,0.03308173,390.544,92.98649,0.1150039,44.58845,34.16116,0,333.4847
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,28.25721,57.86578,48.71011,30.51223,30.51223,0,-1,0,30.51223,92.60946,0,0,0,28.25721,32.11814,30.51223,0,0,31.05021,290.813,0,3.860925,-3.860925,386.4742,92.01749,0.1150039,33.56345,22.60577,0,319.0703
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,35.0176,60.38192,48.83857,27.74826,27.74826,0,-1,0,27.74826,126.1975,0,0,0,35.0176,29.20869,27.74826,0,0,35.34013,286.9521,5.808906,0,5.808906,391.985,93.32959,0.1149966,30.52308,28.01408,0,321.9697
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.49008,52.83412,48.9217,11.72127,11.72127,0,-1,0,11.72127,106.5591,0,0,0,12.49008,12.33818,11.72127,0,0,29.53123,292.1801,0.1518974,0,0.1518974,392.1292,93.3639,0.1149964,12.8934,9.992063,0,304.6702
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.501111,48.8414,47.77309,5.856049,5.856049,0,-1,0,5.856049,59.78624,0,8.881784E-16,0,3.501111,6.164262,5.856049,0,0,29.37933,292.3168,0,2.663151,-2.663151,389.322,92.69552,0.1149964,6.441654,2.800889,0,295.8179
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,45.39275,45.39275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.33839,289.6537,0,0,0,389.322,92.69552,0.1149964,0,0,0,289.6537
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,43.23154,43.23154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.33839,289.6537,0,0,0,389.322,92.69552,0.1149964,0,0,0,289.6537
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,41.19125,41.19125,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,32.33839,289.6537,0,13.8519,-13.8519,374.7208,89.21906,0.1149964,14.47523,0,0,289.6537
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,39.423,39.423,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,47.72938,275.8018,0,43.2732,-43.2732,329.1068,78.35861,0.1149964,45.2205,0,0,275.8018
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,37.63963,37.63963,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,95.81071,232.5286,0,35.36169,-35.36169,291.8323,69.48375,0.1149964,36.95296,0,0,232.5286
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.1015,197.1669,0,0,0,291.8323,69.48375,0.1149964,0,0,0,197.1669
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,35.34241,35.34241,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,135.1015,197.1669,0,32.72076,-32.72076,257.3416,61.27169,0.1149964,34.1932,0,0,197.1669
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,34.32227,34.32227,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,171.4579,164.4461,0,23.30316,-23.30316,232.7779,55.4232,0.1149964,24.3518,0,0,164.4461
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,33.40791,33.40791,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,197.3503,141.143,0,14.13632,-14.13632,217.8769,51.87536,0.1149964,14.77245,0,0,141.143
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,32.64469,32.64469,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,213.0573,127.0067,0,4.725206,-4.725206,212.8961,50.68945,0.1149964,4.937841,0,0,127.0067
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,31.8588,31.8588,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,218.3075,122.2814,0,14.87127,-14.87127,197.2204,46.95715,0.1149964,15.54048,0,0,122.2814
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.0049,31.0049,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,234.8312,107.4102,0,13.1779,-13.1779,183.3297,43.64985,0.1149964,13.7709,0,0,107.4102
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9740177,30.68086,30.41548,17.0542,17.0542,0,0,0,17.0542,5.711306,0,0,0,0.9740177,17.95179,17.0542,0,0,249.4733,94.23228,0,16.97778,-16.97778,165.4336,39.38887,0.1149964,18.75962,0.7792141,0,95.2063
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.747269,30.88609,29.86385,34.91824,34.91824,0,0,0,34.91824,10.73155,0,7.105427E-15,0,3.747269,36.75604,34.91824,0,0,268.3375,77.2545,0,33.00877,-33.00877,130.6393,31.10452,0.1149964,38.41006,2.997815,0,81.00177
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.155,40.05939,31.64721,0,0,0,0,0,0,0,0,0,0,29.155,0,0,0,0,305.0139,44.24573,29.155,0,29.155,158.2981,37.68995,0.1149598,0,23.324,0,73.40073
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.66768,43.08778,35.8336,19.94896,19.94896,0,-1,0,19.94896,123.6539,0,0,0,24.66768,20.99891,19.94896,0,0,275.8589,70.48523,3.668768,0,3.668768,161.7786,38.51864,0.1149552,21.94386,19.73414,0,95.15291
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,26.79148,48.1349,39.9973,34.27337,34.27337,0,0,0,34.27337,78.16998,0,7.105427E-15,0,26.79148,36.07723,34.27337,0,0,272.1901,73.78712,0,9.285746,-9.285746,151.9906,36.18816,0.1149552,37.7007,21.43319,0,100.5786
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.3379,46.54955,43.14087,0,0,0,0,0,0,0,0,0,0,11.3379,0,0,0,0,282.5076,64.50137,11.3379,0,11.3379,162.7467,38.74913,0.114941,0,9.070324,0,75.83928
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,28.8936,54.59563,45.43808,21.01753,21.01753,0,0,0,21.01753,137.4738,0,0,0,28.8936,22.12372,21.01753,0,0,271.1697,74.70549,6.76988,0,6.76988,169.1691,40.27829,0.1149325,23.11929,23.11488,0,103.5991
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,32.43863,58.04721,47.52372,72.34068,72.34068,20.25,0,7.39125,72.34068,44.84147,0,0,0,32.43863,54.8323,52.09068,0,0,264.3998,80.79839,0,22.39367,-22.39367,145.5641,34.65806,0.1149325,79.57475,25.9509,81,113.237
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.45562,53.44262,48.58165,40.55487,40.55487,0,-1,0,40.55487,38.11039,0,0,0,15.45562,42.68933,40.55487,0,0,289.2817,58.40471,0,27.23372,-27.23372,116.8573,27.82311,0.1149325,44.61036,12.36449,0,73.86033
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.02646,51.83003,48.71011,39.40026,39.13758,0,-1,0,39.13758,25.6185,0,0.2626804,11.82282,10.02646,41.19746,39.13758,0,0,319.5414,31.17099,0,31.17099,-31.17099,84.00017,20,0.1149325,43.34029,8.021172,0,41.19746
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.54794,53.04291,48.79324,45.68559,12.87055,0,-1,0,12.87055,105.2632,0,32.81505,47.68005,13.54794,13.54794,12.87055,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,50.25415,10.83835,0,13.54794
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.801533,48.81194,47.65218,31.54208,3.611457,0,-1,0,3.611457,105.2632,0,27.93062,33.974,3.801533,3.801533,3.611457,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,34.69629,3.041227,0,3.801533
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,45.2265,45.2265,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,43.05774,43.05774,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,41.01745,41.01745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,39.25675,39.25675,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,37.4885,37.4885,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,36.17364,36.17364,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.17617,35.17617,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,34.15602,34.15602,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,33.24166,33.24166,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,32.47089,32.47089,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,31.66988,31.66988,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,30.81598,30.81598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149325,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.60493,34.57179,30.21901,5.412199,5.412199,77.72799,0,21.93318,5.412199,288.3288,0,0,0,15.60493,0,0,72.31579,68.7,354.1758,0,84.30493,0,84.30493,163.9789,39.0425,0.115003,5.953419,12.48394,81,15.60493
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.75614,38.73204,29.6447,65.1059,65.1059,81,0,22.761,65.1059,48.77613,0,0,0,31.75614,0,0,15.8941,15.09939,269.8709,75.87444,46.85553,0,46.85553,208.4299,49.62607,0.1150855,71.61649,25.40491,81,107.6306
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,52.67073,47.353,31.43563,34.2789,34.2789,81,0,22.761,34.2789,153.6535,0,0,0,52.67073,0,0,46.7211,44.38504,223.0153,118.0444,97.05577,0,97.05577,300.5051,71.54869,0.1151498,37.70679,42.13658,81,170.7151
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,77.98255,61.53415,35.62201,38.72879,38.72879,0,-1,0,38.72879,201.3555,0,0,0,77.98255,40.76715,38.72879,0,0,125.9596,205.3946,37.2154,0,37.2154,335.8107,79.95477,0.1151031,42.60167,62.38604,0,283.3772
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,84.16498,69.3718,39.80839,53.60186,53.60186,0,0,0,53.60186,157.0188,0,0,0,84.16498,56.42301,53.60186,0,0,88.74417,238.8885,27.74197,0,27.74197,362.1291,86.22104,0.1150684,58.96204,67.33199,0,323.0535
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,69.17497,66.83337,42.97462,0,0,0,0,0,0,0,8.172774,0,0,69.17497,0,0,0,0,61.0022,263.8563,61.0022,0,61.0022,420.0009,100,0.114992,0,55.33998,0,333.0312
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,74.6609,72.0055,45.27184,25.04256,25.04256,0,0,0,25.04256,298.136,48.3003,0,0,74.6609,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.114992,27.54682,59.72872,0,393.4191
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,69.28742,72.1939,47.34991,1.704804,1.704804,0,0,0,1.704804,4064.245,67.49289,0,0,69.28742,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.114992,1.875285,55.42994,0,388.0457
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,66.04559,72.07656,48.4154,16.55286,16.55286,0,-1,0,16.55286,398.9981,48.62153,0,0,66.04559,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.114992,18.20814,52.83648,0,384.8038
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,53.48648,67.0156,48.54387,0,0,0,-1,0,0,0,53.48648,0,0,53.48648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114992,0,42.78918,0,372.2447
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,34.09994,59.82481,48.62699,5.878911,5.878911,0,-1,0,5.878911,580.0383,27.91161,0,0,34.09994,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.114992,6.466803,27.27995,0,352.8582
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.38972,52.97605,47.52372,24.78678,24.78678,0,-1,0,24.78678,70.15722,0,0,0,17.38972,26.09135,24.78678,0,0,0,318.7582,0,8.701633,-8.701633,410.8285,97.81612,0.114992,27.26546,13.91177,0,336.1479
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,45.06025,45.06025,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,9.668481,310.0566,0,60.84378,-60.84378,346.6935,82.54591,0.114992,63.58176,0,0,310.0566
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,42.89149,42.89149,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,77.27269,249.2128,0,64.68056,-64.68056,278.5142,66.31278,0.114992,67.59119,0,0,249.2128
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,40.86632,40.86632,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,149.14,184.5322,0,30.78986,-30.78986,246.0589,58.58533,0.114992,32.1754,0,0,184.5322
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,39.10562,39.10562,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,183.3509,153.7424,0,46.82222,-46.82222,196.7039,46.83417,0.114992,48.92923,0,0,153.7424
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,37.34492,37.34492,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.3756,106.9202,0,14.6081,-14.6081,181.3056,43.16792,0.114992,15.26546,0,0,106.9202
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,35.99984,35.99984,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.6068,92.31207,0,41.40804,-41.40804,137.6577,32.77559,0.114992,43.2714,0,0,92.31207
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,35.00237,35.00237,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.6158,50.90403,0,7.755991,-7.755991,129.4822,30.82903,0.114992,8.105011,0,0,50.90403
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,33.98222,33.98222,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,306.2336,43.14804,0,29.78806,-29.78806,98.08282,23.35301,0.114992,31.12853,0,0,43.14804
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,33.09053,33.09053,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,339.3314,13.35998,0,10.93088,-10.93088,86.56067,20.60964,0.114992,11.42277,0,0,13.35998
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,32.30464,32.30464,48.7868,2.307648,0,-1,0,2.307648,0,0,46.47916,51.35784,0,2.429103,2.307648,0,0,351.4768,2.429103,0,2.429103,-2.429103,84.00017,20,0.114992,53.66549,0,0,2.429103
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,31.49608,31.49608,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114992,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,30.66485,30.66485,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1150987,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.468164,31.29734,30.07543,13.615,13.615,81,0,22.761,13.615,32.81796,0,0,0,4.468164,0,0,67.385,64.01575,299.9576,48.79636,68.48392,0,68.48392,200.4056,47.71552,0.1151986,14.9765,3.574532,81,53.26452
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.79172,36.49839,29.50113,25.40073,25.40073,81,0,22.761,25.40073,97.60242,0,0,0,24.79172,0,0,55.59927,52.81931,231.4737,110.4319,77.61103,0,77.61103,274.0339,65.24603,0.1152869,27.9408,19.83338,81,135.2236
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,50.11196,46.32903,31.2845,0,0,72.31579,0,20.56389,0,0,0,0,0,50.11196,0,0,72.31579,68.7,153.8627,180.2818,118.812,0,118.812,386.7488,92.08286,0.115297,0,40.08957,81,230.3938
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,67.69489,57.29765,35.4482,7.209136,7.209136,0,-1,0,7.209136,939.0151,25.05559,0,0,67.69489,7.588564,7.209136,0,0,35.05072,287.2126,35.05072,0,35.05072,420.0009,100,0.1152533,7.93005,54.15591,0,354.9075
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,83.78278,68.98062,39.63459,25.93139,25.93139,0,0,0,25.93139,323.0941,56.48659,0,0,83.78278,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1152533,28.52453,67.02623,0,402.541
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,73.64748,68.50926,42.80082,3.265334,3.265334,0,0,0,3.265334,2255.435,70.21029,0,0,73.64748,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1152533,3.591867,58.91799,0,392.4057
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,64.89005,67.60233,45.09804,2.882685,2.882685,0,0,0,2.882685,2251.028,61.85564,0,0,64.89005,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1152533,3.170954,51.91204,0,383.6483
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,71.64857,73.0339,47.18367,27.7896,27.7896,0,0,0,27.7896,257.8251,42.39635,0,0,71.64857,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1152533,30.56856,57.31885,0,390.4068
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,79.11829,77.83231,48.2416,53.57275,53.57275,0,-1,0,53.57275,147.6838,22.72592,0,0,79.11829,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1152533,58.93003,63.29464,0,397.8765
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,65.24249,71.67462,48.37006,41.04468,41.04468,0,-1,0,41.04468,158.9548,22.03756,0,0,65.24249,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1152533,45.14915,52.19399,0,384.0007
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,39.33817,61.57343,48.49852,33.11609,33.11609,0,-1,0,33.11609,118.7887,4.479127,0,0,39.33817,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1152533,36.4277,31.47054,0,358.0964
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.92013,53.01535,47.39526,33.62167,33.62167,0,-1,0,33.62167,53.29935,0,7.105427E-15,0,17.92013,35.39123,33.62167,0,0,0,318.7582,0,17.4711,-17.4711,401.5847,95.61521,0.1152533,36.98383,14.3361,0,336.6783
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,44.93179,44.93179,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,19.41233,301.2871,0,12.73258,-12.73258,388.1634,92.41966,0.1152533,13.30555,0,0,301.2871
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,42.71769,42.71769,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,33.55965,288.5545,0,36.56927,-36.56927,349.616,83.24173,0.1152533,38.21488,0,0,288.5545
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,40.72274,40.72274,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,74.19216,251.9853,0,35.23442,-35.23442,312.4756,74.39881,0.1152533,36.81997,0,0,251.9853
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,38.95449,38.95449,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,113.3415,216.7509,0,63.6595,-63.6595,245.3726,58.42194,0.1152533,66.52418,0,0,216.7509
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,37.19379,37.19379,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,184.0743,153.0914,0,8.493567,-8.493567,236.4196,56.29028,0.1152533,8.875776,0,0,153.0914
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,35.85626,35.85626,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.5116,144.5978,0,10.08119,-10.08119,225.7931,53.76016,0.1152533,10.53484,0,0,144.5978
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,34.85879,34.85879,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,204.7129,134.5166,0,9.268255,-9.268255,216.0235,51.43407,0.1152533,9.685328,0,0,134.5166
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,33.83109,33.83109,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,215.011,125.2483,0,51.62801,-51.62801,161.6028,38.47678,0.1152533,53.95127,0,0,125.2483
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,32.90162,32.90162,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.3754,73.62034,0,11.74421,-11.74421,149.2233,35.52929,0.1152533,12.2727,0,0,73.62034
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,32.11573,32.11573,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,285.4246,61.87613,0,4.142735,-4.142735,144.8565,34.48958,0.1152533,4.329158,0,0,61.87613
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,31.30717,31.30717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0276,57.73339,0,0,0,144.8565,34.48958,0.1152533,0,0,0,57.73339
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,30.47593,30.47593,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,290.0276,57.73339,0,7.982212,-7.982212,136.4425,32.48625,0.1152533,8.341412,0,0,57.73339
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.18653,34.37341,29.86385,11.78346,11.78346,0,0,0,11.78346,137.3665,0,0,0,16.18653,12.40364,11.78346,0,0,298.8967,49.75118,3.782887,0,3.782887,140.0313,33.34071,0.1152485,12.9618,12.94922,0,65.93771
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.40077,37.64654,29.28954,0,0,0,0,0,0,0,0,0,0,29.40077,0,0,0,0,295.1138,53.15578,29.40077,0,29.40077,167.9233,39.98166,0.1152118,0,23.52062,0,82.55656
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,58.57348,48.95943,31.07291,0,0,0,0,0,0,0,0,0,0,58.57348,0,0,0,0,265.713,79.61648,58.57348,0,58.57348,223.491,53.21203,0.1151388,0,46.85878,0,138.19
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,75.29224,60.01656,35.25929,7.551252,7.551252,0,-1,0,7.551252,997.0829,0,0,0,75.29224,7.948686,7.551252,0,0,207.1396,132.3326,67.34355,0,67.34355,287.3787,68.42336,0.1150549,8.306377,60.23379,0,207.6248
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,89.42266,71.32932,39.46834,10.63875,10.63875,0,0,0,10.63875,840.5373,0,0,0,89.42266,11.19868,10.63875,0,0,139.796,192.9418,78.22398,0,78.22398,361.5885,86.09232,0.1149576,11.70263,71.53813,0,282.3645
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,89.55724,75.58961,42.65724,62.65135,62.65135,36.06541,0,11.39255,62.65135,142.9454,0,0,0,89.55724,27.9852,26.58594,0,0,61.57204,263.3434,61.57204,0,61.57204,420.0009,100,0.1149292,68.91649,71.6458,81,352.9006
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,90.75346,79.29251,44.96957,0,0,0,0,0,0,0,90.75346,0,0,90.75346,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149292,0,72.60278,0,409.5117
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,89.74702,81.61082,47.05521,2.806027,2.806027,0,0,0,2.806027,3198.366,86.7933,0,0,89.74702,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1149292,3.08663,71.79762,0,408.5052
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,75.42714,75.92757,48.12069,58.62711,58.62711,0,-1,0,58.62711,128.6557,13.71439,0,0,75.42714,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1149292,64.48982,60.34171,0,394.1854
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,64.12831,71.0424,48.2416,3.174619,3.174619,0,-1,0,3.174619,2020.031,60.78661,0,0,64.12831,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1149292,3.492081,51.30265,0,382.8865
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,45.06401,63.55669,48.37006,33.27709,33.27709,0,-1,0,33.27709,135.4205,10.03549,0,0,45.06401,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1149292,36.6048,36.05121,0,363.8222
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.04273,53.24821,47.26679,9.018921,9.018921,0,-1,0,9.018921,211.142,9.549133,0,0,19.04273,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1149292,9.920814,15.23419,0,337.801
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,44.80333,44.80333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149292,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149292,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,40.54894,40.54894,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1149292,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,38.81091,38.81091,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1149292,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,37.04266,37.04266,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1149292,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,35.70513,35.70513,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1149292,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,34.68499,34.68499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1149292,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,33.64217,33.64217,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1149292,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,32.70515,32.70515,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1149292,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,31.94192,31.94192,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1149292,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,31.11825,31.11825,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1149292,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,30.30969,30.30969,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1149292,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.10133,33.57705,29.66738,25.95348,25.95348,0,0,0,25.95348,54.33308,0,0,0,14.10133,27.31945,25.95348,0,0,319.1667,31.50818,0,13.21813,-13.21813,103.2796,24.59033,0.1149292,28.54883,11.28106,0,45.6095
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.06355,36.15204,29.09307,33.34089,33.34089,81,0,22.761,33.34089,75.17361,0,0,0,25.06355,0,0,47.65911,45.27615,333.8535,18.29005,70.33971,0,70.33971,170.0097,40.47841,0.1150263,36.67498,20.05084,81,43.3536
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,41.49827,43.08766,30.88399,0,0,72.31579,0,20.56389,0,0,0,0,0,41.49827,0,0,72.31579,68.7,263.5138,81.59579,110.1983,0,110.1983,274.5529,65.36961,0.1150474,0,33.19862,81,123.0941
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,66.67915,56.472,35.07037,26.6099,26.6099,0,-1,0,26.6099,250.5802,0,0,0,66.67915,28.01042,26.6099,0,0,153.3156,180.7742,38.66873,0,38.66873,311.2373,74.10397,0.1149995,29.27089,53.34332,0,247.4534
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,79.36211,66.6265,39.29454,2.728083,2.728083,0,0,0,2.728083,2909.08,0,0,0,79.36211,2.871666,2.728083,0,0,114.6468,215.5761,76.49044,0,76.49044,383.8025,91.38137,0.1149048,3.000891,63.48969,0,294.9382
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,64.2394,64.2357,42.48344,1.3546,1.3546,0,0,0,1.3546,4742.315,24.65711,0,0,64.2394,1.425895,1.3546,0,0,38.15639,284.4175,38.15639,0,38.15639,420.0009,100,0.1148576,1.49006,51.39151,0,348.6569
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,89.38046,78.36907,44.80333,1.478389,1.478389,0,0,0,1.478389,6045.801,87.82426,0,0,89.38046,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1148576,1.626228,71.50437,0,408.1387
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,74.77339,74.12316,46.92674,0,0,0,0,0,0,0,74.77339,0,0,74.77339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148576,0,59.81872,0,393.5316
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,75.80497,75.94128,47.99223,44.08471,44.08471,0,-1,0,44.08471,171.953,29.40001,0,0,75.80497,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1148576,48.49319,60.64397,0,394.5632
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,60.21114,69.25183,48.12069,47.59159,47.59159,0,-1,0,47.59159,126.5163,10.11473,0,0,60.21114,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1148576,52.35075,48.16891,0,378.9694
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,40.2234,61.61454,48.2416,11.48911,11.48911,0,-1,0,11.48911,350.1001,28.12959,0,0,40.2234,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1148576,12.63803,32.17872,0,358.9816
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.696492,50.12189,47.13833,45.11618,45.11618,0,-1,0,45.11618,21.49227,0,0,0,9.696492,47.49071,45.11618,0,0,0,318.7582,0,37.79422,-37.79422,380.1622,90.51463,0.1148576,49.6278,7.757194,0,328.4547
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,44.62952,44.62952,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.99358,280.964,0,31.97159,-31.97159,346.4612,82.4906,0.1148576,33.41032,0,0,280.964
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,42.40031,42.40031,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.51757,248.9924,0,41.38877,-41.38877,302.8336,72.1031,0.1148576,43.25127,0,0,248.9924
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,40.40536,40.40536,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.5051,207.6036,0,29.52232,-29.52232,271.7144,64.69376,0.1148576,30.85083,0,0,207.6036
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,38.63711,38.63711,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.3077,178.0813,0,64.12656,-64.12656,204.119,48.59967,0.1148576,67.01225,0,0,178.0813
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,36.87641,36.87641,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.5594,113.9548,0,13.49071,-13.49071,189.8986,45.21386,0.1148576,14.09779,0,0,113.9548
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,35.53133,35.53133,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.5491,100.4641,0,1.39693,-1.39693,188.4261,44.86326,0.1148576,1.459792,0,0,100.4641
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,34.51874,34.51874,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.1012,99.06712,0,32.55327,-32.55327,154.1119,36.69324,0.1148576,34.01817,0,0,99.06712
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,33.47592,33.47592,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.2715,66.51385,0,20.65779,-20.65779,132.3367,31.50867,0.1148576,21.58739,0,0,66.51385
