Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,91.63551,80.38803,45.43808,29.19441,29.19441,0,0,0,29.19441,313.8803,60.90456,0,0,91.63551,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1148472,32.11385,73.30841,0,410.3937
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,80.73339,76.47204,46.5867,44.31373,44.31373,0,-1,0,44.31373,182.186,34.08736,0,0,80.73339,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1148472,48.7451,64.58671,0,399.4916
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,64.99771,69.68015,46.79828,0,0,0,-1,0,0,0,64.99771,0,0,64.99771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148472,0,51.99817,0,383.7559
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,42.95685,61.21423,46.97208,43.88475,43.88475,0,-1,0,43.88475,97.8856,0,0,0,42.95685,46.19447,43.88475,0,0,0,318.7582,0,3.237619,-3.237619,416.5881,99.18744,0.1148472,48.27322,34.36548,0,361.7151
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.80212,50.70429,45.82347,5.51573,5.51573,0,-1,0,5.51573,286.4919,6.398734,0,0,15.80212,5.806032,5.51573,0,0,3.597355,315.5206,3.597355,0,3.597355,420.0009,100,0.1148429,6.067303,12.6417,0,331.3227
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,43.24666,43.24666,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1148429,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,40.86632,40.86632,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1148429,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.87136,38.87136,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1148429,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1148429,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,35.34241,35.34241,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1148429,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,33.98222,33.98222,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1148429,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,32.92429,32.92429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1148429,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,31.83613,31.83613,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1148429,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,30.88399,30.88399,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1148429,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,30.05276,30.05276,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1148429,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,29.16108,29.16108,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1148429,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,28.32985,28.32985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1148429,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,27.67242,27.67242,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1148429,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.50705,35.59282,27.03011,0,0,0,0,0,0,0,0,0,0,30.50705,0,0,0,0,316.5419,33.8705,30.50705,0,30.50705,148.6443,35.39144,0.1148064,0,24.40564,0,64.37755
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,57.77358,46.17077,28.8437,43.60201,43.60201,0,0,0,43.60201,132.5021,0,0,0,57.77358,45.89686,43.60201,0,0,286.0349,61.32684,11.87672,0,11.87672,159.9116,38.07411,0.1147921,47.96222,46.21886,0,119.1004
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,76.55318,57.90054,33.09053,32.54898,32.54898,0,-1,0,32.54898,235.1938,0,0,0,76.55318,34.26209,32.54898,0,0,274.1581,72.01589,42.2911,0,42.2911,200.0324,47.62667,0.1147415,35.80388,61.24255,0,148.5691
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,77.09046,63.40218,37.45071,4.629015,4.629015,0,0,0,4.629015,1665.375,0,0,0,77.09046,4.872648,4.629015,0,0,231.8671,110.0779,72.21781,0,72.21781,268.5443,63.93898,0.1146552,5.091917,61.67237,0,187.1683
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,95.7922,76.108,40.74541,30.21559,30.21559,0,0,0,30.21559,317.0291,0,0,0,95.7922,31.80588,30.21559,0,0,159.6492,175.0739,63.98632,0,63.98632,329.247,78.39199,0.1145788,33.23714,76.63376,0,270.8661
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,96.46394,79.73164,43.12575,26.74313,26.74313,0,0,0,26.74313,360.7055,0,0,0,96.46394,28.15066,26.74313,0,0,95.66292,232.6616,68.31328,0,68.31328,394.0547,93.82236,0.1144973,29.41744,77.17115,0,329.1255
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,91.60455,80.19604,45.30962,45.44222,45.44222,0,0,0,45.44222,201.5847,16.42099,0,0,91.60455,47.83392,45.44222,0,0,27.34965,294.1436,27.34965,0,27.34965,420.0009,100,0.1144648,49.98644,73.28364,0,385.7481
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,81.68928,76.76417,46.45823,9.191622,9.191622,0,-1,0,9.191622,888.7363,72.01389,0,0,81.68928,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1144648,10.11078,65.35142,0,400.4475
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,62.45759,68.42043,46.63203,24.7838,24.7838,0,-1,0,24.7838,252.0098,36.36938,0,0,62.45759,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1144648,27.26218,49.96608,0,381.2158
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,41.89277,60.68194,46.84362,31.20181,31.20181,0,-1,0,31.20181,134.2639,9.048758,0,0,41.89277,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1144648,34.32199,33.51421,0,360.651
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.04509,50.96891,45.69501,7.891765,7.891765,0,-1,0,7.891765,215.9858,8.737972,0,0,17.04509,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1144648,8.680942,13.63608,0,335.8033
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,43.10308,43.10308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144648,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,40.6774,40.6774,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1144648,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,38.68245,38.68245,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1144648,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,36.9142,36.9142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1144648,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,35.1535,35.1535,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1144648,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,33.7933,33.7933,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1144648,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,32.70515,32.70515,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1144648,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1144648,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,30.66485,30.66485,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1144648,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,29.84118,29.84118,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1144648,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,28.94949,28.94949,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1144648,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,28.11826,28.11826,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1144648,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,27.46083,27.46083,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1144648,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.43977,35.94326,26.81852,62.17967,62.17967,0,0,0,62.17967,52.17103,0,7.105427E-15,0,32.43977,65.45229,62.17967,0,0,272.7303,73.30094,0,33.01251,-33.01251,126.4679,30.11135,0.1144648,68.39764,25.95182,0,105.7407
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,59.08469,46.36723,28.62456,44.31506,44.31506,0,0,0,44.31506,133.3287,0,0,0,59.08469,46.64743,44.31506,0,0,309.4109,40.28843,12.43725,0,12.43725,138.2669,32.92063,0.11445,48.74657,47.26775,0,99.37312
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,70.09942,55.18407,32.87895,13.25792,13.25792,0,-1,0,13.25792,528.7362,0,0,0,70.09942,13.9557,13.25792,0,0,296.9736,51.48196,56.14371,0,56.14371,191.5295,45.60218,0.1143832,14.58371,56.07953,0,121.5814
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,80.58195,64.6129,37.25424,21.13031,21.13031,0,0,0,21.13031,381.3571,0,0,0,80.58195,22.24243,21.13031,0,0,240.8299,102.0113,58.33951,0,58.33951,246.8752,58.7797,0.1143138,23.24334,64.46555,0,182.5932
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,83.94103,70.27237,40.59428,2.772763,2.772763,0,0,0,2.772763,3027.343,0,0,0,83.94103,2.918698,2.772763,0,0,182.4904,154.5169,81.02234,0,81.02234,323.7398,77.08074,0.1142177,3.050039,67.15282,0,238.4579
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,85.37865,73.99991,42.97462,15.00421,15.00421,0,0,0,15.00421,569.0312,0,0,0,85.37865,15.79391,15.00421,0,0,101.4681,227.437,69.58474,0,69.58474,389.7537,92.7983,0.1141353,16.50463,68.30292,0,312.8156
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,75.44963,72.19765,45.14338,0,0,0,0,0,0,0,43.5663,0,0,75.44963,0,0,0,0,31.88333,290.0632,31.88333,0,31.88333,420.0009,100,0.1140975,0,60.35971,0,365.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,71.46024,71.85048,46.29198,11.29506,11.29506,0,-1,0,11.29506,632.6682,59.57071,0,0,71.46024,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1140975,12.42456,57.16819,0,390.2185
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,57.95289,66.43509,46.50357,0,0,0,-1,0,0,0,57.95289,0,0,57.95289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140975,0,46.36231,0,376.7111
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,42.38142,60.71842,46.71516,25.73681,25.73681,0,-1,0,25.73681,164.6723,15.29003,0,0,42.38142,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1140975,28.31049,33.90513,0,361.1396
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,19.75757,51.70959,45.56655,53.08849,53.08849,0,-1,0,53.08849,37.2163,0,0,0,19.75757,55.88262,53.08849,0,0,0,318.7582,0,36.12504,-36.12504,381.9217,90.93356,0.1140975,58.39734,15.80606,0,338.5158
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,42.95195,42.95195,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,40.13894,282.6332,0,50.09079,-50.09079,329.1214,78.36208,0.1140975,52.34487,0,0,282.6332
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,40.52627,40.52627,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,95.79536,232.5424,0,33.26487,-33.26487,294.0571,70.01346,0.1140975,34.76179,0,0,232.5424
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,38.53131,38.53131,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,132.7563,199.2775,0,11.76833,-11.76833,281.6522,67.05992,0.1140975,12.2979,0,0,199.2775
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,36.77062,36.77062,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,145.8322,187.5092,0,28.43853,-28.43853,251.6754,59.92259,0.1140975,29.71826,0,0,187.5092
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,35.00237,35.00237,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,177.4306,159.0707,0,16.81769,-16.81769,233.948,55.70179,0.1140975,17.57449,0,0,159.0707
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,33.6195,33.6195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.1169,142.253,0,0,0,233.948,55.70179,0.1140975,0,0,0,142.253
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,32.5389,32.5389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.1169,142.253,0,0,0,233.948,55.70179,0.1140975,0,0,0,142.253
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,31.43563,31.43563,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,196.1169,142.253,0,15.48484,-15.48484,217.6255,51.8155,0.1140975,16.18166,0,0,142.253
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,30.47593,30.47593,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,213.3223,126.7681,0,35.30725,-35.30725,180.4084,42.9543,0.1140975,36.89608,0,0,126.7681
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,29.62959,29.62959,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,252.5526,91.46088,0,25.37457,-25.37457,153.6613,36.58594,0.1140975,26.51643,0,0,91.46088
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,28.73035,28.73035,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,280.7466,66.08632,0,25.624,-25.624,126.6512,30.15499,0.1140975,26.77708,0,0,66.08632
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,27.92935,27.92935,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,309.2177,40.46232,0,35.77456,-35.77456,88.9415,21.1765,0.1140975,37.38442,0,0,40.46232
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,27.26436,27.26436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.9672,4.687755,0,0,0,88.9415,21.1765,0.1140975,0,0,0,4.687755
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.75141,34.04501,26.60694,52.64864,52.64864,22.78144,0,8.031705,52.64864,50.8112,3.552714E-15,0,0,26.75141,31.43916,29.8672,0,0,348.9672,4.687755,0,4.687755,-4.687755,84.00017,20,0.1140975,57.91351,21.40112,81,31.43916
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,42.97945,40.87756,28.41297,30.677,30.677,81,0,22.761,30.677,140.1032,0,0,0,42.97945,0,0,50.323,47.80685,354.1758,0,90.7863,0,90.7863,170.1276,40.50649,0.1141671,33.7447,34.38356,81,42.97945
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,50.77444,48.10963,32.69003,13.41637,13.41637,0,-1,0,13.41637,378.4513,0,0,0,50.77444,14.1225,13.41637,0,0,263.3895,81.70767,36.65194,0,36.65194,204.8987,48.78531,0.1141238,14.75801,40.61955,0,132.4821
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,60.63042,56.53363,37.06533,0,0,0,0,0,0,0,0,0,0,60.63042,0,0,0,0,226.7376,114.6944,60.63042,0,60.63042,262.4178,62.48029,0.1140522,0,48.50433,0,175.3248
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,83.46208,69.81653,40.40536,47.177,47.177,0,0,0,47.177,176.9126,0,0,0,83.46208,49.66,47.177,0,0,166.1071,169.2618,33.80208,0,33.80208,294.4852,70.11539,0.1140123,51.8947,66.76966,0,252.7239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,83.33002,72.81763,42.80082,19.73786,19.73786,0,0,0,19.73786,422.1837,0,0,0,83.33002,20.7767,19.73786,0,0,132.3051,199.6837,62.55333,0,62.55333,353.8285,84.24472,0.1139386,21.71165,66.66402,0,283.0137
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,68.68355,69.09152,45.01491,24.14882,24.14882,0,0,0,24.14882,284.4179,0,0,0,68.68355,25.41981,24.14882,0,0,69.75174,255.9817,43.26374,0,43.26374,394.8721,94.01698,0.1138876,26.5637,54.94683,0,324.6652
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,59.5064,66.66254,46.16352,3.039105,3.039105,0,-1,0,3.039105,1958.024,29.81934,0,0,59.5064,3.199058,3.039105,0,0,26.488,294.919,26.488,0,26.488,420.0009,100,0.1138564,3.343016,47.60512,0,354.4254
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,53.03321,64.34688,46.37511,51.99349,51.99349,0,-1,0,51.99349,101.9997,0,0,0,53.03321,54.72999,51.99349,0,0,0,318.7582,0,1.69678,-1.69678,418.2123,99.57415,0.1138564,57.19284,42.42657,0,371.7914
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,37.1036,58.67524,46.5867,0,0,0,-1,0,0,0,35.21829,0,0,37.1036,0,0,0,0,1.885311,317.0614,1.885311,0,1.885311,420.0009,100,0.1138542,0,29.68288,0,354.165
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.66948,50.3108,45.48343,22.92529,22.92529,0,-1,0,22.92529,68.35019,0,0,0,15.66948,24.13188,22.92529,0,0,0,318.7582,0,8.462403,-8.462403,411.0807,97.87616,0.1138542,25.21782,12.53558,0,334.4277
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,42.82349,42.82349,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,9.40267,310.2958,0,7.78759,-7.78759,402.8719,95.92168,0.1138542,8.138031,0,0,310.2958
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,40.38269,40.38269,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.05555,302.5082,0,21.06443,-21.06443,380.668,90.63506,0.1138542,22.01233,0,0,302.5082
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,38.38018,38.38018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.46048,281.4438,0,0,0,380.668,90.63506,0.1138542,0,0,0,281.4438
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,36.59681,36.59681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.46048,281.4438,0,0,0,380.668,90.63506,0.1138542,0,0,0,281.4438
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.83612,34.83612,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,41.46048,281.4438,0,22.94252,-22.94252,356.4844,84.87708,0.1138542,23.97494,0,0,281.4438
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,33.45325,33.45325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.95216,258.5013,0,0,0,356.4844,84.87708,0.1138542,0,0,0,258.5013
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,32.3651,32.3651,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.95216,258.5013,0,6.839826,-6.839826,349.2746,83.16046,0.1138542,7.147618,0,0,258.5013
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,31.26183,31.26183,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,74.55197,251.6615,0,35.79884,-35.79884,311.5393,74.17589,0.1138542,37.40979,0,0,251.6615
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,30.28702,30.28702,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,114.3285,215.8626,0,34.21494,-34.21494,275.4736,65.58883,0.1138542,35.7546,0,0,215.8626
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,29.45579,29.45579,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,152.345,181.6477,0,23.26597,-23.26597,250.9492,59.74968,0.1138542,24.31293,0,0,181.6477
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,28.54144,28.54144,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.1961,158.3817,0,23.85613,-23.85613,225.8026,53.76241,0.1138542,24.92966,0,0,158.3817
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,27.73287,27.73287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.7029,134.5256,0,0,0,225.8026,53.76241,0.1138542,0,0,0,134.5256
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.07545,27.07545,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.7029,134.5256,0,11.1887,-11.1887,214.0087,50.95434,0.1138542,11.69219,0,0,134.5256
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.53807,33.80887,26.44069,58.48466,58.48466,0,0,0,58.48466,45.37611,0,7.105427E-15,0,26.53807,61.56281,58.48466,0,0,217.1348,123.3369,0,35.02474,-35.02474,177.0893,42.16404,0.1138542,64.33313,21.23045,0,149.8749
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,43.00327,40.70473,28.24673,17.2022,17.2022,0,0,0,17.2022,249.987,0,0,0,43.00327,18.10758,17.2022,0,0,256.0512,88.31214,24.89569,0,24.89569,200.7075,47.7874,0.113825,18.92242,34.40261,0,131.3154
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,69.87958,54.64915,32.49356,34.90578,34.90578,0,-1,0,34.90578,200.1949,0,0,0,69.87958,36.74293,34.90578,0,0,231.1555,110.7183,33.13665,0,33.13665,232.1436,55.27219,0.113786,38.39636,55.90366,0,180.5978
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,82.00857,64.74548,36.87641,12.38472,12.38472,0,0,0,12.38472,662.1757,0,0,0,82.00857,13.03654,12.38472,0,0,198.0189,140.5412,68.97202,0,68.97202,297.5763,70.85135,0.113705,13.62319,65.60686,0,222.5498
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,83.14848,69.45566,40.23156,16.95482,16.95482,0,0,0,16.95482,490.412,0,0,0,83.14848,17.84718,16.95482,0,0,129.0468,202.6161,65.3013,0,65.3013,359.5265,85.60138,0.1136285,18.6503,66.51878,0,285.7646
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,79.30967,70.77888,42.63457,58.35198,58.35198,0,0,0,58.35198,135.916,0,0,0,79.30967,61.42313,58.35198,0,0,63.74554,261.3872,17.88653,0,17.88653,376.4952,89.64153,0.1136075,64.18718,63.44773,0,340.6969
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,63.82457,66.85841,44.84111,0,0,0,0,0,0,0,17.96556,0,0,63.82457,0,0,0,0,45.859,277.4851,45.859,0,45.859,420.0009,100,0.1135538,0,51.05965,0,341.3097
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,60.8613,67.06046,46.03506,33.52105,33.52105,0,-1,0,33.52105,181.5614,25.57598,0,0,60.8613,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1135538,36.87316,48.68904,0,379.6195
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,52.50663,63.99612,46.24665,4.396285,4.396285,0,-1,0,4.396285,1194.341,47.87896,0,0,52.50663,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1135538,4.835913,42.0053,0,371.2649
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,33.14606,57.14554,46.45823,11.0587,11.0587,0,-1,0,11.0587,299.7282,21.50532,0,0,33.14606,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1135538,12.16457,26.51685,0,351.9043
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.97614,48.96695,45.30962,5.929113,5.929113,0,-1,0,5.929113,201.9888,5.734972,0,0,11.97614,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1135538,6.522025,9.580915,0,330.7344
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,42.69503,42.69503,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1135538,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,40.23156,40.23156,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1135538,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,38.23661,38.23661,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1135538,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,36.44568,36.44568,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1135538,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,34.68499,34.68499,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1135538,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1135538,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,32.22152,32.22152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1135538,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,31.11825,31.11825,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1135538,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,30.15856,30.15856,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1135538,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,29.30466,29.30466,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1135538,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,28.3903,28.3903,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1135538,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,27.60441,27.60441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1135538,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,26.92431,26.92431,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1135538,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.43204,31.89727,26.28956,0,0,0,0,0,0,0,0,0,0,20.43204,0,0,0,0,190.4032,147.3954,20.43204,0,20.43204,258.752,61.60751,0.1135299,0,16.34563,0,167.8274
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.98048,32.49744,28.09559,6.498725,6.498725,0,0,0,6.498725,245.9017,0,0,0,15.98048,6.840764,6.498725,0,0,169.9711,165.7842,9.139712,0,9.139712,267.4228,63.67196,0.1135193,7.148598,12.78438,0,181.7647
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,38.29506,43.62759,32.32731,30.50932,30.50932,0,-1,0,30.50932,125.5192,0,0,0,38.29506,32.11507,30.50932,0,0,160.8314,174.0099,6.17999,0,6.17999,273.2856,65.06787,0.113512,33.56025,30.63605,0,212.305
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,42.08337,49.608,36.70261,42.91486,42.91486,0,0,0,42.91486,98.06246,0,0,0,42.08337,45.17354,42.91486,0,0,154.6514,179.5719,0,3.09017,-3.09017,270.0283,64.29232,0.113512,47.20635,33.66669,0,221.6553
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.88829,43.54894,40.04264,55.86288,55.86288,0,0,0,55.86288,21.2812,0,0,0,11.88829,58.80303,55.86288,0,0,158.085,176.4818,0,46.91474,-46.91474,220.5758,52.51794,0.113512,61.44917,9.510631,0,188.37
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,57.75247,61.66877,42.46077,67.13871,67.13871,81,0,22.761,67.13871,86.01963,0,0,0,57.75247,0,0,13.86129,13.16822,210.2124,129.567,70.92069,0,70.92069,287.8571,68.53726,0.1136049,73.85258,46.20198,81,187.3195
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,33.14585,55.22449,44.67487,34.0503,34.0503,81,0,22.761,34.0503,97.34377,0,0,0,33.14585,0,0,46.9497,44.60221,139.2918,193.3956,77.74806,0,77.74806,361.6154,86.09872,0.1136897,37.45534,26.51668,81,226.5415
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,29.36256,55.20556,45.86126,33.91932,33.91932,0,-1,0,33.91932,86.56588,0,0,0,29.36256,35.70455,33.91932,0,0,61.54369,263.3689,0,6.34199,-6.34199,354.9303,84.50705,0.1136897,37.31125,23.49005,0,292.7314
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.8016,48.75704,46.07285,54.1082,54.1082,0,-1,0,54.1082,16.26667,0,0,0,8.8016,56.95601,54.1082,0,0,68.59035,257.0269,0,48.1544,-48.1544,304.1711,72.42155,0.1136897,59.51902,7.041281,0,265.8285
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.711987,48.99068,46.32977,0,0,0,-1,0,0,0,0,0,0,8.711987,0,0,0,0,122.0952,208.8725,8.711987,0,8.711987,312.436,74.38938,0.1136796,0,6.96959,0,217.5845
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.923624,45.75655,45.18116,9.827579,9.827579,0,-1,0,9.827579,19.57373,0,0,0,1.923624,10.34482,9.827579,0,0,113.3833,216.7133,0,8.421197,-8.421197,303.5593,72.27589,0.1136796,10.81034,1.538899,0,218.6369
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,42.55145,42.55145,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,122.7401,208.2921,0,21.79123,-21.79123,280.5894,66.80685,0.1136796,22.77184,0,0,208.2921
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,40.08043,40.08043,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,146.9526,186.5009,0,17.24426,-17.24426,262.4123,62.479,0.1136796,18.02025,0,0,186.5009
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,38.08547,38.08547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1129,169.2566,0,0,0,262.4123,62.479,0.1136796,0,0,0,169.2566
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,36.32478,36.32478,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,166.1129,169.2566,0,70.37677,-70.37677,188.2287,44.81626,0.1136796,73.54372,0,0,169.2566
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,34.55652,34.55652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.3093,98.87984,0,0,0,188.2287,44.81626,0.1136796,0,0,0,98.87984
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,33.17366,33.17366,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,244.3093,98.87984,0,17.12377,-17.12377,170.1786,40.51864,0.1136796,17.89434,0,0,98.87984
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,32.09306,32.09306,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,263.3357,81.75607,0,49.76359,-49.76359,117.7232,28.02928,0.1136796,52.00295,0,0,81.75607
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,30.98979,30.98979,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,318.6286,31.99248,0,8.875861,-8.875861,108.3672,25.80167,0.1136796,9.275275,0,0,31.99248
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,30.00742,30.00742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.4907,23.11662,0,0,0,108.3672,25.80167,0.1136796,0,0,0,23.11662
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,29.16108,29.16108,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,328.4907,23.11662,0,2.660906,-2.660906,105.5624,25.13385,0.1136796,2.780646,0,0,23.11662
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,28.24673,28.24673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.4472,20.45572,0,0,0,105.5624,25.13385,0.1136796,0,0,0,20.45572
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,27.46083,27.46083,51.31778,51.31778,31.88485,0,10.33487,51.31778,0,3.552714E-15,0,0,0,20.45572,19.43293,0,0,331.4472,20.45572,0,20.45572,-20.45572,84.00017,20,0.1136796,56.44955,0,81,20.45572
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,26.80341,26.80341,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1137854,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.30078,30.29774,26.13842,47.48022,47.48022,81,0,22.761,47.48022,32.22557,0,0,0,15.30078,0,0,33.51978,31.84379,294.5669,53.64799,47.14456,0,47.14456,185.2754,44.1131,0.1138691,52.22825,12.24062,81,68.94877
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.42348,35.64409,27.94446,0,0,72.31579,0,20.56389,0,0,0,0,0,27.42348,0,0,72.31579,68.7,247.4224,96.0781,96.12348,0,96.12348,276.4661,65.82513,0.113907,0,21.93879,81,123.5016
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,46.24159,46.00745,32.15351,28.48113,28.48113,0,-1,0,28.48113,162.3587,0,0,0,46.24159,29.98014,28.48113,0,0,151.2989,182.5892,16.26145,0,16.26145,291.8931,69.49821,0.113888,31.32924,36.99327,0,228.8308
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,64.56647,57.33617,36.49102,0,0,0,0,0,0,0,0,0,0,64.56647,0,0,0,0,135.0374,197.2245,64.56647,0,64.56647,353.1462,84.08227,0.1138126,0,51.65318,0,261.791
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,66.71687,62.10266,39.84617,0,0,0,0,0,0,0,0,0,0,66.71687,0,0,0,0,70.47095,255.3344,66.71687,0,66.71687,416.4394,99.15204,0.1137348,0,53.3735,0,322.0512
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,68.02126,65.51348,42.27185,0,0,0,0,0,0,0,64.26718,0,0,68.02126,0,0,0,0,3.754084,315.3795,3.754084,0,3.754084,420.0009,100,0.1137304,0,54.41701,0,383.4008
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,68.53181,68.40597,44.50106,5.295994,5.295994,0,0,0,5.295994,1294.031,62.95708,0,0,68.53181,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1137304,5.825593,54.82545,0,387.29
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,69.97975,70.47316,45.69501,46.35714,46.35714,0,-1,0,46.35714,150.9579,21.18276,0,0,69.97975,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1137304,50.99286,55.9838,0,388.738
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,55.91054,64.98412,45.95193,20.56968,20.56968,0,-1,0,20.56968,271.8105,34.25825,0,0,55.91054,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1137304,22.62664,44.72843,0,374.6688
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,26.69092,54.62459,46.16352,25.64245,25.64245,0,-1,0,25.64245,104.0888,0,0,0,26.69092,26.99205,25.64245,0,0,0,318.7582,0,0.3011295,-0.3011295,419.6834,99.92442,0.1137304,28.20669,21.35274,0,345.4492
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.72579,48.94597,45.06025,53.42,53.42,0,-1,0,53.42,23.82214,0,7.105427E-15,0,12.72579,56.23158,53.42,0,0,0.3345883,318.4571,0,43.50579,-43.50579,373.8243,89.00561,0.1137304,58.762,10.18063,0,331.1829
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,42.40031,42.40031,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,48.67436,274.9513,0,65.78056,-65.78056,304.4855,72.4964,0.1137304,68.74068,0,0,274.9513
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.93685,39.93685,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,121.7639,209.1707,0,15.89444,-15.89444,287.7313,68.50731,0.1137304,16.60969,0,0,209.1707
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,37.91923,37.91923,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,139.4244,193.2763,0,19.45082,-19.45082,267.2283,63.62566,0.1137304,20.3261,0,0,193.2763
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,36.15097,36.15097,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,161.0364,173.8255,0,16.6847,-16.6847,249.6411,59.43824,0.1137304,17.43552,0,0,173.8255
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,34.40539,34.40539,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,179.5749,157.1408,0,12.43318,-12.43318,236.5354,56.31783,0.1137304,12.99267,0,0,157.1408
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,33.03008,33.03008,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,193.3896,144.7076,0,28.32855,-28.32855,206.6745,49.20811,0.1137304,29.60334,0,0,144.7076
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,31.94192,31.94192,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,224.8658,116.3791,0,48.59032,-48.59032,155.4558,37.01321,0.1137304,50.77688,0,0,116.3791
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,30.81598,30.81598,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,278.855,67.78873,0,23.49923,-23.49923,130.6854,31.11551,0.1137304,24.55669,0,0,67.78873
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,29.86385,29.86385,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,304.9652,44.28951,0,20.43916,-20.43916,109.1406,25.98582,0.1137304,21.35892,0,0,44.28951
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.00995,29.00995,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,327.6754,23.85035,0,12.51982,-12.51982,95.9436,22.84367,0.1137304,13.08321,0,0,23.85035
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,28.09559,28.09559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.5863,11.33053,0,0,0,95.9436,22.84367,0.1137304,0,0,0,11.33053
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,27.3097,27.3097,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,341.5863,11.33053,0,6.036421,-6.036421,89.58065,21.32868,0.1137304,6.30806,0,0,11.33053
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,26.65228,26.65228,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,348.2935,5.294107,68.7,0,68.7,154.7552,36.8464,0.1138185,6.975677,0,81,5.294107
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.34608,29.6079,25.99485,0,0,72.31579,0,20.56389,0,0,0,0,0,13.34608,0,0,72.31579,68.7,279.5935,67.12411,82.04607,0,82.04607,232.5909,55.37868,0.1138727,0,10.67686,81,80.47018
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.86661,33.27632,27.77821,29.93153,29.93153,81,0,22.761,29.93153,66.37353,0,0,0,19.86661,0,0,51.06847,48.51505,197.5474,140.9656,68.38166,0,68.38166,297.4635,70.82449,0.1139677,32.92469,15.89329,81,160.8322
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.93058,39.44028,31.98726,29.35789,29.35789,0,-1,0,29.35789,88.32574,0,0,0,25.93058,30.90305,29.35789,0,0,129.1657,202.5091,0,4.972467,-4.972467,292.222,69.57653,0.1139677,32.29368,20.74446,0,228.4397
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.68487,39.98304,36.32478,21.18316,21.18316,0,0,0,21.18316,59.88188,0,3.552714E-15,0,12.68487,22.29806,21.18316,0,0,134.6907,197.5366,0,9.613187,-9.613187,282.0888,67.16387,0.1139677,23.30147,10.1479,0,210.2215
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,50.57607,55.81903,39.65725,0,0,0,0,0,0,0,0,0,0,50.57607,0,0,0,0,145.372,187.9234,50.57607,0,50.57607,330.0695,78.58782,0.1139088,0,40.46085,0,238.4995
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,34.3665,52.87346,42.10561,32.97271,32.97271,0,0,0,32.97271,104.2271,0,0,0,34.3665,34.70811,32.97271,0,0,94.79595,233.4419,0,0.3416117,-0.3416117,329.7094,78.50208,0.1139088,36.26997,27.4932,0,267.8084
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,26.39725,52.59019,44.33482,44.6255,44.6255,0,0,0,44.6255,59.15285,0,0,0,26.39725,46.97421,44.6255,0,0,95.17552,233.1003,0,20.57696,-20.57696,308.0194,73.33781,0.1139088,49.08805,21.1178,0,259.4975
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,47.43399,61.25182,45.52121,0,0,0,-1,0,0,0,0,0,0,47.43399,0,0,0,0,118.0388,212.5233,47.43399,0,47.43399,353.0192,84.05203,0.1138536,0,37.94719,0,259.9573
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,38.43317,58.26484,45.77813,59.28761,59.28761,0,-1,0,59.28761,64.82497,0,7.105427E-15,0,38.43317,62.408,59.28761,0,0,70.60481,255.2139,0,23.97483,-23.97483,327.7476,78.03497,0.1138536,65.21637,30.74654,0,293.6471
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,19.60477,52.14828,46.03506,48.72638,48.72638,0,-1,0,48.72638,40.23441,0,7.105427E-15,0,19.60477,51.29093,48.72638,0,0,97.24352,231.2391,0,31.68616,-31.68616,294.3474,70.08257,0.1138536,53.59902,15.68382,0,250.8438
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.754628,46.31374,44.88645,27.12596,27.12596,0,-1,0,27.12596,17.52796,0,0,0,4.754628,28.55364,27.12596,0,0,132.4503,199.5529,0,23.79902,-23.79902,269.261,64.10964,0.1138536,29.83856,3.803702,0,204.3075
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,42.22651,42.22651,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,158.8937,175.7539,0,39.0608,-39.0608,228.0873,54.3064,0.1138536,40.81853,0,0,175.7539
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,39.76305,39.76305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.2946,136.6931,0,0,0,228.0873,54.3064,0.1138536,0,0,0,136.6931
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,37.76809,37.76809,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,202.2946,136.6931,0,20.57281,-20.57281,206.4017,49.14316,0.1138536,21.49859,0,0,136.6931
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,35.99984,35.99984,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,225.1533,116.1203,0,28.63541,-28.63541,176.2173,41.95642,0.1138536,29.924,0,0,116.1203
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,34.28448,34.28448,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,256.9704,87.48487,0,9.105356,-9.105356,166.6194,39.67122,0.1138536,9.515098,0,0,87.48487
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,32.87895,32.87895,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,267.0875,78.37952,0,31.04839,-31.04839,133.8916,31.87888,0.1138536,32.44557,0,0,78.37952
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,31.79079,31.79079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.5857,47.33112,0,0,0,133.8916,31.87888,0.1138536,0,0,0,47.33112
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,30.66485,30.66485,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,301.5857,47.33112,0,18.0199,-18.0199,114.8969,27.35635,0.1138536,18.83079,0,0,47.33112
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,29.71271,29.71271,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,321.6078,29.31123,0,5.136308,-5.136308,109.4828,26.06727,0.1138536,5.367442,0,0,29.31123
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.8437,28.8437,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0.5551123,0,22.50841,21.38299,0,0,327.3148,24.17492,0,22.50841,-22.50841,85.75683,20.41825,0.1138536,23.52128,0,0,24.17492
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.92935,27.92935,20.77447,1.583186,0,-1,0,1.583186,0,0,19.19128,21.26873,0,1.666512,1.583186,0,0,352.3241,1.666512,0,1.666512,-1.666512,84.00017,20,0.1138536,22.85191,0,0,1.666512
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,27.14346,27.14346,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1139403,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,26.47847,26.47847,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1140333,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.98147,29.32957,25.82104,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2763.009,0,0,0,12.98147,0,0,72.31579,68.7,235.3611,106.9332,81.68147,0,81.68147,274.2075,65.28738,0.1140889,0.5168142,10.38518,81,119.9147
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.78711,35.10043,27.60441,15.91561,15.91561,81,0,22.761,15.91561,168.3072,0,0,0,26.78711,0,0,65.08439,61.83017,153.6797,180.4465,88.61729,0,88.61729,358.2773,85.30394,0.1141599,17.50717,21.42969,81,207.2336
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.83451,38.30796,31.79079,26.3582,26.3582,0,-1,0,26.3582,86.63151,0,0,0,22.83451,27.74548,26.3582,0,0,65.06238,260.2021,0,4.910968,-4.910968,353.1006,84.07141,0.1141599,28.99402,18.26761,0,283.0366
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,39.12516,47.9773,36.10563,1.968719,1.968719,0,0,0,1.968719,1987.341,0,0,0,39.12516,2.072336,1.968719,0,0,70.519,255.2911,37.05282,0,37.05282,388.252,92.44077,0.1141168,2.165591,31.30013,0,294.4163
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,56.42275,57.70766,39.44567,19.44057,19.44057,0,0,0,19.44057,290.2321,2.492813,0,0,56.42275,20.46375,19.44057,0,0,33.46619,288.6387,33.46619,0,33.46619,420.0009,100,0.114078,21.38462,45.1382,0,345.0614
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,70.79279,66.19185,41.88646,40.66864,40.66864,0,0,0,40.66864,174.0722,27.9837,0,0,70.79279,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.114078,44.7355,56.63423,0,389.551
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,60.02174,64.48273,44.12323,39.23601,39.23601,0,0,0,39.23601,152.9762,18.72067,0,0,60.02174,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.114078,43.15961,48.01739,0,378.78
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,44.68633,60.05212,45.35496,29.44944,29.44944,0,-1,0,29.44944,151.7391,13.68691,0,0,44.68633,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.114078,32.39439,35.74906,0,363.4445
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,46.54813,61.02445,45.61189,17.02021,17.02021,0,-1,0,17.02021,273.4875,28.63213,0,0,46.54813,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.114078,18.72223,37.23851,0,365.3064
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.43763,50.90736,45.82347,0,0,0,-1,0,0,0,16.43763,0,0,16.43763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114078,0,13.1501,0,335.1959
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.541324,47.64691,44.75799,0,0,0,-1,0,0,0,9.541324,0,0,9.541324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114078,0,7.633059,0,328.2996
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,42.08294,42.08294,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.114078,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,39.5968,39.5968,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.114078,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,37.59429,37.59429,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.114078,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.8336,35.8336,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.114078,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,34.11068,34.11068,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.114078,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,32.70515,32.70515,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.114078,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,31.62454,31.62454,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.114078,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,30.49861,30.49861,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.114078,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,29.5238,29.5238,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.114078,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,28.6699,28.6699,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.114078,30.46495,0,0,75.3257
