Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.63261,48.12297,43.37512,23.10464,23.10464,0,-1,0,23.10464,67.66006,0,3.552714E-15,0,15.63261,24.32067,23.10464,0,0,15.82924,304.5119,0,8.688058,-8.688058,395.8259,94.24407,0.1143695,25.4151,12.50609,0,320.1445
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,40.74541,40.74541,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,25.48264,295.8239,0,43.97086,-43.97086,349.4765,83.20853,0.1143695,45.94954,0,0,295.8239
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,38.25927,38.25927,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,74.33914,251.853,0,27.87476,-27.87476,320.094,76.21269,0.1143695,29.12913,0,0,251.853
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,36.36256,36.36256,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,105.3111,223.9782,0,9.385962,-9.385962,310.2003,73.85706,0.1143695,9.808331,0,0,223.9782
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,34.62453,34.62453,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,115.74,214.5923,0,26.38871,-26.38871,282.3842,67.23418,0.1143695,27.5762,0,0,214.5923
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.92429,32.92429,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,145.0607,188.2036,0,26.02892,-26.02892,254.9473,60.7016,0.1143695,27.20023,0,0,188.2036
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,31.51875,31.51875,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,173.9818,162.1746,0,26.10345,-26.10345,227.4318,54.15032,0.1143695,27.27811,0,0,162.1746
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,30.41548,30.41548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.9856,136.0712,0,0,0,227.4318,54.15032,0.1143695,0,0,0,136.0712
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,29.28954,29.28954,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,202.9856,136.0712,0,45.60244,-45.60244,179.3626,42.7053,0.1143695,47.65455,0,0,136.0712
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,28.30718,28.30718,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,253.655,90.46874,0,4.599723,-4.599723,174.5141,41.55088,0.1143695,4.806711,0,0,90.46874
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,27.39283,27.39283,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,258.7658,85.86902,0,2.946573,-2.946573,171.4081,40.81137,0.1143695,3.079169,0,0,85.86902
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,26.44069,26.44069,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,262.0398,82.92245,0,43.28133,-43.28133,125.7856,29.94889,0.1143695,45.22898,0,0,82.92245
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.66991,25.66991,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,310.1301,39.64112,0,4.401433,-4.401433,121.1461,28.84424,0.1143695,4.599498,0,0,39.64112
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.98981,24.98981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.0206,35.23969,0,0,0,121.1461,28.84424,0.1143695,0,0,0,35.23969
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.10151,28.37572,24.31727,34.43555,34.43555,81,0,22.761,34.43555,43.85442,0,0,0,15.10151,0,0,46.56445,44.23622,315.0206,35.23969,59.33773,0,59.33773,177.4388,42.24725,0.114471,37.87911,12.08121,81,50.34121
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.26208,30.17847,26.03263,31.30779,31.30779,81,0,22.761,31.30779,48.74852,0,0,0,15.26208,0,0,49.69221,47.2076,255.6829,88.64365,62.46969,0,62.46969,236.7027,56.35768,0.1145688,34.43856,12.20967,81,103.9057
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.14418,35.08433,30.00742,0,0,0,-1,0,0,0,0,0,0,18.14418,0,0,0,0,193.2132,144.8664,18.14418,0,18.14418,253.9158,60.45602,0.1145483,0,14.51534,0,163.0105
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.66127,40.69802,34.13335,28.0141,28.0141,0,0,0,28.0141,80.89235,0,0,0,22.66127,29.48853,28.0141,0,0,175.069,161.1961,0,6.827264,-6.827264,246.7192,58.74256,0.1145483,30.81552,18.12901,0,183.8574
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,53.47028,54.32119,37.40538,39.33683,39.33683,0,0,0,39.33683,135.9293,0,0,0,53.47028,41.40719,39.33683,0,0,182.6548,154.3689,12.06309,0,12.06309,258.1633,61.46733,0.1145347,43.27051,42.77623,0,207.8391
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,55.37064,57.82759,39.89151,7.165146,7.165146,0,0,0,7.165146,772.7776,0,0,0,55.37064,7.542259,7.165146,0,0,170.5918,165.2256,47.82838,0,47.82838,303.5373,72.27064,0.1144808,7.88166,44.29651,0,220.5963
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,43.00077,55.98274,42.22651,61.95529,61.95529,0,0,0,61.95529,69.40613,0,0,0,43.00077,65.21609,61.95529,0,0,122.7634,208.2712,0,22.21533,-22.21533,280.1203,66.69517,0.1144808,68.15083,34.40062,0,251.272
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,73.3489,69.32755,43.57159,38.33999,38.33999,0,-1,0,38.33999,191.3117,0,0,0,73.3489,40.35789,38.33999,0,0,147.4471,186.0559,32.99101,0,32.99101,311.4183,74.14706,0.1144436,42.17399,58.67912,0,259.4048
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,32.8688,54.30915,43.91164,27.5764,27.5764,0,-1,0,27.5764,119.1917,0,0,0,32.8688,29.02779,27.5764,0,0,114.4561,215.7478,3.841003,0,3.841003,315.0622,75.01466,0.1144393,30.33404,26.29504,0,248.6166
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,29.14576,53.41679,44.25169,18.9676,18.9676,0,-1,0,18.9676,153.6608,0,0,0,29.14576,19.9659,18.9676,0,0,110.6151,219.2047,9.179863,0,9.179863,323.771,77.08817,0.1144289,20.86436,23.31661,0,248.3504
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.71244,46.75754,43.23154,21.47532,21.47532,0,-1,0,21.47532,54.53907,0,3.552714E-15,0,11.71244,22.60559,21.47532,0,0,101.4352,227.4666,0,10.89316,-10.89316,312.2886,74.35427,0.1144289,23.62285,9.36995,0,239.179
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,40.61695,40.61695,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,113.5387,216.5734,0,56.41488,-56.41488,252.8221,60.19561,0.1144289,58.95355,0,0,216.5734
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,38.10814,38.10814,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,176.2219,160.1585,0,14.66564,-14.66564,237.3631,56.51492,0.1144289,15.32559,0,0,160.1585
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,36.21898,36.21898,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,192.5171,145.4929,0,53.85675,-53.85675,180.5931,42.99828,0.1144289,56.2803,0,0,145.4929
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,34.49607,34.49607,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,252.3579,91.63612,0,2.427458,-2.427458,178.0344,42.38905,0.1144289,2.536694,0,0,91.63612
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,32.77316,32.77316,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,255.0551,89.20867,0,11.4708,-11.4708,165.9431,39.51018,0.1144289,11.98698,0,0,89.20867
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,31.36762,31.36762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.8004,77.73788,0,0,0,165.9431,39.51018,0.1144289,0,0,0,77.73788
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,30.28702,30.28702,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,267.8004,77.73788,0,2.276961,-2.276961,163.543,38.93872,0.1144289,2.379425,0,0,77.73788
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,29.16108,29.16108,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,270.3304,75.46091,0,30.51068,-30.51068,131.3819,31.28133,0.1144289,31.88367,0,0,75.46091
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.1636,28.1636,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,304.2311,44.95023,0,11.59759,-11.59759,119.1569,28.37064,0.1144289,12.11948,0,0,44.95023
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,27.26436,27.26436,17.60294,17.60294,0,-1,0,17.60294,0,0,0,0,0,18.52941,17.60294,0,0,317.1173,33.35264,0,18.52941,-18.52941,99.62522,23.72024,0.1144289,19.36324,0,0,33.35264
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,26.31223,26.31223,25.18182,14.08207,0,-1,0,14.08207,0,0,11.09975,13.61793,0,14.82323,14.08207,0,0,337.7056,14.82323,0,14.82323,-14.82323,84.00017,20,0.1144289,27.7,0,0,14.82323
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,25.52633,25.52633,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1145295,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,24.84624,24.84624,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1145961,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.30266,31.07648,24.16614,28.31039,28.31039,81,0,22.761,28.31039,89.37588,0,0,0,25.30266,0,0,52.68961,50.05513,225.6106,115.7087,75.35779,0,75.35779,277.4585,66.06142,0.114679,31.14143,20.24213,81,141.0114
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,47.09819,39.40004,25.86638,92.73177,92.73177,81,0,22.761,92.73177,50.7897,0,0,0,47.09819,12.34923,11.73177,0,0,150.2528,183.5307,34.74896,0,34.74896,310.4243,73.91039,0.114731,102.0049,37.67855,81,230.6289
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,75.70202,53.68948,29.84118,38.32413,38.32413,0,-1,0,38.32413,197.531,0,0,0,75.70202,40.34119,38.32413,0,0,115.5038,214.8048,35.36083,0,35.36083,343.9705,81.89758,0.1146911,42.15654,60.56161,0,290.5068
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,83.36993,61.6735,33.94443,5.548999,5.548999,0,0,0,5.548999,1502.432,0,0,0,83.36993,5.841052,5.548999,0,0,80.14302,246.6295,77.52888,0,77.52888,417.5208,99.40952,0.1146039,6.103899,66.69594,0,329.9995
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,85.02894,66.4381,37.19379,15.14284,15.14284,0,0,0,15.14284,561.5123,66.47496,0,0,85.02894,15.93984,15.14284,0,0,2.614142,316.4055,2.614142,0,2.614142,420.0009,100,0.114601,16.65713,68.02315,0,401.4344
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,79.88096,67.32898,39.67992,17.25816,17.25816,0,0,0,17.25816,462.8591,61.71447,0,0,79.88096,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.114601,18.98397,63.90476,0,398.6392
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,83.13091,71.74783,42.0376,18.40044,18.40044,0,0,0,18.40044,451.7875,63.76202,0,0,83.13091,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.114601,20.24049,66.50472,0,401.8891
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,64.64331,65.45312,43.37512,0,0,0,-1,0,0,0,64.64331,0,0,64.64331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114601,0,51.71465,0,383.4016
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,58.94769,63.61083,43.73784,19.73977,19.73977,0,-1,0,19.73977,298.624,38.16898,0,0,58.94769,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.114601,21.71375,47.15815,0,377.7059
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,39.52557,56.84125,44.12323,0,0,0,-1,0,0,0,39.52557,0,0,39.52557,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114601,0,31.62046,0,358.2838
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.54079,46.835,43.05774,9.216132,9.216132,0,-1,0,9.216132,136.0743,2.839597,0,0,12.54079,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.114601,10.13775,10.03263,0,331.299
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,40.44315,40.44315,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.114601,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,37.95701,37.95701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.114601,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.114601,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,34.32227,34.32227,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.114601,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,32.62202,32.62202,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.114601,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,31.22404,31.22404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.114601,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,30.13589,30.13589,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.114601,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,29.00995,29.00995,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.114601,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,28.01247,28.01247,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.114601,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,27.12079,27.12079,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.114601,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,26.13842,26.13842,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.114601,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.35253,25.35253,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.114601,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,24.67244,24.67244,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.114601,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.6808,28.20214,23.99234,47.06517,47.06517,0,0,0,47.06517,33.31721,7.105427E-15,0,0,15.6808,49.54229,47.06517,0,0,239.9289,102.8222,0,33.86148,-33.86148,156.6911,37.30734,0.114601,51.77169,12.54464,0,118.503
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.93508,31.70589,25.69258,35.02926,35.02926,0,0,0,35.02926,62.61929,0,7.105427E-15,0,21.93508,36.87291,35.02926,0,0,277.5528,68.96071,0,14.93783,-14.93783,140.9453,33.55833,0.114601,38.53219,17.54806,0,90.89578
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,36.28672,40.11848,29.6447,26.49961,26.49961,0,-1,0,26.49961,136.933,0,0,0,36.28672,27.89433,26.49961,0,0,294.1504,54.02287,8.392396,0,8.392396,148.907,35.45398,0.1145916,29.14957,29.02938,0,90.30959
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,69.44302,55.93314,33.72529,45.16332,45.16332,0,0,0,45.16332,153.7598,0,0,0,69.44302,47.54034,45.16332,0,0,285.758,61.57603,21.90269,0,21.90269,169.6857,40.40128,0.114567,49.67965,55.55442,0,131.0191
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,76.51003,62.59299,36.9822,11.99355,11.99355,0,0,0,11.99355,637.9263,0,0,0,76.51003,12.62479,11.99355,0,0,263.8553,81.28844,63.88524,0,63.88524,230.2926,54.83146,0.1144952,13.19291,61.20802,0,157.7985
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,71.69679,63.67257,39.49101,2.701824,2.701824,0,0,0,2.701824,2653.645,0,0,0,71.69679,2.844025,2.701824,0,0,199.9701,138.7852,68.85277,0,68.85277,295.6121,70.38368,0.114418,2.972006,57.35744,0,210.4819
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,81.09367,70.55685,41.82601,32.71441,32.71441,0,0,0,32.71441,247.8836,0,0,0,81.09367,34.43622,32.71441,0,0,131.1173,200.7527,46.65745,0,46.65745,339.8752,80.9225,0.1143658,35.98585,64.87494,0,281.8463
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,70.02805,67.44505,43.18621,2.932674,2.932674,0,-1,0,2.932674,2387.857,0,0,0,70.02805,3.087025,2.932674,0,0,84.45985,242.7444,66.94102,0,66.94102,403.381,96.04291,0.1142909,3.225941,56.02244,0,312.7724
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,41.23644,56.84,43.57159,11.88203,11.88203,0,-1,0,11.88203,347.0488,11.21022,0,0,41.23644,12.5074,11.88203,0,0,17.51883,302.9913,17.51883,0,17.51883,420.0009,100,0.1142713,13.07023,32.98915,0,344.2277
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,31.18102,53.77814,43.94943,0,0,0,-1,0,0,0,31.18102,0,0,31.18102,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142713,0,24.94482,0,349.9392
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.79651,47.06834,42.90661,25.98843,25.98843,0,-1,0,25.98843,53.08712,0,3.552714E-15,0,13.79651,27.35624,25.98843,0,0,0,318.7582,0,13.55973,-13.55973,405.7076,96.59686,0.1142713,28.58727,11.03721,0,332.5547
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,40.29202,40.29202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.06637,305.1985,0,0,0,405.7076,96.59686,0.1142713,0,0,0,305.1985
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,37.80588,37.80588,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.06637,305.1985,0,59.15674,-59.15674,343.351,81.75006,0.1142713,61.81879,0,0,305.1985
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,35.89405,35.89405,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.79608,246.0417,0,49.75333,-49.75333,290.9063,69.26328,0.1142713,51.99223,0,0,246.0417
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,34.17113,34.17113,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.0776,196.2884,0,42.26282,-42.26282,246.3574,58.65641,0.1142713,44.16464,0,0,196.2884
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,32.47089,32.47089,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.0362,154.0256,0,22.23069,-22.23069,222.9242,53.07708,0.1142713,23.23108,0,0,154.0256
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,31.07291,31.07291,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.737,131.7949,0,8.416658,-8.416658,214.0523,50.96472,0.1142713,8.795408,0,0,131.7949
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,29.96964,29.96964,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.0889,123.3783,0,34.64315,-34.64315,177.5352,42.2702,0.1142713,36.20209,0,0,123.3783
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5813,88.7351,0,0,0,177.5352,42.2702,0.1142713,0,0,0,88.7351
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.86134,27.86134,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.5813,88.7351,0,21.78141,-21.78141,154.5756,36.80363,0.1142713,22.76157,0,0,88.7351
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,26.96965,26.96965,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.7828,66.95369,0,48.76455,-48.76455,103.1732,24.565,0.1142713,50.95896,0,0,66.95369
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,25.99485,25.99485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.9657,18.18914,0,0,0,103.1732,24.565,0.1142713,0,0,0,18.18914
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.20896,25.20896,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.9657,18.18914,0,11.22157,-11.22157,91.34464,21.74868,0.1142713,11.72654,0,0,18.18914
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,24.52886,24.52886,29.68424,29.68424,23.06505,0,8.103457,29.68424,0,0,3.552714E-15,0,0,6.96757,6.619191,0,0,346.4341,6.96757,0,6.96757,-6.96757,84.00017,20,0.1142713,32.65266,0,81,6.96757
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.778245,25.10843,23.84876,0,0,72.31579,0,20.56389,0,0,0,0,0,4.778245,0,0,72.31579,68.7,354.1758,0,73.47825,0,73.47825,153.7077,36.59701,0.1143323,0,3.822596,81,4.778245
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.55591,32.28149,25.52633,22.64405,22.64405,81,0,22.761,22.64405,108.4431,0,0,0,24.55591,0,0,58.35595,55.43815,280.6976,66.13042,79.99406,0,79.99406,229.5968,54.66579,0.1144098,24.90845,19.64473,81,90.68633
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,39.33851,40.86345,29.45579,41.44706,41.44706,0,-1,0,41.44706,94.91266,7.105427E-15,0,0,39.33851,43.62849,41.44706,0,0,200.7035,138.1251,0,4.289977,-4.289977,225.0748,53.58912,0.1144098,45.59177,31.47081,0,177.4636
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,34.64028,43.743,33.51371,0,0,0,0,0,0,0,0,0,0,34.64028,0,0,0,0,205.4701,133.8351,34.64028,0,34.64028,257.9374,61.41355,0.1143711,0,27.71222,0,168.4754
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,46.03524,51.019,36.77062,6.155505,6.155505,0,0,0,6.155505,747.8711,0,0,0,46.03524,6.479479,6.155505,0,0,170.8298,165.0114,39.55577,0,39.55577,295.4633,70.34827,0.1143269,6.771056,36.8282,0,211.0466
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,39.35917,51.49192,39.27187,0,0,0,0,0,0,0,0,0,0,39.35917,0,0,0,0,131.2741,200.6115,39.35917,0,39.35917,332.8027,79.23858,0.114283,0,31.48734,0,239.9707
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,38.75164,53.85875,41.63709,0,0,0,0,0,0,0,0,0,0,38.75164,0,0,0,0,91.91492,236.0348,38.75164,0,38.75164,369.5657,87.99166,0.1142399,0,31.00131,0,274.7864
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.34979,49.54164,42.99729,53.20879,53.20879,0,-1,0,53.20879,40.12456,7.105427E-15,0,0,21.34979,56.00925,53.20879,0,0,53.16328,270.9113,0,34.65946,-34.65946,333.0315,79.29305,0.1142399,58.52967,17.07983,0,292.2611
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,37.00714,55.14765,43.37512,20.07157,20.07157,0,-1,0,20.07157,184.376,0,0,0,37.00714,21.12796,20.07157,0,0,91.67378,236.2518,15.87918,0,15.87918,348.0958,82.87978,0.1142222,22.07872,29.60571,0,273.259
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,25.20013,51.61347,43.78318,20.935,20.935,0,-1,0,20.935,120.3732,0,0,0,25.20013,22.03684,20.935,0,0,75.79461,250.5431,3.163284,0,3.163284,351.0967,83.59429,0.1142187,23.0285,20.1601,0,275.7432
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.355722,44.92897,42.74036,36.77625,36.77625,0,-1,0,36.77625,20.00128,0,0,0,7.355722,38.71185,36.77625,0,0,72.63132,253.39,0,31.35612,-31.35612,318.0445,75.72472,0.1142187,40.45388,5.884577,0,260.7458
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,40.12577,40.12577,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,107.4715,222.0339,0,10.02745,-10.02745,307.4746,73.20809,0.1142187,10.47869,0,0,222.0339
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,37.63963,37.63963,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,118.6131,212.0065,0,8.850025,-8.850025,298.1458,70.98697,0.1142187,9.248276,0,0,212.0065
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,35.75047,35.75047,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,128.4464,203.1564,0,17.18876,-17.18876,280.0273,66.67303,0.1142187,17.96225,0,0,203.1564
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,34.02756,34.02756,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,147.5451,185.9677,0,50.30421,-50.30421,227.002,54.04799,0.1142187,52.5679,0,0,185.9677
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,32.30464,32.30464,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,203.4386,135.6635,0,27.2881,-27.2881,198.2378,47.19939,0.1142187,28.51607,0,0,135.6635
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,30.89911,30.89911,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,233.7587,108.3754,0,5.572827,-5.572827,192.3636,45.80075,0.1142187,5.823605,0,0,108.3754
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,29.81851,29.81851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9508,102.8025,0,0,0,192.3636,45.80075,0.1142187,0,0,0,102.8025
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,28.69257,28.69257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9508,102.8025,0,0,0,192.3636,45.80075,0.1142187,0,0,0,102.8025
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,27.69509,27.69509,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,239.9508,102.8025,0,0.04300244,-0.04300244,192.3182,45.78996,0.1142187,0.04493755,0,0,102.8025
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,26.80341,26.80341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9986,102.7595,0,0,0,192.3182,45.78996,0.1142187,0,0,0,102.7595
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,25.82104,25.82104,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,239.9986,102.7595,0,39.89987,-39.89987,150.2601,35.77613,0.1142187,41.69537,0,0,102.7595
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,25.03515,25.03515,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,284.3318,62.85966,0,13.54132,-13.54132,135.9863,32.37762,0.1142187,14.15068,0,0,62.85966
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,24.37773,24.37773,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,299.3777,49.31834,0,12.81022,-12.81022,122.4831,29.16259,0.1142187,13.38668,0,0,49.31834
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.739285,24.3941,23.67496,26.63395,26.63395,0,0,0,26.63395,10.28494,0,3.552714E-15,0,2.739285,28.03574,26.63395,0,0,313.6112,36.50812,0,25.29645,-25.29645,95.81831,22.81384,0.1142187,29.29735,2.191428,0,39.24741
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.83206,29.63939,25.35253,43.71387,43.71387,20.25,0,7.39125,43.71387,36.21746,0,0,0,15.83206,24.69882,23.46388,0,0,341.7184,11.21167,0,8.86676,-8.86676,86.47192,20.58851,0.1142187,48.08526,12.66564,81,27.04372
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.688317,31.92636,29.26687,32.59785,11.43156,0,-1,0,11.43156,84.75059,0,21.16628,31.78919,9.688317,12.03323,11.43156,0,0,351.5703,2.344908,0,2.344908,-2.344908,84.00017,20,0.1142187,35.85763,7.750654,0,12.03323
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,43.51527,46.39436,33.32479,25.11077,25.11077,81,0,22.761,25.11077,173.2932,0,0,0,43.51527,0,0,55.88923,53.09476,354.1758,0,96.61004,0,96.61004,175.6525,41.82194,0.1142775,27.62185,34.81222,81,43.51527
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,61.87574,56.41072,36.55903,0,0,72.31579,0,20.56389,0,0,0,0,0,61.87574,0,0,72.31579,68.7,257.5658,86.94904,130.5757,0,130.5757,299.5275,71.31593,0.1142747,0,49.50059,81,148.8248
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,34.89077,49.7714,39.06028,31.7855,31.7855,81,0,22.761,31.7855,109.7695,0,0,0,34.89077,0,0,49.2145,46.75378,126.99,204.4672,81.64455,0,81.64455,376.9823,89.75752,0.11435,34.96405,27.91261,81,239.358
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,28.43306,50.17738,41.42551,34.09183,34.09183,0,0,0,34.09183,83.40139,0,0,0,28.43306,35.88614,34.09183,0,0,45.34549,277.9473,0,7.453077,-7.453077,369.1261,87.88699,0.11435,37.50101,22.74645,0,306.3803
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.79525,46.95924,42.80082,22.67061,22.67061,0,-1,0,22.67061,60.8508,0,3.552714E-15,0,13.79525,23.8638,22.67061,0,0,53.62668,270.4942,0,10.06855,-10.06855,358.5129,85.36005,0.11435,24.93768,11.0362,0,284.2895
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.52893,50.11806,43.18621,39.18512,39.18512,0,-1,0,39.18512,57.49359,0,7.105427E-15,0,22.52893,41.24749,39.18512,0,0,64.81396,260.4257,0,18.71856,-18.71856,338.7818,80.66218,0.11435,43.10363,18.02315,0,282.9546
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,30.74165,53.26667,43.60938,0,0,0,-1,0,0,0,0,0,0,30.74165,0,0,0,0,85.61237,241.7071,30.74165,0,30.74165,367.9459,87.606,0.1143159,0,24.59332,0,272.4488
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.73848,47.63422,42.56656,11.94785,11.94785,0,-1,0,11.94785,140.0962,0,0,0,16.73848,12.57668,11.94785,0,0,54.87072,269.3746,4.161798,0,4.161798,371.8941,88.54604,0.1143113,13.14264,13.39079,0,286.1131
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.95952,39.95952,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,50.70892,273.1202,0,25.70576,-25.70576,344.7979,82.09457,0.1143113,26.86252,0,0,273.1202
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,37.46583,37.46583,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,79.27088,247.4144,0,33.56816,-33.56816,309.4139,73.66984,0.1143113,35.07872,0,0,247.4144
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,35.57667,35.57667,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,116.5688,213.8463,0,41.54008,-41.54008,265.6269,63.24436,0.1143113,43.40939,0,0,213.8463
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,33.85376,33.85376,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,162.7245,172.3062,0,26.9423,-26.9423,237.2272,56.48255,0.1143113,28.1547,0,0,172.3062
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,32.15351,32.15351,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,192.6604,145.3639,0,35.86108,-35.86108,199.4263,47.48235,0.1143113,37.47483,0,0,145.3639
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.75553,30.75553,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,232.506,109.5028,0,32.1102,-32.1102,165.5792,39.42353,0.1143113,33.55516,0,0,109.5028
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,29.66738,29.66738,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,268.184,77.39262,0,5.009634,-5.009634,160.2985,38.16624,0.1143113,5.235068,0,0,77.39262
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,28.51877,28.51877,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,273.7503,72.38299,0,38.99928,-38.99928,119.1897,28.37844,0.1143113,40.75424,0,0,72.38299
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,27.54396,27.54396,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,317.0828,33.38372,0,14.53478,-14.53478,103.8687,24.73059,0.1143113,15.18884,0,0,33.38372
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.6296,26.6296,21.01724,17.90649,0,-1,0,17.90649,0,0,3.110751,5.212475,0,18.84894,17.90649,0,0,333.2325,18.84894,0,18.84894,-18.84894,84.00017,20,0.1143113,23.11897,0,0,18.84894
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,25.66991,25.66991,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143113,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,24.90669,24.90669,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1143826,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,24.22659,24.22659,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1144637,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.20403,28.69458,23.52383,28.03706,28.03706,81,0,22.761,28.03706,68.49515,0,0,0,19.20403,0,0,52.96294,50.31479,239.4321,103.2693,69.51882,0,69.51882,258.8069,61.62057,0.1145521,30.84076,15.36322,81,122.4734
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,44.34644,37.82833,25.20896,46.16782,46.16782,81,0,22.761,46.16782,96.05486,0,0,0,44.34644,0,0,34.83218,33.09057,169.9133,165.8363,77.437,0,77.437,332.2701,79.11178,0.1146317,50.78461,35.47715,81,210.1827
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,55.61099,45.69843,29.0704,71.27563,68.7,0,-1,0,68.7,80.94759,0,2.575636,9.703199,55.61099,72.31579,68.7,0,0,92.47628,235.5296,0,16.7048,-16.7048,314.6617,74.91931,0.1146317,78.4032,44.48879,0,291.1406
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,83.96107,60.88719,33.1132,13.71824,13.71824,0,0,0,13.71824,612.0399,0,0,0,83.96107,14.44025,13.71824,0,0,111.0372,218.8248,69.52082,0,69.52082,380.615,90.62243,0.1145545,15.09006,67.16886,0,302.7859
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,88.96679,67.07874,36.33989,7.374377,7.374377,0,0,0,7.374377,1206.431,39.68795,0,0,88.96679,7.762502,7.374377,0,0,41.51635,281.3935,41.51635,0,41.51635,420.0009,100,0.1145084,8.111814,71.17343,0,370.3603
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,87.80275,69.78164,38.84869,0,0,0,0,0,0,0,87.80275,0,0,87.80275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145084,0,70.2422,0,406.561
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,85.21801,71.66718,41.22904,25.538,25.538,0,0,0,25.538,333.691,58.33591,0,0,85.21801,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1145084,28.0918,68.17441,0,403.9762
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,81.07321,71.54332,42.6119,22.62712,22.62712,0,-1,0,22.62712,358.3011,57.2552,0,0,81.07321,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1145084,24.88983,64.85857,0,399.8315
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,58.28079,62.51862,43.01996,27.36594,27.36594,0,-1,0,27.36594,212.9684,29.47454,0,0,58.28079,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1145084,30.10253,46.62463,0,377.039
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,39.24492,55.97446,43.42046,14.41576,14.41576,0,-1,0,14.41576,272.2362,24.07043,0,0,39.24492,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1145084,15.85734,31.39593,0,358.0031
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.32165,47.66836,42.42299,60.5618,60.5618,0,-1,0,60.5618,28.6016,0,0,0,17.32165,63.74926,60.5618,0,0,0,318.7582,0,46.42762,-46.42762,371.0618,88.34788,0.1145084,66.61798,13.85732,0,336.0799
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,39.80839,39.80839,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.58625,272.3306,0,50.59807,-50.59807,317.7268,75.64909,0.1145084,52.87498,0,0,272.3306
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,37.32225,37.32225,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.8063,221.7325,0,19.62961,-19.62961,297.0354,70.72256,0.1145084,20.51294,0,0,221.7325
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,35.42554,35.42554,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.617,202.1029,0,47.35591,-47.35591,247.1178,58.83746,0.1145084,49.48692,0,0,202.1029
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,33.72529,33.72529,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.2347,154.747,0,65.43311,-65.43311,178.1453,42.41546,0.1145084,68.37761,0,0,154.747
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.02505,32.02505,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.9381,89.3139,0,42.14402,-42.14402,133.7216,31.83841,0.1145084,44.04051,0,0,89.3139
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,30.6044,30.6044,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.7648,47.16987,0,18.96838,-18.96838,113.7271,27.07784,0.1145084,19.82196,0,0,47.16987
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,29.50113,29.50113,34.50098,26.79142,0,-1,0,26.79142,0,0,7.709564,11.15966,0,28.20149,26.79142,0,0,322.8408,28.20149,0,28.20149,-28.20149,84.00017,20,0.1145084,37.95108,0,0,28.20149
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,28.37519,28.37519,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145084,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.39283,27.39283,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145084,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,26.47847,26.47847,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145084,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,25.52633,25.52633,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145084,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,24.77823,24.77823,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1145746,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,24.09813,24.09813,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1146608,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.94004,31.31812,23.40292,42.05618,42.05618,81,0,22.761,42.05618,68.81281,0,0,0,28.94004,0,0,38.94382,36.99663,267.3526,78.14085,65.93667,0,65.93667,228.9209,54.50486,0.1147528,46.2618,23.15203,81,107.0809
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,50.68769,39.6701,25.08049,20.9176,20.9176,81,0,22.761,20.9176,242.3208,0,0,0,50.68769,0,0,60.0824,57.07828,201.416,137.4839,107.766,0,107.766,331.1566,78.84666,0.1147983,23.00936,40.55015,81,188.1715
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,63.61151,48.26427,28.92682,81.0036,68.7,0,-1,0,68.7,92.59317,0,12.30361,20.40396,63.61151,72.31579,68.7,0,0,93.64999,234.4732,0,8.704284,-8.704284,321.9815,76.66212,0.1147983,89.10397,50.88921,0,298.0847
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,76.27228,57.59134,32.92429,51.49502,51.49502,0,0,0,51.49502,148.1158,0,0,0,76.27228,54.20529,51.49502,0,0,103.3214,225.769,22.06699,0,22.06699,342.9161,81.64653,0.1147738,56.64453,61.01783,0,302.0412
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,88.64693,66.66667,36.1283,44.48769,44.48769,0,0,0,44.48769,199.2617,0,0,0,88.64693,46.82915,44.48769,0,0,81.25443,245.6292,41.81778,0,41.81778,382.588,91.09219,0.1147275,48.93646,70.91755,0,334.2762
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,75.2545,64.12141,38.65978,24.4846,24.4846,0,0,0,24.4846,307.3545,10.0446,0,0,75.2545,25.77326,24.4846,0,0,39.43664,283.2653,39.43664,0,39.43664,420.0009,100,0.1146838,26.93306,60.2036,0,358.5197
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,86.22342,71.88712,41.04012,0,0,0,0,0,0,0,86.22342,0,0,86.22342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146838,0,68.97874,0,404.9817
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,74.51475,68.41686,42.42299,23.70901,23.70901,0,-1,0,23.70901,314.2888,49.5579,0,0,74.51475,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1146838,26.07991,59.6118,0,393.273
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,58.11216,62.25236,42.84616,57.40419,57.40419,0,-1,0,57.40419,101.2333,0,0,0,58.11216,60.42547,57.40419,0,0,0,318.7582,0,2.313312,-2.313312,417.5624,99.41942,0.1146838,63.14462,46.48973,0,376.8704
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.67102,50.5744,43.26933,0,0,0,-1,0,0,0,21.10068,0,0,23.67102,0,0,0,0,2.570347,316.4449,2.570347,0,2.570347,420.0009,100,0.114681,0,18.93682,0,340.1159
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.94483,45.54113,42.27185,23.42782,23.42782,0,-1,0,23.42782,46.71722,0,0,0,10.94483,24.66087,23.42782,0,0,0,318.7582,0,13.71604,-13.71604,405.5429,96.55763,0.114681,25.77061,8.755863,0,329.7031
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,39.65725,39.65725,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.24004,305.0422,0,0.7899084,-0.7899084,404.7102,96.35938,0.114681,0.8254542,0,0,305.0422
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,37.19379,37.19379,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.11772,304.2523,0,27.93736,-27.93736,375.2617,89.34784,0.114681,29.19454,0,0,304.2523
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,35.30463,35.30463,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.15923,276.3149,0,69.19214,-69.19214,302.3268,71.98241,0.114681,72.30579,0,0,276.3149
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,33.60439,33.60439,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.0394,207.1228,0,10.40657,-10.40657,291.3573,69.37064,0.114681,10.87487,0,0,207.1228
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,31.90414,31.90414,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.6022,196.7162,0,7.910801,-7.910801,283.0186,67.38523,0.114681,8.266787,0,0,196.7162
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,30.47593,30.47593,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.392,188.8054,0,26.99963,-26.99963,254.5584,60.60903,0.114681,28.21462,0,0,188.8054
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,29.37267,29.37267,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.3916,161.8058,0,12.95034,-12.95034,240.9076,57.35883,0.114681,13.53311,0,0,161.8058
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.24673,28.24673,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.7809,148.8554,0,13.77813,-13.77813,226.3841,53.90088,0.114681,14.39815,0,0,148.8554
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,27.24925,27.24925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0899,135.0773,0,0,0,226.3841,53.90088,0.114681,0,0,0,135.0773
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,26.33489,26.33489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0899,135.0773,0,0,0,226.3841,53.90088,0.114681,0,0,0,135.0773
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.3752,25.3752,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.0899,135.0773,0,12.71125,-12.71125,212.9853,50.71069,0.114681,13.28326,0,0,135.0773
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,24.65732,24.65732,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.2135,122.3661,0,3.833298,-3.833298,208.9447,49.74863,0.114681,4.005797,0,0,122.3661
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,23.96967,23.96967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.4727,118.5328,0,0,0,208.9447,49.74863,0.114681,0,0,0,118.5328
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.68534,30.80034,23.25179,0,0,0,0,0,0,0,0,0,0,27.68534,0,0,0,0,222.4727,118.5328,27.68534,0,27.68534,235.2093,56.0021,0.1146504,0,22.14827,0,146.2181
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,51.56494,39.7818,24.92936,13.1569,13.1569,0,0,0,13.1569,391.9231,0,0,0,51.56494,13.84937,13.1569,0,0,194.7874,143.4496,37.71557,0,37.71557,270.9894,64.52116,0.1146087,14.47259,41.25195,0,195.0145
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,72.14526,51.0937,28.75302,40.11102,40.11102,0,-1,0,40.11102,179.864,0,0,0,72.14526,42.22212,40.11102,0,0,157.0718,177.3936,29.92314,0,29.92314,299.377,71.28009,0.1145756,44.12212,57.71621,0,249.5388
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,77.6506,57.86467,32.70515,15.30945,15.30945,0,0,0,15.30945,507.2069,0,0,0,77.6506,16.11521,15.30945,0,0,127.1487,204.3244,61.53539,0,61.53539,357.7546,85.17949,0.1145077,16.8404,62.12048,0,281.975
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,82.34116,63.66402,35.89405,0,0,0,0,0,0,0,16.72785,0,0,82.34116,0,0,0,0,65.61331,259.7062,65.61331,0,65.61331,420.0009,100,0.1144354,0,65.87293,0,342.0474
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,90.2399,70.37779,38.44819,2.88278,2.88278,0,0,0,2.88278,3130.308,87.20539,0,0,90.2399,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1144354,3.171058,72.19192,0,408.9981
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,79.82689,68.74055,40.82853,25.90421,25.90421,0,0,0,25.90421,308.1618,52.5593,0,0,79.82689,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1144354,28.49463,63.86152,0,398.5851
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,59.74242,62.165,42.22651,0,0,0,-1,0,0,0,59.74242,0,0,59.74242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144354,0,47.79393,0,378.5006
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,59.24104,62.47052,42.65724,31.79,31.79,0,-1,0,31.79,186.3512,25.77789,0,0,59.24104,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1144354,34.96899,47.39283,0,377.9993
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,43.15049,57.00266,43.10308,41.17506,41.17506,0,-1,0,41.17506,104.7976,0,0,0,43.15049,43.34217,41.17506,0,0,0,318.7582,0,0.1916818,-0.1916818,419.7988,99.9519,0.1144354,45.29257,34.52039,0,361.9087
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.7239,47.46576,42.10561,15.13082,15.13082,0,-1,0,15.13082,117.1377,1.58374,0,0,17.7239,15.92718,15.13082,0,0,0.2129797,318.5666,0.2129797,0,0.2129797,420.0009,100,0.1144352,16.6439,14.17912,0,336.2904
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,39.50612,39.50612,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1144352,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.04266,37.04266,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1144352,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.17617,35.17617,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1144352,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,33.47592,33.47592,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1144352,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,31.77568,31.77568,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1144352,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.3248,30.3248,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1144352,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.22153,29.22153,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1144352,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.09559,28.09559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1144352,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.09812,27.09812,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1144352,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.18376,26.18376,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1144352,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.22407,25.22407,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1144352,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,24.50619,24.50619,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1144352,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.82609,23.82609,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1144352,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.82487,30.13672,23.12332,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.01967,0,0,0,25.82487,72.31579,68.7,0,0,291.8434,56.09914,0,46.49092,-46.49092,94.12812,22.41141,0.1144352,97.88999,20.6599,81,81.92401
