Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,44.12863,37.27794,24.76311,55.88765,55.88765,81,0,22.761,55.88765,78.95953,0,0,0,44.12863,0,0,25.11235,23.85673,343.5,9.608221,67.98536,0,67.98536,158.6247,37.76771,0.1145246,61.47642,35.30291,81,53.73685
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,62.7101,47.53811,28.5641,26.53468,26.53468,0,-1,0,26.53468,236.3326,0,0,0,62.7101,27.93124,26.53468,0,0,275.5146,70.79504,34.77886,0,34.77886,191.6188,45.62344,0.1144863,29.18814,50.16808,0,133.5051
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,75.98398,56.96281,32.49356,0,0,0,0,0,0,0,0,0,0,75.98398,0,0,0,0,240.7358,102.096,75.98398,0,75.98398,263.7036,62.78643,0.1144027,0,60.78719,0,178.08
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,81.20164,62.8992,35.65979,70.86075,70.86075,81,0,22.761,70.86075,114.5933,0,0,0,81.20164,0,0,10.13925,9.632291,164.7518,170.4816,90.83392,0,90.83392,349.8762,83.30369,0.1144669,77.94682,64.96131,81,251.6832
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,88.27835,69.17896,38.21394,17.94951,17.94951,0,0,0,17.94951,491.8148,0,0,0,88.27835,18.89422,17.94951,0,0,73.91788,252.2321,69.38413,0,69.38413,415.6997,98.97594,0.1143907,19.74446,70.62268,0,340.5105
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,86.27888,71.36609,40.61695,35.46144,35.46144,0,0,0,35.46144,243.3033,44.4173,0,0,86.27888,37.32784,35.46144,0,0,4.533745,314.6779,4.533745,0,4.533745,420.0009,100,0.1143857,39.00759,69.0231,0,400.9567
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,72.78367,67.1807,42.01493,38.98029,38.98029,0,-1,0,38.98029,186.7191,31.75178,0,0,72.78367,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1143857,42.87832,58.22694,0,391.5419
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,60.6604,62.79469,42.46077,63.37934,63.37934,0,-1,0,63.37934,95.71006,0,0,1.017273,60.6604,66.7151,63.37934,0,0,0,318.7582,0,6.054692,-6.054692,413.6186,98.48043,0.1143857,69.71727,48.52832,0,379.4186
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,37.62256,54.85114,42.90661,23.17723,23.17723,0,-1,0,23.17723,162.3255,6.498033,0,0,37.62256,24.39709,23.17723,0,0,6.727436,312.7035,6.727436,0,6.727436,420.0009,100,0.1143784,25.49496,30.09805,0,350.3261
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.5712,45.66725,41.90913,0,0,0,-1,0,0,0,12.5712,0,0,12.5712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143784,0,10.05696,0,331.3294
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143784,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.87641,36.87641,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1143784,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.02503,35.02503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1143784,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1143784,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,31.60188,31.60188,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1143784,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.15856,30.15856,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1143784,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.05529,29.05529,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1143784,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,27.92935,27.92935,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1143784,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,26.92431,26.92431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1143784,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.01752,26.01752,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1143784,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.08049,25.08049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1143784,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.35505,24.35505,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1143784,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.67496,23.67496,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1143784,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.71213,29.08666,22.95708,52.19036,52.19036,0,0,0,52.19036,43.51786,0,0,0,22.71213,54.93722,52.19036,0,0,203.634,135.4876,0,32.22509,-32.22509,192.8485,45.91621,0.1143784,57.40939,18.1697,0,158.1998
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.00631,39.25546,24.61198,20.78149,20.78149,0,0,0,20.78149,245.441,0,0,0,51.00631,21.87525,20.78149,0,0,239.4396,103.2626,29.13105,0,29.13105,220.4846,52.49623,0.1143464,22.85964,40.80504,0,154.2689
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,57.48502,45.54689,28.37519,15.86069,15.86069,0,-1,0,15.86069,362.437,0,0,0,57.48502,16.69547,15.86069,0,0,210.3086,129.4805,40.78955,0,40.78955,259.181,61.70963,0.1143017,17.44676,45.98801,0,186.9655
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,71.56844,55.03118,32.28197,15.02557,15.02557,0,0,0,15.02557,476.311,0,0,0,71.56844,15.81639,15.02557,0,0,169.519,166.1911,55.75205,0,55.75205,312.072,74.30271,0.1142406,16.52813,57.25475,0,237.7595
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,83.75109,63.70102,35.4482,6.02377,6.02377,0,0,0,6.02377,1390.343,0,0,0,83.75109,6.340811,6.02377,0,0,113.767,216.368,77.41028,0,77.41028,385.5099,91.78787,0.114156,6.626147,67.00087,0,300.119
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,86.51672,68.11825,38.00235,0,0,0,0,0,0,0,50.16002,0,0,86.51672,0,0,0,0,36.3567,286.0372,36.3567,0,36.3567,420.0009,100,0.1141162,0,69.21337,0,372.5539
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,87.70127,71.76899,40.42048,9.799164,9.799164,0,0,0,9.799164,894.9872,77.38636,0,0,87.70127,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1141162,10.77908,70.16101,0,406.4595
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,75.36516,68.04662,41.82601,18.87957,18.87957,0,-1,0,18.87957,399.1889,55.49193,0,0,75.36516,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1141162,20.76753,60.29213,0,394.1234
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,59.6321,62.1749,42.27185,80.5969,68.7,0,-1,0,68.7,86.80074,0,11.8969,19.95659,59.6321,72.31579,68.7,0,0,0,318.7582,0,12.68369,-12.68369,406.6311,96.81673,0.1141162,88.65659,47.70568,0,378.3903
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,42.14304,56.22123,42.71769,47.07325,47.07325,0,-1,0,47.07325,89.52652,7.105427E-15,0,0,42.14304,49.55079,47.07325,0,0,14.09298,306.0746,0,7.407747,-7.407747,398.8226,94.95757,0.1141162,51.78058,33.71444,0,348.2176
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.8467,47.41819,41.72022,0,0,0,-1,0,0,0,0,0,0,18.8467,0,0,0,0,22.32381,298.6668,18.8467,0,18.8467,416.7021,99.2146,0.1140957,0,15.07736,0,317.5135
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,39.16607,39.16607,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,3.477118,315.6288,0,72.31579,-72.31579,340.4746,81.06522,0.1140957,83.46204,0,0,315.6288
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,36.72528,36.72528,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,83.828,243.313,0,28.14887,-28.14887,310.8031,74.0006,0.1140957,29.41557,0,0,243.313
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,34.8739,34.8739,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,115.1045,215.1642,0,13.26985,-13.26985,296.8155,70.6702,0.1140957,13.867,0,0,215.1642
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.15854,33.15854,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,129.8488,201.8943,0,67.94888,-67.94888,225.191,53.61681,0.1140957,71.00658,0,0,201.8943
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,31.4583,31.4583,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,205.3476,133.9454,0,41.48477,-41.48477,181.4622,43.20521,0.1140957,43.35159,0,0,133.9454
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.00742,30.00742,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,251.4418,92.46065,0,10.50179,-10.50179,170.3924,40.56954,0.1140957,10.97437,0,0,92.46065
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.90415,28.90415,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,263.1104,81.95886,0,12.39072,-12.39072,157.3314,37.45979,0.1140957,12.94831,0,0,81.95886
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,27.77821,27.77821,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,276.8779,69.56815,0,56.27633,-56.27633,98.01096,23.3359,0.1140957,58.80877,0,0,69.56815
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,26.78074,26.78074,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,339.4071,13.29181,0,9.683473,-9.683473,87.80369,20.9056,0.1140957,10.11923,0,0,13.29181
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,25.86638,25.86638,13.64303,3.42792,0,-1,0,3.42792,0,0,10.21511,11.57941,0,3.608336,3.42792,0,0,350.1665,3.608336,0,3.608336,-3.608336,84.00017,20,0.1140957,15.00733,0,0,3.608336
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.90669,24.90669,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140957,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.20392,24.20392,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1141756,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,23.52383,23.52383,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1142591,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.42212,29.7153,22.82861,47.02071,47.02071,81,0,22.761,47.02071,54.06579,0,0,0,25.42212,0,0,33.97929,32.28033,239.5352,103.1765,57.70245,0,57.70245,247.4991,58.92824,0.1143522,51.72278,20.33769,81,128.5986
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.9323,39.35691,24.43818,20.81457,20.81457,81,0,22.761,20.81457,249.4998,-7.105427E-15,0,0,51.9323,0,0,60.18543,57.17616,181.8328,155.1087,109.1085,0,109.1085,351.0085,83.57328,0.1143961,22.89602,41.54584,81,207.041
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,73.82327,51.02934,28.17872,0,0,0,-1,0,0,0,1.098947,0,0,73.82327,0,0,0,0,72.72433,253.3063,72.72433,0,72.72433,420.0009,100,0.1143168,0,59.05862,0,327.1296
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,81.35329,58.52605,32.04772,23.37369,23.37369,0,0,0,23.37369,348.055,56.7494,0,0,81.35329,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1143168,25.71105,65.08263,0,400.1115
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,92.81776,67.34433,35.21395,0,0,0,0,0,0,0,92.81776,0,0,92.81776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143168,0,74.2542,0,411.576
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,95.18871,71.80094,37.76809,20.53407,20.53407,0,0,0,20.53407,463.5648,73.57391,0,0,95.18871,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1143168,22.58747,76.15096,0,413.9469
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,82.70322,69.20012,40.18622,27.88426,27.88426,0,0,0,27.88426,296.5947,53.35137,0,0,82.70322,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1143168,30.67268,66.16257,0,401.4615
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,70.09841,65.57647,41.61443,28.07285,28.07285,0,-1,0,28.07285,249.7018,40.54804,0,0,70.09841,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1143168,30.88014,56.07873,0,388.8566
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,60.55635,62.28766,42.06026,36.52277,36.52277,0,-1,0,36.52277,165.8044,22.11133,0,0,60.55635,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1143168,40.17505,48.44508,0,379.3146
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,44.4617,56.83442,42.52878,41.7473,41.7473,0,-1,0,41.7473,106.502,0.5171747,0,0,44.4617,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1143168,45.92204,35.56936,0,363.2199
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.78698,48.48335,41.54642,42.45919,42.45919,0,-1,0,42.45919,53.66795,0,7.105427E-15,0,22.78698,44.69389,42.45919,0,0,0,318.7582,0,21.90691,-21.90691,396.9089,94.50194,0.1143168,46.70511,18.22958,0,341.5452
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,38.97716,38.97716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34101,296.8513,0,0,0,396.9089,94.50194,0.1143168,0,0,0,296.8513
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,36.55903,36.55903,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,24.34101,296.8513,0,28.343,-28.343,367.0328,87.38858,0.1143168,29.61844,0,0,296.8513
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,34.70765,34.70765,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.83323,268.5083,0,5.323264,-5.323264,361.4216,86.05258,0.1143168,5.56281,0,0,268.5083
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.00741,33.00741,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.74797,263.1851,0,72.31579,-72.31579,285.194,67.90321,0.1143168,95.32394,0,0,263.1851
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.30717,31.30717,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,142.0988,190.8693,0,1.670014,-1.670014,283.4337,67.48408,0.1143168,1.745164,0,0,190.8693
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.87896,29.87896,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.9544,189.1992,0,12.79889,-12.79889,269.9425,64.27189,0.1143168,13.37484,0,0,189.1992
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,28.77569,28.77569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.1754,176.4004,0,0,0,269.9425,64.27189,0.1143168,0,0,0,176.4004
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,27.64975,27.64975,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,158.1754,176.4004,0,40.22406,-40.22406,227.5426,54.1767,0.1143168,42.03414,0,0,176.4004
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,26.65228,26.65228,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.8688,136.1763,0,39.34201,-39.34201,186.0725,44.30288,0.1143168,41.1124,0,0,136.1763
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,25.73792,25.73792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.5822,96.83429,0,0,0,186.0725,44.30288,0.1143168,0,0,0,96.83429
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.8009,24.8009,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.5822,96.83429,0,14.95431,-14.95431,170.3092,40.54974,0.1143168,15.62725,0,0,96.83429
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.08302,24.08302,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,263.1981,81.87998,0,2.070209,-2.070209,168.1271,40.03017,0.1143168,2.163369,0,0,81.87998
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.40292,23.40292,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,265.4983,79.80978,0,31.65018,-31.65018,134.7648,32.0868,0.1143168,33.07443,0,0,79.80978
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.76047,29.37119,22.67748,18.40087,18.40087,0,0,0,18.40087,134.5614,0,0,0,24.76047,19.36934,18.40087,0,0,300.6651,48.1596,5.391124,0,5.391124,139.8793,33.30453,0.1143109,20.24096,19.80837,0,72.92007
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.96856,37.95542,24.2946,0,0,0,0,0,0,0,0,0,0,47.96856,0,0,0,0,295.274,53.01161,47.96856,0,47.96856,185.3863,44.1395,0.1142587,0,38.37485,0,100.9802
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,74.05944,50.89299,27.9898,16.60061,16.60061,0,-1,0,16.60061,446.1249,0,0,0,74.05944,17.47432,16.60061,0,0,247.3055,96.18331,56.58512,0,56.58512,239.0676,56.92075,0.1141971,18.26067,59.24755,0,170.2428
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,86.94772,60.52654,31.83613,56.26504,56.26504,0,0,0,56.26504,154.5324,0,0,0,86.94772,59.22636,56.26504,0,0,190.7203,147.1099,27.72136,0,27.72136,265.3664,63.18236,0.1141669,61.89154,69.55817,0,234.0576
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,93.02261,67.13215,34.97969,22.33188,22.33188,0,0,0,22.33188,416.5462,0,0,0,93.02261,23.50725,22.33188,0,0,162.999,172.0591,69.51537,0,69.51537,331.3145,78.88425,0.1140914,24.56507,74.41809,0,265.0818
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,93.72974,70.80062,37.53384,34.14428,34.14428,0,0,0,34.14428,274.5108,0,0,0,93.72974,35.94135,34.14428,0,0,93.48361,234.623,57.78839,0,57.78839,386.1374,91.93729,0.1140286,37.55871,74.98379,0,328.3527
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,88.99244,71.76973,39.95952,15.36851,15.36851,0,0,0,15.36851,579.057,37.11984,0,0,88.99244,16.17738,15.36851,0,0,35.69522,286.6325,35.69522,0,35.69522,420.0009,100,0.1139899,16.90536,71.19395,0,375.625
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,82.00281,70.39991,41.38017,0,0,0,-1,0,0,0,82.00281,0,0,82.00281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139899,0,65.60225,0,400.761
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,66.97905,64.5844,41.84868,35.32243,35.32243,0,-1,0,35.32243,189.6219,29.79755,0,0,66.97905,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1139899,38.85467,53.58324,0,385.7373
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,45.79477,57.07586,42.31719,23.12072,23.12072,0,-1,0,23.12072,198.0681,21.45717,0,0,45.79477,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1139899,25.43279,36.63581,0,364.553
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.65828,47.29616,41.3575,38.73673,38.73673,0,-1,0,38.73673,50.74843,0,0,0,19.65828,40.77551,38.73673,0,0,0,318.7582,0,21.11723,-21.11723,397.7413,94.70013,0.1139899,42.6104,15.72663,0,338.4165
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,38.82602,38.82602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.46358,297.641,0,0,0,397.7413,94.70013,0.1139899,0,0,0,297.641
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,36.4079,36.4079,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.46358,297.641,0,25.37009,-25.37009,370.9989,88.33289,0.1139899,26.51175,0,0,297.641
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,34.57919,34.57919,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.65258,272.2709,0,13.48391,-13.48391,356.7856,84.94878,0.1139899,14.09068,0,0,272.2709
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.90162,32.90162,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.6347,258.787,0,22.61801,-22.61801,332.9442,79.27225,0.1139899,23.63582,0,0,258.787
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.20137,31.20137,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.76582,236.169,0,35.31079,-35.31079,295.7233,70.41017,0.1139899,36.89978,0,0,236.169
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.75805,29.75805,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131,200.8582,0,22.28397,-22.28397,272.2339,64.81747,0.1139899,23.28675,0,0,200.8582
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.64723,28.64723,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.76,178.5742,0,14.09997,-14.09997,257.3712,61.27875,0.1139899,14.73447,0,0,178.5742
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,27.52129,27.52129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.4266,164.4742,0,0,0,257.3712,61.27875,0.1139899,0,0,0,164.4742
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,26.52381,26.52381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.4266,164.4742,0,0,0,257.3712,61.27875,0.1139899,0,0,0,164.4742
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,25.60946,25.60946,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.4266,164.4742,0,21.64141,-21.64141,234.5592,55.84732,0.1139899,22.61527,0,0,164.4742
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.65732,24.65732,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.4726,142.8328,0,10.89215,-10.89215,223.0779,53.11367,0.1139899,11.3823,0,0,142.8328
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,23.95455,23.95455,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.575,131.9407,0,27.17677,-27.17677,194.431,46.29301,0.1139899,28.39972,0,0,131.9407
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.27446,23.27446,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.7714,104.7639,0,28.57011,-28.57011,164.3155,39.12266,0.1139899,29.85577,0,0,104.7639
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.28098,27.71031,22.54902,29.34464,29.34464,0,0,0,29.34464,65.70528,0,0,0,19.28098,30.8891,29.34464,0,0,269.516,76.19381,0,11.60812,-11.60812,152.0795,36.20932,0.1139899,32.27911,15.42478,0,95.47479
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.12486,36.30032,24.14347,15.30768,15.30768,0,0,0,15.30768,281.7203,0,0,0,43.12486,16.11335,15.30768,0,0,282.4139,64.58569,27.01151,0,27.01151,177.7048,42.31059,0.1139607,16.83845,34.49989,0,107.7106
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,59.23383,45.48835,27.80088,40.36245,40.36245,0,-1,0,40.36245,146.7548,0,0,0,59.23383,42.48678,40.36245,0,0,255.4024,88.89605,16.74705,0,16.74705,193.5925,46.09336,0.1139425,44.39869,47.38707,0,148.1299
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,61.84576,50.73017,31.62454,17.00272,17.00272,0,0,0,17.00272,363.7404,0,0,0,61.84576,17.8976,17.00272,0,0,238.6554,103.9684,43.94817,0,43.94817,235.2854,56.02021,0.1138949,18.70299,49.47661,0,165.8142
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,60.12004,53.68432,34.74544,13.97635,13.97635,0,0,0,13.97635,430.1555,0,0,0,60.12004,14.71195,13.97635,0,0,194.7072,143.5217,45.40809,0,45.40809,278.3633,66.27683,0.1138458,15.37399,48.09603,0,203.6418
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,69.34964,60.14579,37.32225,0,0,0,0,0,0,0,0,0,0,69.34964,0,0,0,0,149.2991,184.389,69.34964,0,69.34964,344.1541,81.94129,0.1137709,0,55.47971,0,253.7387
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,70.52857,63.52619,39.76305,31.45563,31.45563,0,0,0,31.45563,224.2161,0,0,0,70.52857,33.11119,31.45563,0,0,79.94947,246.8037,37.41739,0,37.41739,379.6514,90.393,0.1137305,34.60119,56.42286,0,317.3323
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,52.88091,58.38615,41.19125,21.26849,21.26849,0,-1,0,21.26849,248.635,0,0,0,52.88091,22.38788,21.26849,0,0,42.53209,280.4793,30.49303,0,30.49303,408.5796,97.28066,0.1136976,23.39534,42.30473,0,333.3603
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,38.84277,53.93119,41.67488,64.17211,64.17211,0,-1,0,64.17211,60.52905,0,0,1.889319,38.84277,67.54959,64.17211,0,0,12.03905,307.9231,0,28.70682,-28.70682,378.3199,90.076,0.1136976,70.58932,31.07421,0,346.7658
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.59757,49.69061,42.14339,48.73119,48.73119,0,-1,0,48.73119,50.47602,0,0,0,24.59757,51.29599,48.73119,0,0,43.93552,279.2162,0,26.69842,-26.69842,350.1773,83.37539,0.1136976,53.60431,19.67805,0,303.8138
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.66604,46.51643,41.20637,0,0,0,-1,0,0,0,0,0,0,17.66604,0,0,0,0,73.60043,252.5178,17.66604,0,17.66604,366.9368,87.36573,0.1136785,0,14.13283,0,270.1839
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,38.65978,38.65978,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,55.9344,268.4173,0,15.09204,-15.09204,351.0284,83.57803,0.1136785,15.77118,0,0,268.4173
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,36.25677,36.25677,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,72.70333,253.3252,0,12.62129,-12.62129,337.7244,80.41041,0.1136785,13.18924,0,0,253.3252
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,34.45073,34.45073,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,86.72698,240.7039,0,42.5038,-42.5038,292.9214,69.74306,0.1136785,44.41647,0,0,240.7039
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.77316,32.77316,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,133.9534,198.2001,0,13.41677,-13.41677,278.7789,66.37581,0.1136785,14.02053,0,0,198.2001
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,31.07291,31.07291,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,148.8609,184.7834,0,5.732197,-5.732197,272.7367,64.93717,0.1136785,5.990146,0,0,184.7834
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,29.62959,29.62959,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,155.2301,179.0512,0,13.99892,-13.99892,257.9805,61.42381,0.1136785,14.62887,0,0,179.0512
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,28.51877,28.51877,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,170.7844,165.0523,0,44.54292,-44.54292,211.0282,50.2447,0.1136785,46.54736,0,0,165.0523
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,27.37016,27.37016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2766,120.5093,0,0,0,211.0282,50.2447,0.1136785,0,0,0,120.5093
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,26.37268,26.37268,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,220.2766,120.5093,0,41.20953,-41.20953,167.5895,39.90218,0.1136785,43.06396,0,0,120.5093
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,25.45833,25.45833,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,266.0649,79.2998,0,18.91996,-18.91996,147.6461,35.15377,0.1136785,19.77136,0,0,79.2998
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,24.52886,24.52886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0871,60.37984,0,0,0,147.6461,35.15377,0.1136785,0,0,0,60.37984
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,23.82609,23.82609,55.27304,55.27304,20.25,0,7.39125,55.27304,0,0,7.105427E-15,0,0,36.86636,35.02304,0,0,287.0871,60.37984,0,36.86636,-36.86636,108.7856,25.90127,0.1136785,60.80034,0,81,60.37984
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,23.14599,23.14599,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,328.0497,23.51348,24.55594,0,24.55594,132.0814,31.44788,0.113721,60.66681,0,81,23.51348
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.39909,28.72187,22.42056,0,0,72.31579,0,20.56389,0,0,0,0,0,23.39909,0,0,72.31579,68.7,303.4938,45.61383,92.09909,0,92.09909,219.4542,52.2509,0.1137604,0,18.71927,81,69.01292
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.43313,38.0812,23.99234,56.05951,56.05951,81,0,22.761,56.05951,88.17975,0,0,0,49.43313,0,0,24.9405,23.69347,211.3947,128.503,73.1266,0,73.1266,288.8282,68.76849,0.1138433,61.66545,39.5465,81,177.9361
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,67.01697,47.95957,27.62708,14.74161,14.74161,0,-1,0,14.74161,454.611,0,0,0,67.01697,15.51748,14.74161,0,0,138.2681,194.317,51.49949,0,51.49949,337.6849,80.40101,0.1137878,16.21577,53.61357,0,261.3339
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,74.34039,55.0725,31.43563,11.02384,11.02384,0,0,0,11.02384,674.36,0,0,0,74.34039,11.60405,11.02384,0,0,86.76859,240.6665,62.73635,0,62.73635,397.2018,94.57168,0.1137203,12.12623,59.47231,0,315.0069
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,91.58799,65.91766,34.53385,23.10302,23.10302,0,0,0,23.10302,396.433,43.23677,0,0,91.58799,24.31897,23.10302,0,0,24.03225,297.1292,24.03225,0,24.03225,420.0009,100,0.1136945,25.41332,73.27039,0,388.7172
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,89.92126,68.49712,37.11066,48.91007,48.91007,0,0,0,48.91007,183.8502,38.43697,0,0,89.92126,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1136945,53.80107,71.937,0,408.6795
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,72.6814,64.17434,39.57413,0,0,0,0,0,0,0,72.6814,0,0,72.6814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136945,0,58.14512,0,391.4396
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,66.34635,63.34276,41.01745,51.36828,51.36828,0,-1,0,51.36828,129.1582,12.27448,0,0,66.34635,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1136945,56.5051,53.07708,0,385.1046
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,66.3502,63.90001,41.48596,20.88929,20.88929,0,-1,0,20.88929,317.6278,44.36147,0,0,66.3502,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1136945,22.97822,53.08016,0,385.1084
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,36.10261,53.33912,41.99226,29.04207,29.04207,0,-1,0,29.04207,124.3114,5.532013,0,0,36.10261,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1136945,31.94628,28.88209,0,354.8608
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.68148,44.83372,41.06279,38.328,38.328,0,-1,0,38.328,33.08673,0,0,0,12.68148,40.34527,38.328,0,0,0,318.7582,0,27.66379,-27.66379,390.8406,93.05711,0.1136945,42.1608,10.14519,0,331.4397
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,38.53131,38.53131,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.73754,291.0945,0,37.30919,-37.30919,351.5133,83.69348,0.1136945,38.9881,0,0,291.0945
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,36.1283,36.1283,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.19219,253.7852,0,1.252224,-1.252224,350.1934,83.3792,0.1136945,1.308574,0,0,253.7852
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,34.34494,34.34494,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.58355,252.533,0,51.89619,-51.89619,295.49,70.35461,0.1136945,54.23153,0,0,252.533
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,32.64469,32.64469,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.246,200.6368,0,36.70279,-36.70279,256.8018,61.14317,0.1136945,38.35442,0,0,200.6368
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,30.96712,30.96712,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.0269,163.934,0,14.96485,-14.96485,241.0275,57.38738,0.1136945,15.63827,0,0,163.934
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,29.50113,29.50113,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.6545,148.9692,0,39.51758,-39.51758,199.3723,47.4695,0.1136945,41.29588,0,0,148.9692
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,28.41297,28.41297,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.5629,109.4516,0,34.41938,-34.41938,163.0911,38.83113,0.1136945,35.96825,0,0,109.4516
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,27.26436,27.26436,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.8067,75.03223,0,31.22989,-31.22989,130.1719,30.99324,0.1136945,32.63523,0,0,75.03223
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,26.26689,26.26689,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.5065,43.80234,0,15.55491,-15.55491,113.7756,27.08937,0.1136945,16.25488,0,0,43.80234
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,25.35253,25.35253,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.8855053,0,26.52686,25.20051,0,0,322.7898,28.24743,0,26.52686,-26.52686,85.81381,20.43182,0.1136945,27.72057,0,0,28.24743
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,24.42307,24.42307,25.08834,1.634546,0,-1,0,1.634546,0,0,23.45379,25.96262,0,1.720575,1.634546,0,0,352.2641,1.720575,0,1.720575,-1.720575,84.00017,20,0.1136945,27.59717,0,0,1.720575
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,23.7203,23.7203,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1137859,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,23.0402,23.0402,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1138503,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.4012,29.17362,22.31476,30.00925,30.00925,81,0,22.761,30.00925,84.64455,0,0,0,25.4012,0,0,50.99075,48.44121,220.3382,120.4538,73.84241,0,73.84241,281.0227,66.91003,0.1139321,33.01017,20.32096,81,145.855
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,53.7328,39.29379,23.86387,37.53217,37.53217,81,0,22.761,37.53217,143.1647,0,0,0,53.7328,0,0,43.46783,41.29444,146.4958,186.912,95.02724,0,95.02724,371.1734,88.37445,0.113991,41.28539,42.98624,81,240.6448
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,69.54597,48.68246,27.48351,20.32541,20.32541,0,-1,0,20.32541,342.1628,0,0,0,69.54597,21.39517,20.32541,0,0,51.46859,272.4365,48.15081,0,48.15081,416.8533,99.25059,0.1139393,22.35795,55.63678,0,341.9825
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,87.92287,60.18265,31.23916,1.237003,1.237003,0,0,0,1.237003,7107.734,83.30298,0,0,87.92287,1.302108,1.237003,0,0,3.317786,315.7722,3.317786,0,3.317786,420.0009,100,0.1139357,1.360703,70.33829,0,403.6951
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,87.38176,63.82566,34.32227,34.0237,34.0237,0,0,0,34.0237,256.8262,51.56734,0,0,87.38176,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1139357,37.42606,69.90541,0,406.14
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,87.12289,66.99876,36.9142,0,0,0,0,0,0,0,87.12289,0,0,87.12289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139357,0,69.69831,0,405.8811
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,87.56973,70.36777,39.38522,19.4029,19.4029,0,0,0,19.4029,451.3229,67.14563,0,0,87.56973,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1139357,21.34319,70.05579,0,406.328
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,75.86039,67.02985,40.82853,10.28148,10.28148,0,-1,0,10.28148,737.8354,65.03778,0,0,75.86039,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1139357,11.30963,60.68831,0,394.6186
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,62.2078,62.08449,41.33483,0,0,0,-1,0,0,0,62.2078,0,0,62.2078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139357,0,49.76624,0,380.966
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,42.3309,55.30647,41.82601,63.20641,63.20641,0,-1,0,63.20641,66.97247,1.421085E-14,0,0.8270552,42.3309,66.53307,63.20641,0,0,0,318.7582,0,24.20217,-24.20217,394.4895,93.92589,0.1139357,69.52705,33.86472,0,361.0891
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.35229,47.05022,40.91166,28.3187,28.3187,0,-1,0,28.3187,71.86876,0,0,0,20.35229,29.80915,28.3187,0,0,26.8913,294.5561,0,9.45686,-9.45686,384.5211,91.55246,0.1139357,31.15057,16.28184,0,314.9084
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,38.40285,38.40285,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,37.39892,285.0992,0,10.93061,-10.93061,372.9992,88.80917,0.1139357,11.42249,0,0,285.0992
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,36.02251,36.02251,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,49.54405,274.1686,0,33.85717,-33.85717,337.3106,80.3119,0.1139357,35.38074,0,0,274.1686
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,34.23914,34.23914,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,87.16313,240.3114,0,34.76265,-34.76265,300.6676,71.58738,0.1139357,36.32697,0,0,240.3114
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,32.56157,32.56157,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,125.7883,205.5488,0,29.66698,-29.66698,269.3958,64.14174,0.1139357,31.002,0,0,205.5488
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.86132,30.86132,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,158.7516,175.8818,0,20.90902,-20.90902,247.3558,58.89412,0.1139357,21.84993,0,0,175.8818
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,29.418,29.418,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,181.9839,154.9727,0,52.02001,-52.02001,192.5219,45.83845,0.1139357,54.36091,0,0,154.9727
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,28.30718,28.30718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.7839,102.9527,0,0,0,192.5219,45.83845,0.1139357,0,0,0,102.9527
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,27.18124,27.18124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.7839,102.9527,0,0,0,192.5219,45.83845,0.1139357,0,0,0,102.9527
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,26.18376,26.18376,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,239.7839,102.9527,0,51.65182,-51.65182,138.0761,32.87519,0.1139357,53.97615,0,0,102.9527
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,25.26941,25.26941,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,297.1748,51.30092,0,30.08649,-30.08649,106.3621,25.32427,0.1139357,31.44038,0,0,51.30092
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,24.33239,24.33239,23.46321,20.15371,0,-1,0,20.15371,0,0,3.309505,5.655826,0,21.21443,20.15371,0,0,330.6042,21.21443,0,21.21443,-21.21443,84.00017,20,0.1139357,25.80953,0,0,21.21443
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.6145,23.6145,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1140206,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,22.95708,22.95708,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1141049,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.8405,28.92936,22.23164,14.67104,14.67104,81,0,22.761,14.67104,169.3166,0,0,0,24.8405,0,0,66.32896,63.01251,235.9644,106.3903,87.85301,0,87.85301,279.4901,66.54512,0.1141712,16.13814,19.8724,81,131.2308
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.51966,38.18888,23.78075,3.871535,3.871535,76.18732,0,21.54339,3.871535,1304.9,0,0,0,50.51966,0,0,72.31579,68.7,148.1114,185.458,119.2197,0,119.2197,392.5918,93.47404,0.114191,4.258688,40.41573,81,235.9777
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,71.30493,49.15744,27.35504,41.94903,41.94903,0,-1,0,41.94903,169.9799,0,0,0,71.30493,44.15688,41.94903,0,0,28.8917,292.7557,27.14806,0,27.14806,418.3467,99.60616,0.1141619,46.14394,57.04395,0,364.0606
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,85.56087,59.01369,31.07291,21.45343,21.45343,0,0,0,21.45343,398.8214,61.23467,0,0,85.56087,22.58255,21.45343,0,0,1.743638,317.189,1.743638,0,1.743638,420.0009,100,0.1141601,23.59877,68.44869,0,402.7498
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,94.93466,66.88995,34.13335,27.14384,27.14384,0,0,0,27.14384,349.7466,66.36221,0,0,94.93466,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1141601,29.85822,75.94773,0,413.6929
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,93.17448,69.47866,36.72528,3.271698,3.271698,0,0,0,3.271698,2847.894,89.73058,0,0,93.17448,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1141601,3.598868,74.53958,0,411.9327
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,89.78999,71.13521,39.18874,11.30698,11.30698,0,0,0,11.30698,794.1109,77.8879,0,0,89.78999,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1141601,12.43768,71.83199,0,408.5482
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,82.86392,69.86549,40.65473,17.10085,17.10085,0,-1,0,17.10085,484.5603,64.86303,0,0,82.86392,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1141601,18.81093,66.29114,0,401.6222
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,62.37155,61.92749,41.14591,57.57943,57.57943,0,-1,0,57.57943,108.3226,1.761624,0,0,62.37155,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1141601,63.33737,49.89724,0,381.1298
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,42.39404,55.14577,41.65976,20.32166,20.32166,0,-1,0,20.32166,208.6151,21.00282,0,0,42.39404,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1141601,22.35383,33.91523,0,361.1523
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.38389,46.90278,40.76052,20.40162,20.40162,0,-1,0,20.40162,99.91309,0,0,0,20.38389,21.47539,20.40162,0,0,0,318.7582,0,1.091502,-1.091502,418.8503,99.72606,0.1141601,22.44179,16.30711,0,339.1421
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,38.25927,38.25927,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.21278,317.6667,0,2.967113,-2.967113,415.7227,98.98139,0.1141601,3.100634,0,0,317.6667
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.89405,35.89405,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.509573,314.6996,0,24.40191,-24.40191,390.0008,92.85715,0.1141601,25.49999,0,0,314.6996
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,34.11068,34.11068,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.6228,290.2977,0,30.52439,-30.52439,357.8253,85.19633,0.1141601,31.89799,0,0,290.2977
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,32.43311,32.43311,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.53879,259.7733,0,3.000107,-3.000107,354.6629,84.44337,0.1141601,3.135112,0,0,259.7733
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,30.75553,30.75553,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.87224,256.7732,0,45.79947,-45.79947,306.386,72.94891,0.1141601,47.86044,0,0,256.7732
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,29.28954,29.28954,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.7605,210.9737,0,33.9761,-33.9761,270.5721,64.42179,0.1141601,35.50502,0,0,210.9737
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,28.20139,28.20139,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.5117,176.9977,0,46.83183,-46.83183,221.207,52.66822,0.1141601,48.93926,0,0,176.9977
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,27.09812,27.09812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5471,130.1658,0,0,0,221.207,52.66822,0.1141601,0,0,0,130.1658
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,26.12331,26.12331,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.5471,130.1658,0,33.26161,-33.26161,186.1462,44.32043,0.1141601,34.75838,0,0,130.1658
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,25.20896,25.20896,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.5045,96.90421,0,3.265561,-3.265561,182.704,43.50086,0.1141601,3.412511,0,0,96.90421
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,24.27193,24.27193,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.1329,93.63865,0,4.356942,-4.356942,178.1113,42.40738,0.1141601,4.553004,0,0,93.63865
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.5465,23.5465,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.9739,89.28171,0,10.81711,-10.81711,166.7091,39.69257,0.1141601,11.30388,0,0,89.28171
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.8664,22.8664,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.9929,78.46459,0,19.51299,-19.51299,146.1406,34.79531,0.1141601,20.39108,0,0,78.46459
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.32406,29.26023,22.14852,49.89922,49.89922,0,0,0,49.89922,52.75446,0,0,0,26.32406,52.52549,49.89922,0,0,288.674,58.9516,0,26.20143,-26.20143,118.5219,28.21944,0.1141601,54.88914,21.05925,0,85.27567
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.43211,35.91198,23.69763,25.79908,25.79908,0,0,0,25.79908,168.3475,0,0,0,43.43211,27.15693,25.79908,0,0,317.7867,32.75017,16.27518,0,16.27518,133.9619,31.89562,0.1141426,28.37899,34.74569,0,76.18227
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,71.33969,49.04653,27.24925,0,0,0,-1,0,0,0,0,0,0,71.33969,0,0,0,0,301.5115,47.39783,71.33969,0,71.33969,201.6406,48.00958,0.1140662,0,57.07175,0,118.7375
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,83.67414,58.07112,30.92178,54.1437,54.1437,0,0,0,54.1437,154.5409,0,0,0,83.67414,56.99336,54.1437,0,0,230.1719,111.6036,26.68078,0,26.68078,226.9523,54.03614,0.1140377,59.55806,66.93932,0,195.2777
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,81.17376,60.8221,33.98222,0,0,0,0,0,0,0,0,0,0,81.17376,0,0,0,0,203.4911,135.6163,81.17376,0,81.17376,303.9604,72.37139,0.1139509,0,64.93901,0,216.79
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,80.61858,63.78656,36.57415,42.63691,42.63691,0,0,0,42.63691,189.0816,0,0,0,80.61858,44.88096,42.63691,0,0,122.3173,208.6726,35.73762,0,35.73762,337.8641,80.44368,0.1139127,46.9006,64.49486,0,289.2912
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,59.46737,58.38107,39.04517,0,0,0,0,0,0,0,0,0,0,59.46737,0,0,0,0,86.5797,240.8365,59.46737,0,59.46737,394.2798,93.87596,0.1138493,0,47.57389,0,300.3039
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,64.49086,62.01141,40.51115,45.6316,45.6316,0,-1,0,45.6316,141.3294,0,0,0,64.49086,48.03326,45.6316,0,0,27.11233,294.3571,16.4576,0,16.4576,409.8929,97.59335,0.1138317,50.19476,51.59269,0,358.848
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,48.85014,56.72326,41.01745,3.843473,3.843473,0,-1,0,3.843473,1270.989,34.14964,0,0,48.85014,4.045761,3.843473,0,0,10.65473,309.169,10.65473,0,10.65473,420.0009,100,0.1138204,4.22782,39.08011,0,358.0191
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,40.10583,54.22622,41.54642,0,0,0,-1,0,0,0,40.10583,0,0,40.10583,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138204,0,32.08467,0,358.864
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.90298,45.37739,40.63206,0,0,0,-1,0,0,0,15.90298,0,0,15.90298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138204,0,12.72238,0,334.6612
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,38.14593,38.14593,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1138204,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,35.78825,35.78825,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1138204,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,34.02756,34.02756,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1138204,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,32.34998,32.34998,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1138204,18.96853,0,0,196.1716
