Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,92.79494,67.05946,35.00237,26.86017,26.86017,0,0,0,26.86017,345.4741,64.52108,0,0,92.79494,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1140921,29.54619,74.23595,0,411.5532
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,85.75148,67.1841,37.53384,3.595205,3.595205,0,0,0,3.595205,2385.163,81.96706,0,0,85.75148,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1140921,3.954725,68.60119,0,404.5097
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,77.90892,65.7192,39.06028,0,0,0,-1,0,0,0,77.90892,0,0,77.90892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140921,0,62.32714,0,396.6671
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,68.47102,62.60104,39.67992,0,0,0,-1,0,0,0,68.47102,0,0,68.47102,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140921,0,54.77682,0,387.2292
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,45.31374,54.64323,40.2769,0,0,0,-1,0,0,0,45.31374,0,0,45.31374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140921,0,36.25099,0,364.072
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.04259,45.47531,39.49101,17.776,17.776,0,-1,0,17.776,112.7509,1.331013,0,0,20.04259,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1140921,19.5536,16.03407,0,338.8008
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,37.12578,37.12578,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1140921,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,34.85879,34.85879,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1140921,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,33.13587,33.13587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1140921,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,31.47341,31.47341,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1140921,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,29.77317,29.77317,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1140921,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,28.32985,28.32985,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1140921,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,27.20391,27.20391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1140921,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.0553,26.0553,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1140921,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,25.10316,25.10316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1140921,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,24.22659,24.22659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1140921,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,23.33491,23.33491,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1140921,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,22.57169,22.57169,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1140921,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,21.89159,21.89159,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1140921,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.4575,28.27211,21.16615,16.17359,16.17359,0,0,0,16.17359,163.5846,0,0,0,26.4575,17.02483,16.17359,0,0,180.4295,156.3717,9.432673,0,9.432673,257.779,61.37583,0.1140823,17.79095,21.166,0,182.8292
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,50.25342,36.75502,22.54902,0,0,0,0,0,0,0,0,0,0,50.25342,0,0,0,0,170.9968,164.8611,50.25342,0,50.25342,305.4536,72.7269,0.11403,0,40.20274,0,215.1145
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,64.67111,45.17679,25.90417,3.537793,3.537793,0,-1,0,3.537793,1828.007,0,0,0,64.67111,3.723993,3.537793,0,0,120.7434,210.0892,60.94712,0,60.94712,363.2731,86.49342,0.1139666,3.891572,51.73689,0,274.7603
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,70.96001,51.36256,29.35,20.98625,20.98625,0,0,0,20.98625,338.1262,0,0,0,70.96001,22.09079,20.98625,0,0,59.79629,264.9416,48.86922,0,48.86922,409.6345,97.53183,0.1139158,23.08488,56.76801,0,335.9016
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,64.28249,52.31047,32.24419,20.34193,20.34193,0,0,0,20.34193,316.0097,31.94286,0,0,64.28249,21.41256,20.34193,0,0,10.92707,308.9239,10.92707,0,10.92707,420.0009,100,0.1139045,22.37613,51.42599,0,373.2064
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,54.44252,51.79574,34.85879,0,0,0,0,0,0,0,54.44252,0,0,54.44252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139045,0,43.55401,0,373.2007
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,65.54836,58.74955,37.38271,35.27715,35.27715,0,0,0,35.27715,185.8097,28.41451,0,0,65.54836,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1139045,38.80487,52.43869,0,384.3066
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,82.12096,67.34418,38.9167,3.350317,3.350317,0,-1,0,3.350317,2451.139,78.59431,0,0,82.12096,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1139045,3.685349,65.69676,0,400.8792
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,62.53246,60.10263,39.52879,25.41243,25.41243,0,-1,0,25.41243,246.0704,35.78254,0,0,62.53246,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1139045,27.95367,50.02597,0,381.2907
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,47.40383,55.23739,40.14844,47.73106,47.73106,0,-1,0,47.73106,99.31443,0,0,0,47.40383,50.24322,47.73106,0,0,0,318.7582,0,2.839389,-2.839389,417.0079,99.28738,0.1139045,52.50417,37.92307,0,366.162
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.0291,45.96045,39.36255,0,0,0,-1,0,0,0,18.87422,0,0,22.0291,0,0,0,0,3.154876,315.9188,3.154876,0,3.154876,420.0009,100,0.1139012,0,17.62328,0,337.9479
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,37.01999,37.01999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139012,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,34.76811,34.76811,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1139012,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,33.04519,33.04519,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1139012,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,31.39029,31.39029,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1139012,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,29.69004,29.69004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1139012,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,28.22406,28.22406,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1139012,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.09812,27.09812,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1139012,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,25.94951,25.94951,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1139012,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,24.98981,24.98981,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1139012,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,24.1208,24.1208,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1139012,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,23.25179,23.25179,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1139012,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.48856,22.48856,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1139967,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,21.80847,21.80847,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1140821,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.61604,26.55674,21.07547,16.25746,16.25746,81,0,22.761,16.25746,126.8097,0,0,0,20.61604,0,0,64.74254,61.50541,234.7226,107.5079,82.12144,0,82.12144,275.2307,65.53099,0.1141523,17.88321,16.49283,81,128.1239
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.60811,35.21498,22.44323,19.81632,19.81632,81,0,22.761,19.81632,230.1543,0,0,0,45.60811,0,0,61.18368,58.1245,152.6011,181.4172,103.7326,0,103.7326,373.6401,88.96175,0.1141999,21.79795,36.48649,81,227.0253
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,57.87677,42.74382,25.76059,2.129127,2.129127,0,-1,0,2.129127,2718.333,6.767064,0,0,57.87677,2.241186,2.129127,0,0,48.86852,274.7766,48.86852,0,48.86852,420.0009,100,0.1141492,2.34204,46.30141,0,332.6533
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,79.13534,54.21656,29.19886,19.76524,19.76524,0,0,0,19.76524,400.3763,58.32982,0,0,79.13534,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1141492,21.74177,63.30827,0,397.8936
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,84.80664,59.9418,32.07038,65.12625,65.12625,20.25,0,7.39125,65.12625,130.2188,37.56848,0,0,84.80664,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1141492,71.63888,67.84531,81,403.5649
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,92.35426,66.48113,34.70765,8.972651,8.972651,0,0,0,8.972651,1029.286,82.90937,0,0,92.35426,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1141492,9.869915,73.88342,0,411.1125
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,81.94031,65.15889,37.23158,40.90253,40.90253,0,0,0,40.90253,200.3306,38.88501,0,0,81.94031,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1141492,44.99279,65.55225,0,400.6985
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,82.46737,67.33344,38.78824,43.76157,43.76157,0,-1,0,43.76157,188.447,36.40255,0,0,82.46737,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1141492,48.13773,65.97389,0,401.2256
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,69.29898,62.62519,39.423,67.31155,67.31155,0,-1,0,67.31155,102.9526,0,0,5.342711,69.29898,70.85427,67.31155,0,0,0,318.7582,0,1.555292,-1.555292,418.3614,99.60966,0.1141492,74.04271,55.43918,0,388.0572
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,48.04272,55.3714,40.06531,0,0,0,-1,0,0,0,46.31462,0,0,48.04272,0,0,0,0,1.728102,317.2029,1.728102,0,1.728102,420.0009,100,0.1141474,0,38.43417,0,365.2457
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,25.42134,46.93357,39.27187,0,0,0,-1,0,0,0,25.42134,0,0,25.42134,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141474,0,20.33707,0,344.1796
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,36.93686,36.93686,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1141474,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,34.68499,34.68499,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1141474,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,32.98474,32.98474,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1141474,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,31.30717,31.30717,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1141474,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,29.60692,29.60692,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1141474,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,28.14093,28.14093,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1141474,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,27.01499,27.01499,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1141474,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,25.88905,25.88905,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1141474,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,24.92936,24.92936,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1141474,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,24.06035,24.06035,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1141474,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,23.18378,23.18378,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1141474,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,22.42056,22.42056,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1141474,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,21.7329,21.7329,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1141474,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.02242,26.59032,20.99991,35.80991,35.80991,0,0,0,35.80991,58.7056,0,0,0,21.02242,37.69464,35.80991,0,0,305.9918,43.36562,0,16.67222,-16.67222,112.1375,26.69935,0.1141474,39.3909,16.81794,0,64.38804
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,52.89537,37.36964,22.3601,36.08383,36.08383,81,0,22.761,36.08383,146.5902,0,0,0,52.89537,0,0,44.91617,42.67036,324.5165,26.69341,95.56573,0,95.56573,202.7991,48.2854,0.1142034,39.69221,42.31629,81,79.58877
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,74.96092,48.49106,25.66991,26.32576,26.32576,0,-1,0,26.32576,284.7437,0,0,0,74.96092,27.71132,26.32576,0,0,228.9507,112.7026,47.2496,0,47.2496,247.624,58.95798,0.1141544,28.95833,59.96874,0,187.6635
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,83.02287,55.55328,29.0704,21.10847,21.10847,0,0,0,21.10847,393.3154,0,0,0,83.02287,22.21944,21.10847,0,0,181.7011,155.2272,60.80342,0,60.80342,305.3072,72.69205,0.1140915,23.21932,66.41829,0,238.2501
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,84.46404,59.64398,31.94192,2.049187,2.049187,0,0,0,2.049187,4121.833,0,0,0,84.46404,2.157039,2.049187,0,0,120.8977,209.9503,82.307,0,82.307,383.3905,91.28326,0.1140063,2.254105,67.57124,0,294.4143
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,90.32973,65.42356,34.57919,41.20971,41.20971,0,0,0,41.20971,219.1953,8.360384,0,0,90.32973,43.37864,41.20971,0,0,38.59072,284.0266,38.59072,0,38.59072,420.0009,100,0.1139665,45.33067,72.26379,0,374.3563
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,87.31027,67.35113,37.12578,62.28989,62.28989,0,0,0,62.28989,140.1676,21.74197,0,0,87.31027,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1139665,68.51888,69.84822,0,406.0685
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,77.78401,65.20112,38.68245,40.86102,40.86102,0,-1,0,40.86102,190.3624,34.77241,0,0,77.78401,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1139665,44.94712,62.22721,0,396.5422
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,70.54771,62.99928,39.31721,52.02729,52.02729,0,-1,0,52.02729,135.5975,15.78214,0,0,70.54771,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1139665,57.23003,56.43817,0,389.3059
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,48.79721,55.52169,39.95952,0,0,0,-1,0,0,0,48.79721,0,0,48.79721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139665,0,39.03777,0,367.5554
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.50027,46.23992,39.18874,11.83819,11.83819,0,-1,0,11.83819,198.5124,11.03902,0,0,23.50027,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1139665,13.02201,18.80021,0,342.2585
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,36.87641,36.87641,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1139665,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,34.63964,34.63964,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1139665,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,32.9394,32.9394,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1139665,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,31.26183,31.26183,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1139665,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,29.56158,29.56158,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1139665,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,28.09559,28.09559,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1139665,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,26.96965,26.96965,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1139665,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,25.82104,25.82104,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1139665,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,24.86891,24.86891,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1139665,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,24.01501,24.01501,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1139665,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,23.12332,23.12332,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1139665,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.38277,22.38277,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1140527,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,21.66489,21.66489,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1141417,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.93833,27.87447,20.92434,33.37309,33.37309,81,0,22.761,33.37309,77.72229,0,0,0,25.93833,0,0,47.62691,45.24557,247.7613,95.77302,71.1839,0,71.1839,252.4848,60.1153,0.1142227,36.7104,20.75066,81,121.7113
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,48.72565,35.97802,22.26942,60.93748,60.93748,81,0,22.761,60.93748,79.96005,0,0,0,48.72565,0,0,20.06251,19.05939,176.5775,159.8385,67.78503,0,67.78503,316.7913,75.42635,0.1143071,67.03123,38.98052,81,208.5642
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,52.50043,40.78067,25.56412,57.23744,57.23744,0,-1,0,57.23744,91.72393,0,7.105427E-15,0,52.50043,60.24994,57.23744,0,0,108.7924,220.8451,0,7.749509,-7.749509,308.6226,73.48142,0.1143071,62.96119,42.00034,0,273.3455
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,64.73112,48.69788,28.96461,48.06559,48.06559,0,0,0,48.06559,134.6725,0,0,0,64.73112,50.59536,48.06559,0,0,117.403,213.0956,14.13576,0,14.13576,322.033,76.67436,0.1142925,52.87215,51.7849,0,277.8267
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,61.7246,50.92928,31.83613,62.04322,62.04322,0,0,0,62.04322,99.48645,0,0,0,61.7246,65.30865,62.04322,0,0,103.2672,225.8177,0,3.584056,-3.584056,318.255,75.77486,0.1142925,68.24754,49.37968,0,287.5423
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,74.4526,58.74142,34.4734,17.50767,17.50767,0,0,0,17.50767,425.2572,0,0,0,74.4526,18.42912,17.50767,0,0,107.2495,222.2337,56.02348,0,56.02348,371.4036,88.42924,0.1142346,19.25843,59.56208,0,296.6863
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,61.19873,56.69181,37.01999,31.77728,31.77728,0,0,0,31.77728,192.5865,0,0,0,61.19873,33.44976,31.77728,0,0,51.22602,272.6548,27.74897,0,27.74897,397.7285,94.69708,0.114206,34.95501,48.95899,0,333.8535
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,64.43332,59.7379,38.59177,38.09088,38.09088,0,-1,0,38.09088,169.1568,0.8606003,0,0,64.43332,40.09566,38.09088,0,0,23.47705,297.6289,23.47705,0,23.47705,420.0009,100,0.1141818,41.89997,51.54665,0,362.0622
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,66.78716,61.40658,39.23408,27.2742,27.2742,0,-1,0,27.2742,244.873,38.07747,0,0,66.78716,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1141818,30.00162,53.42972,0,385.5454
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,47.14045,54.85855,39.89151,54.61428,54.61428,0,-1,0,54.61428,86.31524,0,0,0,47.14045,57.48872,54.61428,0,0,0,318.7582,0,10.34827,-10.34827,409.0928,97.40285,0.1141818,60.07571,37.71236,0,365.8987
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.19109,45.45467,39.12829,37.04781,37.04781,0,-1,0,37.04781,57.1993,0,7.105427E-15,0,21.19109,38.9977,37.04781,0,0,11.49808,308.4099,0,17.80661,-17.80661,390.323,92.93386,0.1141818,40.75259,16.95287,0,329.601
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,36.83107,36.83107,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,31.2832,290.6033,0,29.23387,-29.23387,359.5078,85.59692,0.1141818,30.5494,0,0,290.6033
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,34.62453,34.62453,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,63.76528,261.3695,0,72.31579,-72.31579,283.2802,67.44754,0.1141818,81.42539,0,0,261.3695
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,32.90162,32.90162,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,144.1161,189.0537,0,43.3287,-43.3287,237.6078,56.57317,0.1141818,45.27849,0,0,189.0537
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,31.23916,31.23916,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,192.2592,145.725,0,56.50158,-56.50158,178.0499,42.39275,0.1141818,59.04415,0,0,145.725
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,29.5238,29.5238,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,255.0387,89.22341,0,14.99714,-14.99714,162.2415,38.62886,0.1141818,15.67202,0,0,89.22341
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,28.05781,28.05781,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,271.7022,74.22626,0,10.93135,-10.93135,150.7189,35.88537,0.1141818,11.42326,0,0,74.22626
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,26.9092,26.9092,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,283.8481,63.29492,0,4.605913,-4.605913,145.8638,34.72941,0.1141818,4.813179,0,0,63.29492
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,25.76059,25.76059,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,288.9658,58.689,0,30.86093,-30.86093,113.3335,26.98412,0.1141818,32.24967,0,0,58.689
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,24.82357,24.82357,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,323.2557,27.82808,0,13.96885,-13.96885,98.60908,23.4783,0.1141818,14.59745,0,0,27.82808
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,23.95455,23.95455,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,338.7767,13.85923,0,2.308809,-2.308809,96.17538,22.89885,0.1141818,2.412705,0,0,13.85923
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,23.07798,23.07798,35.55212,10.9729,0,-1,0,10.9729,0,0,24.57922,28.13443,0,11.55042,10.9729,0,0,341.342,11.55042,0,11.55042,-11.55042,84.00017,20,0.1141818,39.10733,0,0,11.55042
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.31476,22.31476,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1142753,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,21.60444,21.60444,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1143539,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.681,23.38296,20.85633,20.9421,20.9421,81,0,22.761,20.9421,46.22745,0,0,0,9.681,0,0,60.0579,57.055,226.664,114.7606,66.736,0,66.736,268.2798,63.87602,0.114439,23.03631,7.7448,81,124.4416
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.32537,27.6244,22.1863,10.90026,10.90026,81,0,22.761,10.90026,186.4668,0,0,0,20.32537,0,0,70.09974,66.59476,159.928,174.823,86.92012,0,86.92012,350.7395,83.50923,0.1145033,11.99028,16.26029,81,195.1484
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,48.18888,39.32128,25.481,28.60229,28.60229,0,-1,0,28.60229,168.4791,0,0,0,48.18888,30.10767,28.60229,0,0,73.00788,253.0511,18.08121,0,18.08121,367.8928,87.59335,0.1144846,31.46252,38.55111,0,301.24
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,58.11636,46.32909,28.88148,37.12566,37.12566,0,0,0,37.12566,156.5396,0,0,0,58.11636,39.07964,37.12566,0,0,54.92667,269.3242,19.03672,0,19.03672,385.9526,91.8933,0.114465,40.83823,46.49309,0,327.4406
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,67.80177,53.01722,31.75301,0,0,0,0,0,0,0,31.91182,0,0,67.80177,0,0,0,0,35.88995,286.4573,35.88995,0,35.88995,420.0009,100,0.114428,0,54.24142,0,354.259
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,79.53268,60.65769,34.39027,21.18383,21.18383,0,0,0,21.18383,375.4404,57.23391,0,0,79.53268,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.114428,23.30222,63.62614,0,398.2909
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,67.91914,59.13498,36.93686,27.44417,27.44417,0,0,0,27.44417,247.4811,39.03054,0,0,67.91914,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.114428,30.18859,54.33531,0,386.6774
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,52.08858,55.07019,38.50864,6.104506,6.104506,0,-1,0,6.104506,853.2807,45.66278,0,0,52.08858,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.114428,6.714957,41.67086,0,370.8468
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,59.98224,58.71375,39.16607,44.37342,44.37342,0,-1,0,44.37342,135.1761,13.27338,0,0,59.98224,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.114428,48.81076,47.98579,0,378.7405
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,29.82018,48.93581,39.83106,1.444929,1.444929,0,-1,0,1.444929,2063.781,28.2992,0,0,29.82018,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.114428,1.589422,23.85614,0,348.5784
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.57705,42.47432,39.08295,5.2818,5.2818,0,-1,0,5.2818,219.1875,6.017256,0,0,11.57705,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.114428,5.80998,9.261637,0,330.3353
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,36.78573,36.78573,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.114428,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,34.60186,34.60186,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.114428,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,32.87895,32.87895,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.114428,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,31.20137,31.20137,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.114428,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,29.47846,29.47846,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.114428,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,27.9898,27.9898,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.114428,11.27703,0,0,168.4155
