Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,26.25933,26.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,26.25933,26.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,25.30936,25.30936,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,24.43662,24.43662,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,23.54844,23.54844,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,22.74521,22.74521,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.0115,22.0115,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.270875,23.14185,21.24689,17.45969,17.45969,0,0,0,17.45969,41.64377,0,3.552714E-15,0,7.270875,18.37863,17.45969,0,0,231.6447,110.278,0,11.10775,-11.10775,188.5347,44.88913,0,19.20566,5.8167,0,117.5488
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.0183,26.83336,22.56758,17.89183,17.89183,0,0,0,17.89183,89.52852,0,0,0,16.0183,18.83351,17.89183,0,0,243.9867,99.1702,0,2.815216,-2.815216,185.5672,44.18259,0,19.68102,12.81464,0,115.1885
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.05959,34.30612,25.93495,37.14302,37.14302,0,-1,0,37.14302,80.9293,0,0,0,30.05959,39.09792,37.14302,0,0,247.1147,96.35499,0,9.038331,-9.038331,176.04,41.9142,0,40.85732,24.04767,0,126.4146
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.436158,31.42237,29.38728,11.18036,11.18036,0,0,0,11.18036,66.51091,0,0,0,7.436158,11.7688,11.18036,0,0,257.1573,87.31666,0,4.33264,-4.33264,171.473,40.82682,0,12.29839,5.948926,0,94.75282
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.937363,33.97226,32.32214,44.99193,44.99193,0,0,0,44.99193,13.19651,0,0,0,5.937363,47.35993,44.99193,0,0,261.9713,82.98402,0,41.42256,-41.42256,127.8098,30.43084,0,49.49112,4.74989,0,88.92138
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,30.54802,44.081,35.04076,39.03371,39.03371,0,0,0,39.03371,78.2606,0,0,0,30.54802,41.08812,39.03371,0,0,307.9964,41.56145,0,10.5401,-10.5401,116.6995,27.78555,0,42.93708,24.43842,0,72.10947
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,26.75755,45.64126,37.64352,29.63541,29.63541,0,0,0,29.63541,90.28912,0,0,0,26.75755,31.19517,29.63541,0,0,319.7076,31.02135,0,4.437618,-4.437618,112.0219,26.67183,0,32.59895,21.40604,0,57.7789
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.52271,42.65239,39.27314,18.0029,18.0029,0,-1,0,18.0029,64.00474,0,0,0,11.52271,18.95042,18.0029,0,0,324.6383,26.58374,0,7.427712,-7.427712,104.1924,24.80766,0,19.80319,9.218168,0,38.10645
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.557313,41.88198,39.96824,0,0,0,-1,0,0,0,0,0,0,6.557313,0,0,0,0,332.8913,19.15602,6.557313,0,6.557313,110.4132,26.28881,0,0,5.245851,0,25.71334
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.75106,44.42186,40.64017,24.06969,24.06969,0,-1,0,24.06969,52.97558,0,0,0.2492302,12.75106,25.33652,24.06969,0,0,326.334,25.05761,0,12.58546,-12.58546,97.14697,23.13018,0,26.47666,10.20085,0,37.80867
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.801467,41.89157,39.90646,0,0,0,-1,0,0,0,0,0,0,6.801467,0,0,0,0,340.3179,12.47215,6.801467,0,6.801467,103.5994,24.66648,0,0,5.441174,0,19.27362
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,37.58173,37.58173,21.11393,17.6638,0,-1,0,17.6638,0,0,3.450128,5.561521,0,18.59347,17.6638,0,0,333.5164,18.59347,0,18.59347,-18.59347,84.00017,20,0,23.22532,0,0,18.59347
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,35.38831,35.38831,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,33.62739,33.62739,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,31.91281,31.91281,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,30.15189,30.15189,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,28.60722,28.60722,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,27.43328,27.43328,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,26.25933,26.25933,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,25.28619,25.28619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,24.41345,24.41345,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,23.52527,23.52527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,22.74521,22.74521,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.202076,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.99605,21.99605,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.207075,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.05446,24.12907,21.23144,11.413,11.413,81,0,22.761,11.413,96.85853,0,0,0,11.05446,0,0,69.58701,66.10765,216.7758,123.66,77.16212,0,77.16212,287.5517,68.46455,0.2118976,12.5543,8.843569,81,134.7145
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.60924,30.60825,22.54441,7.556548,7.556548,79.87234,0,22.4757,7.556548,391.8355,0,0,0,29.60924,0,0,72.31579,68.7,139.6137,193.1059,98.30924,0,98.30924,380.816,90.6703,0.1994187,8.312203,23.68739,81,222.7151
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,51.70436,40.90972,25.91178,8.910165,8.910165,0,-1,0,8.910165,580.2852,1.02079,0,0,51.70436,9.379121,8.910165,0,0,41.30445,281.5842,41.30445,0,41.30445,420.0009,100,0.1770075,9.801181,41.36349,0,333.2886
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,77.96597,53.95342,29.34866,0,0,0,0,0,0,0,77.96597,0,0,77.96597,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770075,0,62.37278,0,396.7242
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,93.02815,63.64607,32.27581,0,0,0,0,0,0,0,93.02815,0,0,93.02815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770075,0,74.42252,0,411.7864
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,95.82528,68.42403,34.99442,24.1902,24.1902,0,0,0,24.1902,396.1327,70.36192,0,0,95.82528,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1770075,26.60922,76.66022,0,414.5835
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,87.80299,68.17281,37.59718,43.95524,43.95524,0,0,0,43.95524,199.7555,41.53432,0,0,87.80299,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1770075,48.35076,70.24239,0,406.5612
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,86.01771,69.49005,39.24997,42.47823,42.47823,0,-1,0,42.47823,202.4983,41.30378,0,0,86.01771,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1770075,46.72606,68.81416,0,404.7759
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,64.42596,61.32101,39.94507,11.26202,11.26202,0,-1,0,11.26202,572.0638,52.5712,0,0,64.42596,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1770075,12.38823,51.54077,0,383.1842
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,26.64351,48.74158,40.617,26.25131,26.25131,0,-1,0,26.25131,101.494,0,3.552714E-15,0,26.64351,27.63296,26.25131,0,0,0,318.7582,0,0.989445,-0.989445,418.9579,99.75168,0.1770075,28.87644,21.31481,0,345.4017
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.19164,45.95377,39.90646,36.90159,36.90159,0,-1,0,36.90159,54.71754,0,0,0,20.19164,38.84378,36.90159,0,0,1.099383,317.7688,0,18.65214,-18.65214,399.2968,95.07047,0.1770075,40.59175,16.15332,0,337.9604
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,37.59718,37.59718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.82398,299.1166,0,0,0,399.2968,95.07047,0.1770075,0,0,0,299.1166
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,35.38831,35.38831,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,21.82398,299.1166,0,8.707522,-8.707522,390.1183,92.88512,0.1770075,9.09936,0,0,299.1166
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,33.65056,33.65056,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,31.499,290.4091,0,22.92944,-22.92944,365.9485,87.13042,0.1770075,23.96127,0,0,290.4091
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,31.92826,31.92826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.97616,267.4797,0,0,0,365.9485,87.13042,0.1770075,0,0,0,267.4797
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,30.15189,30.15189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.97616,267.4797,0,0,0,365.9485,87.13042,0.1770075,0,0,0,267.4797
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,28.63039,28.63039,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,56.97616,267.4797,0,26.21345,-26.21345,338.3171,80.55153,0.1770075,27.39306,0,0,267.4797
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,27.43328,27.43328,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,86.10222,241.2662,0,31.97428,-31.97428,304.6133,72.52682,0.1770075,33.41312,0,0,241.2662
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,26.25933,26.25933,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,121.6292,209.2919,0,3.410285,-3.410285,301.0185,71.67093,0.1770075,3.563748,0,0,209.2919
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,25.28619,25.28619,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,125.4184,205.8817,0,8.47915,-8.47915,292.0807,69.54288,0.1770075,8.860712,0,0,205.8817
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,24.41345,24.41345,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,134.8397,197.4025,0,46.16068,-46.16068,243.4231,57.95776,0.1770075,48.23791,0,0,197.4025
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,23.54844,23.54844,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,186.1293,151.2418,0,31.98588,-31.98588,209.707,49.93013,0.1770075,33.42524,0,0,151.2418
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,22.74521,22.74521,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,221.6692,119.256,0,48.45237,-48.45237,158.6337,37.76986,0.1770075,50.63272,0,0,119.256
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.99605,21.99605,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,275.5052,70.8036,0,18.76503,-18.76503,138.8536,33.06032,0.1770075,19.60945,0,0,70.8036
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.60961,27.53728,21.22372,0,0,0,0,0,0,0,0,0,0,23.60961,0,0,0,0,296.3552,52.03857,23.60961,0,23.60961,161.2517,38.39318,0.1663233,0,18.88769,0,75.64817
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,46.85772,35.68869,22.52896,24.29147,24.29147,0,0,0,24.29147,192.8979,0,0,0,46.85772,25.56996,24.29147,0,0,272.7456,73.28722,21.28776,0,21.28776,181.447,43.20158,0.1577385,26.72061,37.48618,0,120.1449
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,65.48389,45.41814,25.87316,32.46776,32.46776,0,-1,0,32.46776,201.689,0,0,0,65.48389,34.17659,32.46776,0,0,251.4578,92.4462,31.30731,0,31.30731,211.1477,50.27317,0.1466095,35.71453,52.38712,0,157.9301
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,87.38466,57.55651,29.30232,21.77166,21.77166,0,0,0,21.77166,401.3689,0,0,0,87.38466,22.91753,21.77166,0,0,220.1505,120.6228,64.46712,0,64.46712,272.3066,64.83478,0.1280117,23.94882,69.90773,0,208.0074
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,98.86616,66.14706,32.21402,62.15334,62.15334,0,0,0,62.15334,159.0681,0,0,0,98.86616,65.42457,62.15334,0,0,155.6834,178.6432,33.44159,0,33.44159,304.0321,72.38845,0.1201082,68.36867,79.09293,0,277.5093
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,101.0115,70.79888,34.94808,13.31369,13.31369,0,0,0,13.31369,758.7042,0,0,0,101.0115,14.01441,13.31369,0,0,122.2418,208.7406,86.99712,0,86.99712,386.5648,92.03905,0.1034867,14.64506,80.80923,0,309.7522
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,97.26913,72.55071,37.58173,21.86214,21.86214,0,0,0,21.86214,444.9205,39.01169,0,0,97.26913,23.01278,21.86214,0,0,35.24466,287.038,35.24466,0,35.24466,420.0009,100,0.09799275,24.04835,77.8153,0,384.3072
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,87.37634,70.07522,39.2268,13.82816,13.82816,0,-1,0,13.82816,631.8724,72.82038,0,0,87.37634,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09799275,15.21098,69.90107,0,406.1346
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,68.50475,62.90265,39.92191,38.28138,38.28138,0,-1,0,38.28138,178.9506,28.20856,0,0,68.50475,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09799275,42.10951,54.8038,0,387.263
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,47.94931,55.97909,40.64017,32.43414,32.43414,0,-1,0,32.43414,147.8359,13.80811,0,0,47.94931,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09799275,35.67756,38.35945,0,366.7076
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,23.01392,46.85451,39.92191,77.7363,68.7,0,-1,0,68.7,33.49916,0,9.036301,16.80993,23.01392,72.31579,68.7,0,0,0,318.7582,0,49.30187,-49.30187,368.0321,87.62652,0.09799275,85.50993,18.41114,0,341.7722
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,37.62035,37.62035,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,54.77985,269.4564,0,34.46741,-34.46741,331.7003,78.9761,0.09799275,36.01844,0,0,269.4564
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,35.42693,35.42693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.07697,234.989,0,0,0,331.7003,78.9761,0.09799275,0,0,0,234.989
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,33.666,33.666,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,93.07697,234.989,0,33.84739,-33.84739,296.022,70.48129,0.09799275,35.37053,0,0,234.989
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,31.92826,31.92826,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,130.6852,201.1416,0,37.33125,-37.33125,256.6714,61.11211,0.09799275,39.01116,0,0,201.1416
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,30.17506,30.17506,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,172.1644,163.8103,0,51.66924,-51.66924,202.2072,48.14448,0.09799275,53.99435,0,0,163.8103
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,28.65356,28.65356,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,229.5746,112.1411,0,33.65303,-33.65303,166.7338,39.69845,0.09799275,35.16742,0,0,112.1411
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,27.45645,27.45645,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,266.9669,78.48804,0,12.42304,-12.42304,153.6388,36.58059,0.09799275,12.98208,0,0,78.48804
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,26.25933,26.25933,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,280.7703,66.06499,0,46.3258,-46.3258,104.8071,24.95402,0.09799275,48.41046,0,0,66.06499
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,25.30936,25.30936,38.04917,18.75224,0,-1,0,18.75224,0,0,19.29693,23.10184,0,19.7392,18.75224,0,0,332.2434,19.7392,0,19.7392,-19.7392,84.00017,20,0.09799275,41.85408,0,0,19.7392
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,24.43662,24.43662,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09799275,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,23.57161,23.57161,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09799275,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,22.74521,22.74521,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1134576,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.99605,21.99605,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1248589,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.362367,22.87938,21.22372,0,0,72.31579,0,20.56389,0,0,0,0,0,6.362367,0,0,72.31579,68.7,245.8954,97.45233,75.06237,0,75.06237,257.9344,61.41282,0.1310721,0,5.089894,81,103.8147
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.26214,28.49278,22.50579,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4011.879,0,0,0,22.26214,0,0,72.31579,68.7,170.8331,165.0085,90.96214,0,90.96214,344.2286,81.95903,0.1341308,0.6103963,17.80971,81,187.2706
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,43.44636,38.27024,25.87316,0,0,0,-1,0,0,0,0,0,0,43.44636,0,0,0,0,79.87093,246.8744,43.44636,0,43.44636,385.4455,91.77254,0.1281943,0,34.75709,0,290.3208
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,32.84136,38.67363,29.27915,71.8334,71.8334,75.23745,0,21.30307,71.8334,45.71878,0,0,0,32.84136,0,0,3.404044,3.233842,36.42456,285.9761,36.0752,0,36.0752,419.6694,99.92109,0.1332083,79.01675,26.27309,81,318.8175
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.59002,35.72753,32.19085,30.93069,30.93069,0,0,0,30.93069,40.70399,7.105427E-15,0,0,12.59002,32.55862,30.93069,0,0,0.3493624,318.4438,0,19.96859,-19.96859,398.6207,94.90949,0.1332083,34.02375,10.07202,0,331.0338
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,31.59376,44.28687,34.92491,8.060841,8.060841,0,0,0,8.060841,391.9413,0.5719755,0,0,31.59376,8.485095,8.060841,0,0,22.53669,298.4752,22.53669,0,22.53669,420.0009,100,0.1303224,8.866924,25.27501,0,330.069
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,52.2887,54.09924,37.58173,25.37591,25.37591,0,0,0,25.37591,206.0564,25.57721,0,0,52.2887,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1303224,27.9135,41.83096,0,371.0469
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.31373,42.86608,39.24997,34.31303,34.31303,0,-1,0,34.31303,35.88645,0,0,0,12.31373,36.11897,34.31303,0,0,0,318.7582,0,23.80525,-23.80525,394.9079,94.02551,0.1303224,37.74433,9.850982,0,331.072
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.63497,44.28161,39.94507,10.56848,10.56848,0,-1,0,10.56848,138.4775,0,0,0,14.63497,11.12472,10.56848,0,0,26.45027,294.953,3.510255,0,3.510255,398.238,94.81839,0.1298841,11.62533,11.70798,0,309.588
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.372139,43.42537,40.66335,0,0,0,-1,0,0,0,0,0,0,9.372139,0,0,0,0,22.94002,298.1122,9.372139,0,9.372139,407.1292,96.93533,0.1287282,0,7.497711,0,307.4843
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.553594,41.56263,39.94507,9.595729,9.595729,0,-1,0,9.595729,57.87569,0,1.776357E-15,0,5.553594,10.10077,9.595729,0,0,13.56788,306.5471,0,4.547174,-4.547174,402.3361,95.79411,0.1287282,10.5553,4.442875,0,312.1007
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,37.66669,37.66669,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,18.62029,302,0,43.97737,-43.97737,355.9799,84.75694,0.1287282,45.95635,0,0,302
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,35.47326,35.47326,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,67.48404,258.0226,0,27.10443,-27.10443,327.4093,77.95444,0.1287282,28.32413,0,0,258.0226
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,33.71235,33.71235,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,97.60007,230.9182,0,6.415719,-6.415719,320.6465,76.34425,0.1287282,6.704426,0,0,230.9182
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,31.97459,31.97459,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,104.7287,224.5024,0,31.89854,-31.89854,287.0225,68.33855,0.1287282,33.33397,0,0,224.5024
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,30.19051,30.19051,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,140.1715,192.6039,0,27.26722,-27.26722,258.2803,61.49519,0.1287282,28.49424,0,0,192.6039
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,28.69218,28.69218,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,170.4684,165.3367,0,27.30731,-27.30731,229.4959,54.64177,0.1287282,28.53614,0,0,165.3367
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,27.50278,27.50278,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,200.8098,138.0294,0,2.760154,-2.760154,226.5864,53.94904,0.1287282,2.884362,0,0,138.0294
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,26.30567,26.30567,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,203.8767,135.2692,0,20.47613,-20.47613,205.0027,48.81007,0.1287282,21.39755,0,0,135.2692
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,25.34798,25.34798,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,226.6279,114.7931,0,13.48674,-13.48674,190.7864,45.42525,0.1287282,14.09364,0,0,114.7931
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,24.48296,24.48296,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,241.6132,101.3064,0,53.26019,-53.26019,134.6453,32.05833,0.1287282,55.6569,0,0,101.3064
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,23.58706,23.58706,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,300.7912,48.04617,0,8.231144,-8.231144,125.9689,29.99253,0.1287282,8.601545,0,0,48.04617
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,22.76066,22.76066,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,309.9369,39.81502,35.14946,0,35.14946,159.3146,37.93197,0.1341277,48.40062,0,81,39.81502
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,22.00377,22.00377,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,274.7874,71.44954,68.7,0,68.7,224.4891,53.44969,0.1408629,9.277013,0,81,71.44954
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.422533,23.68724,21.22372,0,0,72.31579,0,20.56389,0,0,0,0,0,9.422533,0,0,72.31579,68.7,206.0874,133.2795,78.12254,0,78.12254,298.6027,71.09573,0.1438033,0,7.538026,81,142.7021
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.09028,27.88942,22.50579,22.87077,22.87077,81,0,22.761,22.87077,87.84261,0,0,0,20.09028,0,0,58.12923,55.22277,127.9649,203.5898,75.31305,0,75.31305,370.0509,88.10719,0.1485706,25.15785,16.07222,81,223.6801
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.86283,31.84864,25.84999,21.21433,21.21433,0,-1,0,21.21433,103.0569,0,0,0,21.86283,22.33088,21.21433,0,0,52.65185,271.3716,0,0.4680463,-0.4680463,369.5576,87.98972,0.1485706,23.33576,17.49026,0,293.2344
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,33.33509,38.79911,29.25598,14.7236,14.7236,0,0,0,14.7236,226.4058,0,0,0,33.33509,15.49853,14.7236,0,0,53.1719,270.9035,17.83656,0,17.83656,386.4788,92.01858,0.1465756,16.19596,26.66807,0,304.2386
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,29.06167,40.58026,32.16768,3.327609,3.327609,0,0,0,3.327609,873.3499,0,0,0,29.06167,3.502746,3.327609,0,0,35.33534,286.9564,25.55892,0,25.55892,410.7261,97.79173,0.1438083,3.66037,23.24933,0,316.0181
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,44.82199,48.57827,34.92491,0,0,0,0,0,0,0,35.04557,0,0,44.82199,0,0,0,0,9.776422,309.9594,9.776422,0,9.776422,420.0009,100,0.1427773,0,35.85759,0,354.7814
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.048553,40.19474,37.58173,50.24729,50.24729,0,0,0,50.24729,18.00804,0,7.105427E-15,0,9.048553,52.89189,50.24729,0,0,0,318.7582,0,43.84333,-43.84333,373.7859,88.99647,0.1427773,55.27202,7.238842,0,327.8068
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,28.42507,47.86888,39.24997,0,0,0,-1,0,0,0,0,0,0,28.42507,0,0,0,0,48.71482,274.9149,28.42507,0,28.42507,400.7523,95.41702,0.1398618,0,22.74006,0,303.34
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,29.74765,49.05809,39.96824,65.70067,65.70067,0,-1,0,65.70067,45.27755,0,1.421085E-14,3.570738,29.74765,69.1586,65.70067,0,0,20.28975,300.4975,0,39.41095,-39.41095,359.2095,85.5259,0.1398618,72.27074,23.79812,0,330.2451
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,22.38426,47.45564,40.68651,0,0,0,-1,0,0,0,0,0,0,22.38426,0,0,0,0,64.07969,261.0865,22.38426,0,22.38426,380.4451,90.58199,0.1376483,0,17.90741,0,283.4708
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.036258,42.64128,39.99141,18.96126,18.96126,0,-1,0,18.96126,47.65642,0,0,0,9.036258,19.95922,18.96126,0,0,41.69542,281.2323,0,10.92296,-10.92296,368.9313,87.84061,0.1376483,20.85739,7.229006,0,290.2686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,37.70531,37.70531,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,53.83205,270.3094,0,2.21226,-2.21226,366.5993,87.28539,0.1376483,2.311812,0,0,270.3094
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,35.53505,35.53505,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,56.29012,268.0971,0,16.9382,-16.9382,348.7449,83.03434,0.1376483,17.70041,0,0,268.0971
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.75868,33.75868,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,75.11034,251.1589,0,14.11956,-14.11956,333.8616,79.4907,0.1376483,14.75494,0,0,251.1589
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,32.03638,32.03638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.79873,237.0394,0,0,0,333.8616,79.4907,0.1376483,0,0,0,237.0394
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,30.26002,30.26002,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,90.79873,237.0394,0,17.65567,-17.65567,315.2509,75.05959,0.1376483,18.45018,0,0,237.0394
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,28.73852,28.73852,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,110.4161,219.3837,0,23.59739,-23.59739,290.377,69.13725,0.1376483,24.65928,0,0,219.3837
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,27.5414,27.5414,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,136.6355,195.7863,0,33.87286,-33.87286,254.6719,60.63605,0.1376483,35.39714,0,0,195.7863
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,26.35201,26.35201,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,174.272,161.9134,0,17.58645,-17.58645,236.1342,56.22231,0.1376483,18.37784,0,0,161.9134
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,25.39432,25.39432,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,193.8125,144.327,0,25.79646,-25.79646,208.9423,49.74807,0.1376483,26.9573,0,0,144.327
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,24.52158,24.52158,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,222.4752,118.5305,0,2.004781,-2.004781,206.8291,49.24492,0.1376483,2.094996,0,0,118.5305
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,23.6334,23.6334,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,224.7027,116.5258,0,54.55964,-54.55964,149.3182,35.55188,0.1376483,57.01482,0,0,116.5258
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,22.76066,22.76066,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,285.3246,61.96611,0,38.52123,-38.52123,108.7132,25.88405,0.1376483,40.25468,0,0,61.96611
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,22.00377,22.00377,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,328.1259,23.44488,46.94339,0,46.94339,153.2477,36.48746,0.1427321,34.7445,0,81,23.44488
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.75819,26.47436,21.22372,4.147118,4.147118,76.46291,0,21.61312,4.147118,476.4319,0,0,0,19.75819,0,0,72.31579,68.7,281.1826,65.69394,88.45819,0,88.45819,237.1665,56.46809,0.1447816,4.56183,15.80655,81,85.45213
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,51.91744,37.22467,22.50579,0,0,72.31579,0,20.56389,0,0,0,0,0,51.91744,0,0,72.31579,68.7,192.7243,145.3063,120.6174,0,120.6174,351.5942,83.71275,0.1430892,0,41.53395,81,197.2238
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,77.19092,49.50577,25.84999,0,0,0,-1,0,0,0,5.084006,0,0,77.19092,0,0,0,0,72.10691,253.862,72.10691,0,72.10691,420.0009,100,0.1371681,0,61.75273,0,331.0529
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,86.66599,57.21244,29.25598,21.73234,21.73234,0,0,0,21.73234,398.7881,63.78984,0,0,86.66599,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1371681,23.90558,69.33279,0,405.4242
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,90.50797,62.42961,32.16768,0,0,0,0,0,0,0,90.50797,0,0,90.50797,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1371681,0,72.40637,0,409.2662
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,92.70278,66.9478,34.94808,0,0,0,0,0,0,0,92.70278,0,0,92.70278,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1371681,0,74.16222,0,411.461
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,94.30584,71.15527,37.59718,31.19044,31.19044,0,0,0,31.19044,302.355,61.4738,0,0,94.30584,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1371681,34.30948,75.44467,0,413.0641
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,84.31236,68.75704,39.27314,5.491541,5.491541,0,-1,0,5.491541,1535.313,78.53179,0,0,84.31236,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1371681,6.040696,67.44989,0,403.0706
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,72.89716,64.79618,40.01458,45.60799,45.60799,0,-1,0,45.60799,159.8342,24.88876,0,0,72.89716,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1371681,50.16879,58.31773,0,391.6554
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,54.71819,58.53561,40.72513,13.69374,13.69374,0,-1,0,13.69374,399.5855,40.30373,0,0,54.71819,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1371681,15.06311,43.77455,0,373.4764
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,24.49618,47.43692,40.03003,25.08555,25.08555,0,-1,0,25.08555,97.65057,0,0,0,24.49618,26.40584,25.08555,0,0,0,318.7582,0,1.909658,-1.909658,417.9879,99.52073,0.1371681,27.5941,19.59695,0,343.2544
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,37.75165,37.75165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.121843,316.8486,0,0,0,417.9879,99.52073,0.1371681,0,0,0,316.8486
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,35.58139,35.58139,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,2.121843,316.8486,0,22.11871,-22.11871,394.6727,93.96951,0.1371681,23.11405,0,0,316.8486
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,33.7973,33.7973,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,26.69819,294.7299,0,2.332973,-2.332973,392.2136,93.38399,0.1371681,2.437957,0,0,294.7299
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,32.08272,32.08272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29038,292.3969,0,0,0,392.2136,93.38399,0.1371681,0,0,0,292.3969
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,30.29863,30.29863,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,29.29038,292.3969,0,28.15376,-28.15376,362.5369,86.31813,0.1371681,29.42067,0,0,292.3969
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,28.80031,28.80031,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,60.57233,264.2431,0,9.239231,-9.239231,352.7979,83.99933,0.1371681,9.654996,0,0,264.2431
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,27.61091,27.61091,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,70.83814,255.0039,0,7.990309,-7.990309,344.3754,81.99397,0.1371681,8.349873,0,0,255.0039
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,26.4138,26.4138,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,79.71626,247.0136,0,17.95246,-17.95246,325.4518,77.48837,0.1371681,18.76031,0,0,247.0136
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,25.4561,25.4561,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,99.66344,229.0611,0,47.08412,-47.08412,275.8208,65.67149,0.1371681,49.2029,0,0,229.0611
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,24.59109,24.59109,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,151.9791,181.977,0,8.553263,-8.553263,266.8049,63.52484,0.1371681,8.938159,0,0,181.977
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,23.69518,23.69518,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,161.4827,173.4238,0,20.71074,-20.71074,244.9738,58.32698,0.1371681,21.64273,0,0,173.4238
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,22.807,22.807,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,184.4947,152.713,0,23.06028,-23.06028,220.6661,52.53945,0.1371681,24.098,0,0,152.713
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,22.05011,22.05011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.1172,129.6527,0,0,0,220.6661,52.53945,0.1371681,0,0,0,129.6527
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.16824,25.28053,21.27778,0,0,0,0,0,0,0,0,0,0,15.16824,0,0,0,0,210.1172,129.6527,15.16824,0,15.16824,235.056,55.9656,0.1359844,0,12.13459,0,144.821
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.77739,32.39314,22.54441,11.68088,11.68088,0,0,0,11.68088,306.2902,0,0,0,35.77739,12.29566,11.68088,0,0,194.949,143.3041,23.48173,0,23.48173,257.3327,61.26957,0.1341917,12.84897,28.62191,0,179.0815
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,62.27286,44.34877,25.88861,10.16775,10.16775,0,-1,0,10.16775,612.4546,0,0,0,62.27286,10.7029,10.16775,0,0,171.4673,164.4377,51.56997,0,51.56997,306.2563,72.91801,0.1304158,11.18453,49.81829,0,226.7106
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,84.92221,56.57905,29.30232,50.48217,50.48217,0,0,0,50.48217,168.2222,0,0,0,84.92221,53.13913,50.48217,0,0,119.8973,210.8507,31.78308,0,31.78308,336.4084,80.09707,0.1281927,55.53038,67.93777,0,295.7729
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,79.39059,57.92465,32.19085,3.213391,3.213391,0,0,0,3.213391,2470.617,0,0,0,79.39059,3.382517,3.213391,0,0,88.11421,239.4554,76.00807,0,76.00807,408.516,97.26551,0.1231716,3.53473,63.51247,0,318.846
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,89.9682,65.76707,34.97125,0,0,0,0,0,0,0,77.86207,0,0,89.9682,0,0,0,0,12.10613,307.8627,12.10613,0,12.10613,420.0009,100,0.1224079,0,71.97456,0,397.8309
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,86.79823,67.78523,37.64352,0,0,0,0,0,0,0,86.79823,0,0,86.79823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224079,0,69.43858,0,405.5565
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,81.97312,67.78572,39.31948,7.555202,7.555202,0,-1,0,7.555202,1084.989,74.02028,0,0,81.97312,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1224079,8.310721,65.5785,0,400.7314
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,70.09217,63.66996,40.03003,0.7877414,0.7877414,0,-1,0,0.7877414,8897.865,69.26297,0,0,70.09217,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1224079,0.8665156,56.07373,0,388.8504
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,51.74601,57.49566,40.77147,49.07913,49.07913,0,-1,0,49.07913,105.4339,0.08377549,0,0,51.74601,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1224079,53.98704,41.39681,0,370.5042
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,25.74519,47.88343,40.07637,6.721564,6.721564,0,-1,0,6.721564,383.0238,18.66986,0,0,25.74519,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1224079,7.39372,20.59615,0,344.5034
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,37.82116,37.82116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224079,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,35.64318,35.64318,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1224079,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,33.86681,33.86681,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1224079,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,32.12906,32.12906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1224079,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,30.36814,30.36814,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1224079,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,28.86982,28.86982,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1224079,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.64953,27.64953,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1224079,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,26.46013,26.46013,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1224079,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,25.50244,25.50244,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1224079,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,24.62971,24.62971,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1224079,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,23.74152,23.74152,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1224079,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,22.83017,22.83017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1224079,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,22.08101,22.08101,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1224079,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.85656,27.69419,21.30867,7.689863,7.689863,0,0,0,7.689863,310.2339,0,0,0,23.85656,8.094592,7.689863,0,0,197.2282,141.2528,15.76197,0,15.76197,247.8468,59.01104,0.1214277,8.458849,19.08525,0,165.1094
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,46.50668,35.62351,22.56758,23.67754,23.67754,0,0,0,23.67754,196.4168,0,0,0,46.50668,24.92373,23.67754,0,0,181.4662,155.4386,21.58295,0,21.58295,268.3222,63.88612,0.1201108,26.04529,37.20534,0,201.9453
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,56.60002,42.49421,25.91178,24.98467,24.98467,0,-1,0,24.98467,226.539,0,0,0,56.60002,26.29965,24.98467,0,0,159.8833,174.8633,30.30037,0,30.30037,297.0677,70.73026,0.1183093,27.48314,45.28002,0,231.4633
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,74.74552,52.69406,29.30232,52.60313,52.60313,0,0,0,52.60313,142.0933,0,0,0,74.74552,55.37172,52.60313,0,0,129.5829,202.1336,19.3738,0,19.3738,315.4473,75.10635,0.1171856,57.86345,59.79642,0,276.8791
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,78.90281,57.7613,32.21402,58.55206,58.55206,0,0,0,58.55206,134.7567,0,0,0,78.90281,61.63374,58.55206,0,0,110.2091,219.57,17.26907,0,17.26907,331.8302,79.00702,0.1162017,64.40726,63.12225,0,298.4728
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,89.8721,65.75464,34.99442,0.9032415,0.9032415,0,0,0,0.9032415,9949.953,0,0,0,89.8721,0.9507805,0.9032415,0,0,92.94006,235.1122,88.92133,0,88.92133,416.1883,99.09226,0.1113865,0.9935656,71.89768,0,324.9843
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,89.78631,69.15525,37.66669,45.8109,45.8109,0,0,0,45.8109,195.9933,37.54557,0,0,89.78631,48.222,45.8109,0,0,4.018737,315.1414,4.018737,0,4.018737,420.0009,100,0.1111783,50.39199,71.82905,0,404.9277
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,81.84681,67.77913,39.3581,35.76892,35.76892,0,-1,0,35.76892,228.821,44.19531,0,0,81.84681,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1111783,39.34582,65.47745,0,400.605
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,64.47215,61.49317,40.07637,23.5634,23.5634,0,-1,0,23.5634,273.6114,39.66856,0,0,64.47215,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1111783,25.91974,51.57772,0,383.2304
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,43.90068,54.74569,40.81781,43.12384,43.12384,0,-1,0,43.12384,101.8014,0,0,0,43.90068,45.39351,43.12384,0,0,0,318.7582,0,1.492826,-1.492826,418.4273,99.62534,0.1111783,47.43622,35.12055,0,362.6589
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,23.17255,47.131,40.13816,28.16978,28.16978,0,-1,0,28.16978,82.26035,3.552714E-15,0,0,23.17255,29.6524,28.16978,0,0,1.658696,317.2654,0,6.479839,-6.479839,411.5969,97.99907,0.1111783,30.98675,18.53804,0,340.438
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,37.88294,37.88294,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,8.858518,310.7856,0,30.57801,-30.57801,379.3649,90.32478,0.1111783,31.95402,0,0,310.7856
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,35.71269,35.71269,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,42.83408,280.2076,0,59.31101,-59.31101,316.8456,75.43927,0.1111783,61.98001,0,0,280.2076
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,33.9286,33.9286,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,108.7352,220.8965,0,51.49568,-51.49568,262.5644,62.5152,0.1111783,53.81298,0,0,220.8965
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,32.19085,32.19085,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,165.9526,169.4009,0,29.56389,-29.56389,231.4013,55.09543,0.1111783,30.89427,0,0,169.4009
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,30.41448,30.41448,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,198.8014,139.837,0,34.69268,-34.69268,194.832,46.38847,0.1111783,36.25385,0,0,139.837
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,28.90843,28.90843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.3488,105.1443,0,0,0,194.832,46.38847,0.1111783,0,0,0,105.1443
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,27.71904,27.71904,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,237.3488,105.1443,0,24.00864,-24.00864,169.5247,40.36293,0.1111783,25.08902,0,0,105.1443
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,26.52192,26.52192,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,264.0251,81.13565,0,26.44863,-26.44863,141.6454,33.72502,0.1111783,27.63882,0,0,81.13565
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,25.54106,25.54106,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,293.4124,54.68702,0,29.74652,-29.74652,110.2898,26.25941,0.1111783,31.08512,0,0,54.68702
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,24.67605,24.67605,28.99141,23.69347,0,-1,0,23.69347,0,0,5.297934,8.197075,0,24.9405,23.69347,0,0,326.4641,24.9405,0,24.9405,-24.9405,84.00017,20,0.1111783,31.89055,0,0,24.9405
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,23.78786,23.78786,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111783,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,22.87651,22.87651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111783,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,22.1119,22.1119,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.115321,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.5052,25.43494,21.33957,37.77341,37.77341,81,0,22.761,37.77341,41.04792,0,0,0,15.5052,0,0,43.22659,41.06526,304.8567,44.3872,56.57046,0,56.57046,184.4558,43.91797,0.1196514,41.55075,12.40416,81,59.8924
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.39156,32.91639,22.59075,33.49068,33.49068,81,0,22.761,33.49068,111.6477,0,0,0,37.39156,0,0,47.50932,45.13385,248.2862,95.30061,82.52541,0,82.52541,262.7463,62.55852,0.122732,36.83975,29.91325,81,132.6922
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,57.98414,42.97452,25.93495,38.05363,38.05363,0,-1,0,38.05363,152.3748,0,0,0,57.98414,40.05645,38.05363,0,0,165.7608,169.5735,17.92769,0,17.92769,279.754,66.60796,0.1217982,41.85899,46.38731,0,227.5576
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,84.29129,56.35942,29.32549,9.676367,9.676367,0,0,0,9.676367,871.1047,0,0,0,84.29129,10.18565,9.676367,0,0,147.8331,185.7084,74.10564,0,74.10564,350.0568,83.34669,0.1180843,10.644,67.43303,0,269.9997
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,88.1138,61.482,32.21402,14.34654,14.34654,0,0,0,14.34654,614.1814,0,0,0,88.1138,15.10163,14.34654,0,0,73.7275,252.4035,73.01218,0,73.01218,419.3222,99.83842,0.1146402,15.7812,70.49104,0,340.5173
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,97.9055,69.4501,35.04076,59.06256,59.06256,0,0,0,59.06256,165.7658,35.01906,0,0,97.9055,62.17112,59.06256,0,0,0.715323,318.1144,0.715323,0,0.715323,420.0009,100,0.1146075,64.96882,78.3244,0,416.0199
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,97.16518,72.66685,37.70531,19.63811,19.63811,0,0,0,19.63811,494.7787,76.49349,0,0,97.16518,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1146075,21.60192,77.73215,0,415.9234
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,84.45184,68.98596,39.40444,16.67901,16.67901,0,-1,0,16.67901,506.3361,66.89499,0,0,84.45184,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1146075,18.34691,67.56147,0,403.2101
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,68.98801,63.35425,40.13816,55.42307,55.42307,0,-1,0,55.42307,124.4753,10.64794,0,0,68.98801,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1146075,60.96538,55.19041,0,387.7462
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,47.76735,56.18113,40.8796,52.75063,52.75063,0,-1,0,52.75063,90.55313,0,0,0,47.76735,55.52698,52.75063,0,0,0,318.7582,0,7.759634,-7.759634,411.8215,98.05254,0.1146075,58.02569,38.21387,0,366.5256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,24.85885,47.76326,40.23083,13.24085,13.24085,0,-1,0,13.24085,187.7437,2.2993,0,0,24.85885,13.93773,13.24085,0,0,8.621815,310.9986,8.621815,0,8.621815,420.0009,100,0.1142142,14.56493,19.88708,0,335.8575
