Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,41.35054,46.04188,33.65056,26.95327,26.95327,0,0,0,26.95327,153.4157,0,0,0,41.35054,28.37186,26.95327,0,0,305.8207,43.51955,12.97868,0,12.97868,142.1865,33.85385,0.1138851,29.64859,33.08043,0,84.87009
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,52.18254,53.29834,36.90208,0,0,0,0,0,0,0,0,0,0,52.18254,0,0,0,0,292.8421,55.20037,52.18254,0,52.18254,191.6912,45.64066,0.1134306,0,41.74603,0,107.3829
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,56.93209,58.24657,39.75199,25.498,25.498,0,0,0,25.498,223.2806,0,0,0,56.93209,26.84,25.498,0,0,240.6595,102.1647,30.0921,0,30.0921,220.239,52.43776,0.1131702,28.0478,45.54568,0,159.0968
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,56.98837,61.36086,42.44743,12.90143,12.90143,0,0,0,12.90143,441.7215,0,0,0,56.98837,13.58045,12.90143,0,0,210.5674,129.2475,43.40792,0,43.40792,261.4194,62.24259,0.1127966,14.19157,45.59069,0,186.2359
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,50.85311,61.02299,44.18518,0,0,0,-1,0,0,0,0,0,0,50.85311,0,0,0,0,167.1595,168.3147,50.85311,0,50.85311,309.6629,73.72912,0.112362,0,40.68249,0,219.1678
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,45.59045,59.89748,44.9189,5.7591,5.7591,0,-1,0,5.7591,791.6247,0,0,0,45.59045,6.06221,5.7591,0,0,116.3064,214.0825,39.52824,0,39.52824,347.1627,82.65762,0.1120265,6.33501,36.47236,0,259.6729
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,20.2759,51.97562,45.66034,30.17512,30.17512,0,-1,0,30.17512,67.19411,0,3.552714E-15,0,20.2759,31.76328,30.17512,0,0,76.77815,249.6579,0,11.48738,-11.48738,335.0539,79.77458,0.1120265,33.19263,16.22072,0,269.9338
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.932706,47.49606,45.09653,0,0,0,-1,0,0,0,0,0,0,7.932706,0,0,0,0,89.54191,238.1705,7.932706,0,7.932706,342.5796,81.5664,0.1119594,0,6.346165,0,246.1032
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.958223,44.45891,42.98807,68.30992,68.30992,0,-1,0,68.30992,7.258424,0,1.421085E-14,6.440912,4.958223,71.90518,68.30992,0,0,81.60921,245.3099,0,66.94695,-66.94695,272.0113,64.76446,0.1119594,75.14091,3.966579,0,250.2682
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,40.8796,40.8796,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,155.9947,178.363,0,45.2051,-45.2051,224.3609,53.41916,0.1119594,47.23933,0,0,178.363
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,38.97193,38.97193,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,206.2226,133.1579,0,11.68674,-11.68674,212.042,50.48609,0.1119594,12.21265,0,0,133.1579
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,37.01793,37.01793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2079,121.4711,0,0,0,212.042,50.48609,0.1119594,0,0,0,121.4711
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,34.99442,34.99442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2079,121.4711,0,0,0,212.042,50.48609,0.1119594,0,0,0,121.4711
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,33.3648,33.3648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2079,121.4711,0,0,0,212.042,50.48609,0.1119594,0,0,0,121.4711
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,32.08272,32.08272,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,219.2079,121.4711,0,19.83389,-19.83389,191.1352,45.5083,0.1119594,20.72641,0,0,121.4711
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,30.75431,30.75431,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,241.2455,101.6373,0,14.61275,-14.61275,175.732,41.84088,0.1119594,15.27033,0,0,101.6373
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,29.56491,29.56491,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,257.4819,87.0245,0,29.0051,-29.0051,145.158,34.56136,0.1119594,30.31033,0,0,87.0245
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,28.58405,28.58405,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,289.7098,58.0194,0,24.63019,-24.63019,119.1955,28.37982,0.1119594,25.73855,0,0,58.0194
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,27.61091,27.61091,41.81698,31.71974,0,-1,0,31.71974,0,0,10.09724,14.27894,0,33.38921,31.71974,0,0,317.0767,33.38921,0,33.38921,-33.38921,84.00017,20,0.1119594,45.99868,0,0,33.38921
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,26.69956,26.69956,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1127429,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,25.93495,25.93495,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1135177,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.41798,28.47087,25.13172,31.35288,31.35288,81,0,22.761,31.35288,39.60714,0,0,0,12.41798,0,0,49.64712,47.16477,238.2382,104.3438,59.58274,0,59.58274,250.5134,59.64592,0.1142861,34.48816,9.934382,81,116.7618
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.61815,35.16278,26.59143,33.83476,33.83476,81,0,22.761,33.83476,90.49318,0,0,0,30.61815,0,0,47.16524,44.80698,178.6555,157.9683,75.42513,0,75.42513,322.0679,76.68269,0.1149127,37.21824,24.49452,81,188.5864
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,59.7687,48.32875,30.15189,29.59907,29.59907,0,-1,0,29.59907,201.9276,0,0,0,59.7687,31.15691,29.59907,0,0,103.2304,225.8509,28.61179,0,28.61179,349.2114,83.14542,0.1146696,32.55897,47.81496,0,285.6196
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,69.92984,56.2832,33.86681,40.13023,40.13023,0,0,0,40.13023,174.2573,0,0,0,69.92984,42.24234,40.13023,0,0,74.61858,251.6015,27.68749,0,27.68749,375.4781,89.39937,0.1144354,44.14325,55.94387,0,321.5313
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,88.93226,68.07265,37.12606,15.54171,15.54171,0,0,0,15.54171,572.2167,25.64148,0,0,88.93226,16.3597,15.54171,0,0,46.93109,276.5202,46.93109,0,46.93109,420.0009,100,0.1140405,17.09588,71.14581,0,365.4525
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,93.77791,74.09228,39.99141,38.49836,38.49836,0,0,0,38.49836,243.5894,53.25333,0,0,93.77791,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1140405,42.34819,75.02233,0,412.5361
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,88.05566,74.90039,42.68686,42.85201,42.85201,0,0,0,42.85201,205.4878,42.94828,0,0,88.05566,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1140405,47.13721,70.44453,0,406.8139
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,83.436,74.96224,44.42461,20.65604,20.65604,0,-1,0,20.65604,403.9303,61.69281,0,0,83.436,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1140405,22.72165,66.74881,0,402.1942
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,67.48269,68.78481,45.18149,0,0,0,-1,0,0,0,67.48269,0,0,67.48269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140405,0,53.98615,0,386.2409
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,42.99749,60.06599,45.92293,0,0,0,-1,0,0,0,42.99749,0,0,42.99749,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140405,0,34.39799,0,361.7557
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.38035,50.04279,45.31279,0,0,0,-1,0,0,0,15.38035,0,0,15.38035,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140405,0,12.30428,0,334.1386
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.995319,43.79373,43.20432,31.08407,31.08407,0,-1,0,31.08407,6.419104,0,3.552714E-15,0,1.995319,32.72008,31.08407,0,0,0,318.7582,0,30.72476,-30.72476,387.6141,92.28889,0.1140405,34.19248,1.596255,0,320.7535
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,41.11902,41.11902,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.13862,288.0335,0,26.92752,-26.92752,359.23,85.53078,0.1140405,28.13925,0,0,288.0335
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,39.18819,39.18819,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.05808,261.106,0,30.19224,-30.19224,327.4046,77.95332,0.1140405,31.55089,0,0,261.106
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,37.23418,37.23418,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.60502,230.9137,0,24.01749,-24.01749,302.0879,71.92555,0.1140405,25.09828,0,0,230.9137
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,35.1875,35.1875,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.2911,206.8962,0,19.13616,-19.13616,281.9167,67.12288,0.1140405,19.99729,0,0,206.8962
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,33.55788,33.55788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5535,187.7601,0,0,0,281.9167,67.12288,0.1140405,0,0,0,187.7601
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,32.27581,32.27581,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.5535,187.7601,0,28.32046,-28.32046,252.0643,60.01518,0.1140405,29.59488,0,0,187.7601
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,30.97828,30.97828,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.0207,159.4396,0,23.89045,-23.89045,226.8815,54.0193,0.1140405,24.96552,0,0,159.4396
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,29.78117,29.78117,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.5656,135.5491,0,12.71419,-12.71419,213.4796,50.82837,0.1140405,13.28632,0,0,135.5491
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,28.78486,28.78486,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.6925,122.835,0,9.020776,-9.020776,203.9709,48.56439,0.1140405,9.426711,0,0,122.835
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,27.82717,27.82717,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.7156,113.8142,0,20.19681,-20.19681,182.6815,43.49552,0.1140405,21.10567,0,0,113.8142
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,26.93898,26.93898,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.1565,93.61738,0,61.25527,-61.25527,118.1128,28.12204,0.1140405,64.01176,0,0,93.61738
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,26.1512,26.1512,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.2179,32.36211,0,21.15106,-21.15106,95.81764,22.81368,0.1140405,22.10286,0,0,32.36211
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.04981,30.81515,25.34798,2.142611,2.142611,0,0,0,2.142611,935.7653,0,0,0,20.04981,2.25538,2.142611,0,0,341.7191,11.21104,17.79443,0,17.79443,112.6989,26.83302,0.1138915,2.356872,16.03985,0,31.26086
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,41.92537,38.78588,26.78452,3.354033,3.354033,0,0,0,3.354033,1249.999,0,0,0,41.92537,3.53056,3.354033,0,0,323.9247,27.22603,38.39481,0,38.39481,149.1234,35.50551,0.1135713,3.689436,33.54029,0,69.1514
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,65.03443,50.39101,30.34497,0,0,0,-1,0,0,0,0,0,0,65.03443,0,0,0,0,285.5298,61.78136,65.03443,0,65.03443,210.8205,50.19526,0.1130331,0,52.02755,0,126.8158
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,75.75222,58.78146,34.08307,0,0,0,0,0,0,0,0,0,0,75.75222,0,0,0,0,220.4954,120.3123,75.75222,0,75.75222,282.6854,67.30591,0.1124125,0,60.60178,0,196.0646
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,75.67328,62.69019,37.34231,29.66265,29.66265,0,0,0,29.66265,255.113,0,0,0,75.67328,31.22385,29.66265,0,0,144.7432,188.4893,44.44943,0,44.44943,324.8538,77.34599,0.1120515,32.62892,60.53862,0,264.1626
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,88.80201,71.97437,40.1845,48.12863,48.12863,0,0,0,48.12863,184.5097,0,0,0,88.80201,50.66172,48.12863,0,0,100.2938,228.4938,38.14029,0,38.14029,361.0369,85.96099,0.1117437,52.9415,71.04161,0,317.2958
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,89.64948,75.96165,42.90311,38.84891,38.84891,0,0,0,38.84891,230.7645,0,0,0,89.64948,40.89359,38.84891,0,0,62.15347,262.8201,48.7559,0,48.7559,407.2908,96.9738,0.1113525,42.7338,71.71959,0,352.4696
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,79.16354,73.21822,44.61769,94.15651,68.7,0,-1,0,68.7,115.2308,0,25.45651,34.87216,79.16354,72.31579,68.7,0,0,13.39757,306.7004,6.847756,0,6.847756,413.7871,98.52055,0.1112978,103.5722,63.33084,0,385.864
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,67.97509,69.19803,45.35141,0,0,0,-1,0,0,0,61.42527,0,0,67.97509,0,0,0,0,6.549818,312.8634,6.549818,0,6.549818,420.0009,100,0.1112455,0,54.38007,0,380.8385
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,46.45712,61.52914,46.09285,15.49601,15.49601,0,-1,0,15.49601,299.8006,30.14554,0,0,46.45712,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1112455,17.04561,37.1657,0,365.2154
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,27.78735,54.27051,45.4827,0,0,0,-1,0,0,0,27.78735,0,0,27.78735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112455,0,22.22988,0,346.5456
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.318536,44.70366,43.42057,8.961478,8.961478,0,-1,0,8.961478,48.19,0,1.776357E-15,0,4.318536,9.433135,8.961478,0,0,0,318.7582,0,5.114599,-5.114599,414.6096,98.71637,0.1112455,9.857626,3.454829,0,323.0768
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,41.3121,41.3121,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.682888,313.6436,0,37.81084,-37.81084,374.7534,89.22684,0.1112455,39.51233,0,0,313.6436
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,39.40444,39.40444,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.69494,275.8328,0,14.13035,-14.13035,359.8588,85.68048,0.1112455,14.76622,0,0,275.8328
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,37.45044,37.45044,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.39532,261.7024,0,21.48835,-21.48835,337.208,80.28747,0.1112455,22.45532,0,0,261.7024
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,35.40376,35.40376,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.27126,240.2141,0,32.44633,-32.44633,303.0066,72.14429,0.1112455,33.90642,0,0,240.2141
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,33.77413,33.77413,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.3227,207.7677,0,10.51631,-10.51631,291.9214,69.50497,0.1112455,10.98954,0,0,207.7677
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,32.49206,32.49206,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.0075,197.2514,0,23.08261,-23.08261,267.5902,63.71183,0.1112455,24.12132,0,0,197.2514
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,31.19454,31.19454,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.6549,174.1688,0,2.381556,-2.381556,265.0799,63.11413,0.1112455,2.488726,0,0,174.1688
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,29.97425,29.97425,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.301,171.7873,0,26.07364,-26.07364,237.5958,56.57032,0.1112455,27.24696,0,0,171.7873
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,28.97794,28.97794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2718,145.7136,0,0,0,237.5958,56.57032,0.1112455,0,0,0,145.7136
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,28.02025,28.02025,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.2718,145.7136,0,29.60896,-29.60896,206.3852,49.13924,0.1112455,30.94137,0,0,145.7136
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,27.13206,27.13206,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.1706,116.1047,0,26.727,-26.727,178.2125,42.43147,0.1112455,27.92971,0,0,116.1047
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,26.36746,26.36746,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.8673,89.37768,0,42.66523,-42.66523,133.2394,31.72361,0.1112455,44.58516,0,0,89.37768
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.45883,30.56693,25.54106,2.158647,2.158647,0,0,0,2.158647,855.1111,0,0,0,18.45883,2.27226,2.158647,0,0,302.2731,46.71245,16.18657,0,16.18657,148.5954,35.37977,0.1111165,2.374512,14.76707,0,65.17129
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,47.43258,40.74544,27.00077,41.36656,41.36656,0,0,0,41.36656,114.6641,0,0,0,47.43258,43.54374,41.36656,0,0,286.0865,61.28036,3.888832,0,3.888832,152.2846,36.25817,0.1110856,45.50321,37.94606,0,108.7129
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,69.36449,52.19775,30.56123,26.22635,26.22635,0,-1,0,26.22635,264.4839,0,0,0,69.36449,27.60668,26.22635,0,0,282.1977,64.78031,41.7578,0,41.7578,191.8996,45.69028,0.1107544,28.84898,55.49159,0,134.1448
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,82.3786,61.67596,34.27615,37.45744,37.45744,0,0,0,37.45744,219.9258,0,0,0,82.3786,39.42889,37.45744,0,0,240.4399,102.3623,42.94971,0,42.94971,232.6452,55.39161,0.1104157,41.20319,65.90288,0,184.7409
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,93.1348,70.52454,37.53539,96.94049,96.94049,81,0,22.761,96.94049,96.0742,0,0,0,93.1348,16.77946,15.94049,0,0,197.4902,141.0171,76.35533,0,76.35533,305.0822,72.63848,0.1108689,106.6345,74.50784,81,234.1519
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,95.79179,75.60719,40.37758,29.75346,29.75346,53.82936,0,15.88683,29.75346,321.9517,0,0,0,95.79179,0,0,24.0759,22.8721,121.1348,209.7369,118.6639,0,118.6639,417.6567,99.44187,0.1106079,32.72881,76.63343,81,305.5287
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,82.95844,73.02495,43.09619,92.16343,92.16343,23.46343,0,8.204247,92.16343,90.01231,8.171698,0,0,82.95844,72.31579,68.7,0,0,2.470948,316.5344,2.470948,0,2.470948,420.0009,100,0.1105888,101.3798,66.36674,81,399.4928
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,78.74155,73.24033,44.78761,20.58933,20.58933,0,-1,0,20.58933,382.4387,57.06858,0,0,78.74155,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1105888,22.64826,62.99324,0,397.4998
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,69.00633,69.85251,45.52904,8.045315,8.045315,0,-1,0,8.045315,857.7207,60.53758,0,0,69.00633,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1105888,8.849847,55.20507,0,387.7646
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,47.2458,62.02274,46.27048,14.98214,14.98214,0,-1,0,14.98214,315.3474,31.47512,0,0,47.2458,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1105888,16.48036,37.79663,0,366.004
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,22.24324,52.66646,45.70668,16.05855,16.05855,0,-1,0,16.05855,138.5133,5.339497,0,0,22.24324,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1105888,17.66441,17.79459,0,341.0015
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.732702,44.4086,43.59821,38.57401,38.57401,0,-1,0,38.57401,7.08431,0,7.105427E-15,0,2.732702,40.60422,38.57401,0,0,0,318.7582,0,37.87152,-37.87152,380.0807,90.49524,0.1105888,42.43141,2.186162,0,321.4909
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,41.51291,41.51291,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.07946,280.8867,0,25.83434,-25.83434,352.849,84.01149,0.1105888,26.99688,0,0,280.8867
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,39.57436,39.57436,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.78429,255.0524,0,41.64292,-41.64292,308.9535,73.5602,0.1105888,43.51685,0,0,255.0524
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,37.64352,37.64352,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.0542,213.4095,0,22.13003,-22.13003,285.6264,68.00615,0.1105888,23.12588,0,0,213.4095
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,35.60456,35.60456,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.6431,191.2794,0,10.7125,-10.7125,274.3344,65.31759,0.1105888,11.19457,0,0,191.2794
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,33.95177,33.95177,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.5459,180.5669,0,51.51004,-51.51004,220.0381,52.38991,0.1105888,53.82799,0,0,180.5669
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,32.66969,32.66969,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.7793,129.0569,0,18.64707,-18.64707,200.3823,47.70998,0.1105888,19.48619,0,0,129.0569
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,31.36445,31.36445,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.4982,110.4098,0,19.80156,-19.80156,179.5096,42.74031,0.1105888,20.69263,0,0,110.4098
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,30.15189,30.15189,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.5,90.60825,0,34.90082,-34.90082,142.721,33.98111,0.1105888,36.47135,0,0,90.60825
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,29.17103,29.17103,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.2787,55.70743,0,12.20339,-12.20339,129.8575,30.91838,0.1105888,12.75254,0,0,55.70743
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,28.19789,28.19789,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.838,43.50404,0,33.25485,-33.25485,94.80376,22.57228,0.1105888,34.75132,0,0,43.50404
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,27.32515,27.32515,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.7878,10.24919,0,6.201208,-6.201208,88.26711,21.01594,0.1105888,6.480262,0,0,10.24919
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,26.54509,26.54509,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.678,4.04798,59.35014,0,59.35014,144.5716,34.42174,0.1113238,20.37879,0,81,4.04798
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.33839,31.04551,25.76504,45.71534,45.71534,81,0,22.761,45.71534,42.30174,0,0,0,19.33839,0,0,35.28466,33.52042,290.3279,57.4631,52.85881,0,52.85881,194.7179,46.36131,0.1119645,50.28688,15.47071,81,76.80149
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,41.90785,39.2228,27.19385,0,0,72.31579,0,20.56389,0,0,0,0,0,41.90785,0,0,72.31579,68.7,237.4691,105.036,110.6078,0,110.6078,299.6497,71.34502,0.1121202,0,33.52628,81,146.9439
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,67.51584,51.75233,30.75431,25.97758,25.97758,0,-1,0,25.97758,259.9004,0,0,0,67.51584,27.34482,25.97758,0,0,126.8613,204.5831,40.17101,0,40.17101,337.7592,80.41871,0.1118097,28.57534,54.01267,0,272.0989
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,82.60095,62.03475,34.4924,19.86494,19.86494,0,0,0,19.86494,415.8128,0,0,0,82.60095,20.91046,19.86494,0,0,86.69025,240.737,61.69049,0,61.69049,396.284,94.35314,0.1113363,21.85143,66.08076,0,323.338
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,93.77968,71.08128,37.72848,11.7678,11.7678,0,0,0,11.7678,796.918,56.39278,0,0,93.77968,12.38715,11.7678,0,0,24.99975,296.2585,24.99975,0,24.99975,420.0009,100,0.1111456,12.94457,75.02374,0,390.0381
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,93.54025,74.76335,40.57839,30.66166,30.66166,0,0,0,30.66166,305.0724,61.26482,0,0,93.54025,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1111456,33.72782,74.8322,0,412.2985
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,86.95082,75.13016,43.26611,43.13042,43.13042,0,0,0,43.13042,201.5998,41.55038,0,0,86.95082,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1111456,47.44346,69.56065,0,405.709
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,80.39176,74.22797,44.96524,18.80114,18.80114,0,-1,0,18.80114,427.5899,60.60109,0,0,80.39176,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1111456,20.68125,64.31341,0,399.15
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,66.71362,69.09299,45.70668,15.56849,15.56849,0,-1,0,15.56849,428.5169,50.32574,0,0,66.71362,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1111456,17.12534,53.3709,0,385.4719
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,50.13514,63.3064,46.4404,31.42751,31.42751,0,-1,0,31.42751,159.5263,17.05355,0,0,50.13514,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1111456,34.57026,40.10811,0,368.8934
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,31.0127,55.73487,45.83025,0,0,0,-1,0,0,0,31.0127,0,0,31.0127,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111456,0,24.81016,0,349.7709
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.683506,45.76742,43.76812,31.75209,31.75209,0,-1,0,31.75209,21.04902,0,0,0,6.683506,33.42325,31.75209,0,0,0,318.7582,0,26.73975,-26.73975,391.8147,93.28902,0.1111456,34.9273,5.346804,0,325.4417
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,41.68282,41.68282,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.71083,292.0185,0,38.60135,-38.60135,351.1253,83.60109,0.1111456,40.33841,0,0,292.0185
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,39.75199,39.75199,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.60123,253.4171,0,29.03326,-29.03326,320.5215,76.3145,0.1111456,30.33975,0,0,253.4171
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,37.82116,37.82116,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.8604,224.3839,0,41.19407,-41.19407,277.0992,65.97586,0.1111456,43.04781,0,0,224.3839
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,35.77448,35.77448,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.6316,183.1898,0,27.21098,-27.21098,248.4163,59.14661,0.1111456,28.43547,0,0,183.1898
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,34.12168,34.12168,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.866,155.9788,0,10.7345,-10.7345,237.1011,56.45253,0.1111456,11.21755,0,0,155.9788
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,32.83961,32.83961,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.7932,145.2443,0,16.83148,-16.83148,219.3592,52.22827,0.1111456,17.58889,0,0,145.2443
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,31.51892,31.51892,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.4949,128.4128,0,12.06264,-12.06264,206.644,49.20086,0.1111456,12.60546,0,0,128.4128
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,30.29863,30.29863,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.8978,116.3502,0,11.6413,-11.6413,194.373,46.2792,0.1111456,12.16515,0,0,116.3502
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,29.32549,29.32549,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.8326,104.7089,0,41.14199,-41.14199,151.0056,35.95364,0.1111456,42.99338,0,0,104.7089
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,28.34463,28.34463,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.5459,63.56691,0,0.9128262,-0.9128262,150.0434,35.72454,0.1111456,0.9539034,0,0,63.56691
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,27.47962,27.47962,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.5602,62.65408,0,4.522146,-4.522146,145.2766,34.5896,0.1111456,4.725642,0,0,62.65408
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,26.71501,26.71501,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.5848,58.13194,0,20.93372,-20.93372,123.2105,29.33578,0.1111456,21.87573,0,0,58.13194
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.58389,29.3125,25.91178,4.011865,4.011865,0,0,0,4.011865,313.6667,0,0,0,12.58389,4.223015,4.011865,0,0,312.8445,37.19822,8.36087,0,8.36087,131.1423,31.22431,0.1110819,4.413051,10.06711,0,49.78211
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,39.17642,38.57102,27.37149,23.32439,23.32439,0,0,0,23.32439,167.9633,0,0,0,39.17642,24.55198,23.32439,0,0,304.4836,44.723,14.62443,0,14.62443,145.0163,34.52762,0.1109708,25.65682,31.34113,0,83.89942
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,63.57349,50.57441,30.95511,0,0,0,-1,0,0,0,0,0,0,63.57349,0,0,0,0,289.8592,57.88499,63.57349,0,63.57349,205.3274,48.88738,0.1104903,0,50.8588,0,121.4585
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,67.23006,56.23752,34.69321,23.97112,23.97112,0,0,0,23.97112,280.4628,0,0,0,67.23006,25.23275,23.97112,0,0,226.2857,115.1011,41.99731,0,41.99731,245.1696,58.37359,0.1101751,26.36823,53.78405,0,182.3312
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,88.78263,69.0399,37.92928,8.761766,8.761766,0,0,0,8.761766,1013.296,0,0,0,88.78263,9.222912,8.761766,0,0,184.2883,152.8987,79.55972,0,79.55972,320.6465,76.34426,0.109583,9.637943,71.0261,0,241.6813
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,88.63465,72.66258,40.77147,14.92828,14.92828,0,0,0,14.92828,593.7364,0,0,0,88.63465,15.71398,14.92828,0,0,104.7286,224.5025,72.92066,0,72.92066,389.8252,92.81533,0.1090458,16.42111,70.90771,0,313.1371
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,86.665,75.2562,43.46691,0,0,0,0,0,0,0,54.85703,0,0,86.665,0,0,0,0,31.80796,290.131,31.80796,0,31.80796,420.0009,100,0.1088131,0,69.332,0,376.7961
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,79.61739,74.14432,45.18149,25.2222,25.2222,0,-1,0,25.2222,315.6639,53.0677,0,0,79.61739,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1088131,27.74442,63.69391,0,398.3756
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,63.66925,68.07963,45.92293,52.46973,52.46973,0,-1,0,52.46973,121.3447,8.437963,0,0,63.66925,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1088131,57.7167,50.9354,0,382.4275
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,39.32971,59.50486,46.61803,6.840831,6.840831,0,-1,0,6.840831,574.9259,32.12883,0,0,39.32971,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1088131,7.524914,31.46377,0,358.0879
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,26.51714,54.45042,46.05423,18.20399,18.20399,0,-1,0,18.20399,145.6666,7.355046,0,0,26.51714,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1088131,20.02439,21.21371,0,345.2754
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.746498,45.08477,43.96893,33.01727,33.01727,0,-1,0,33.01727,11.34708,0,7.105427E-15,0,3.746498,34.75502,33.01727,0,0,0,318.7582,0,31.00853,-31.00853,387.315,92.21767,0.1088131,36.319,2.997198,0,322.5047
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,41.86046,41.86046,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.45392,287.7497,0,22.1417,-22.1417,363.9756,86.66068,0.1088131,23.13808,0,0,287.7497
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,39.94507,39.94507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.05581,265.608,0,0,0,363.9756,86.66068,0.1088131,0,0,0,265.608
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,37.99107,37.99107,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.05581,265.608,0,39.64336,-39.64336,322.1878,76.71123,0.1088131,41.42731,0,0,265.608
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,35.92894,35.92894,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.104,225.9646,0,0.5970889,-0.5970889,321.5584,76.56138,0.1088131,0.6239579,0,0,225.9646
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,34.27615,34.27615,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.7674,225.3676,0,6.396631,-6.396631,314.8158,74.95599,0.1088131,6.68448,0,0,225.3676
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,32.99408,32.99408,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.8748,218.9709,0,12.13075,-12.13075,302.0288,71.91148,0.1088131,12.67664,0,0,218.9709
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,31.68883,31.68883,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.3534,206.8402,0,35.12834,-35.12834,265.0003,63.09519,0.1088131,36.70911,0,0,206.8402
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,30.47627,30.47627,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.3849,171.7118,0,27.74267,-27.74267,235.757,56.1325,0.1088131,28.99109,0,0,171.7118
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,29.47996,29.47996,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.2101,143.9692,0,63.95243,-63.95243,168.3452,40.08211,0.1088131,66.83028,0,0,143.9692
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,28.4991,28.4991,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.2683,80.01673,0,35.27674,-35.27674,131.1603,31.22857,0.1088131,36.8642,0,0,80.01673
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,27.64953,27.64953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.4647,44.73999,0,0,0,131.1603,31.22857,0.1088131,0,0,0,44.73999
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,26.86947,26.86947,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.4647,44.73999,0,38.94225,-38.94225,90.11153,21.45508,0.1088131,40.69465,0,0,44.73999
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.45102,31.69553,26.08941,27.23488,27.23488,81,0,22.761,27.23488,75.09126,0,0,0,20.45102,0,0,53.76511,51.07686,347.7339,5.79774,71.52788,0,71.52788,157.9688,37.61155,0.1094336,29.95837,16.36082,81,26.24876
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,48.51162,41.68155,27.5414,28.14216,28.14216,81,0,22.761,28.14216,172.3806,0,0,0,48.51162,0,0,52.85784,50.21495,276.206,70.17283,98.72657,0,98.72657,251.6291,59.91156,0.1098497,30.95638,38.8093,81,118.6845
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,65.93948,51.64089,31.1482,33.50497,33.50497,0,-1,0,33.50497,196.8051,0,0,0,65.93948,35.26839,33.50497,0,0,177.4794,159.0267,30.67109,0,30.67109,280.7262,66.83945,0.1096267,36.85546,52.75159,0,224.9662
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,84.44113,63.28992,34.88629,32.7251,32.7251,0,0,0,32.7251,258.0317,0,0,0,84.44113,34.44747,32.7251,0,0,146.8083,186.6307,49.99366,0,49.99366,328.1544,78.13184,0.1092651,35.99761,67.55291,0,271.0719
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,91.66612,70.64236,38.14554,35.07397,35.07397,0,0,0,35.07397,261.3509,0,0,0,91.66612,36.91996,35.07397,0,0,96.81467,231.625,54.74616,0,54.74616,380.0912,90.49771,0.1088719,38.58136,73.3329,0,323.2911
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,85.30867,71.39825,40.98772,0,0,0,0,0,0,0,43.24016,0,0,85.30867,0,0,0,0,42.06851,280.8966,42.06851,0,42.06851,420.0009,100,0.1085717,0,68.24694,0,366.2052
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,76.84578,70.99649,43.68317,21.00859,21.00859,0,0,0,21.00859,365.7826,54.73147,0,0,76.84578,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1085717,23.10945,61.47662,0,395.604
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,71.18005,70.62965,45.39775,18.14015,18.14015,0,-1,0,18.14015,392.3896,52.08516,0,0,71.18005,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1085717,19.95416,56.94404,0,389.9383
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,63.06227,68.08559,46.13919,22.40223,22.40223,0,-1,0,22.40223,281.5,39.48097,0,0,63.06227,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1085717,24.64245,50.44981,0,381.8205
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,46.65673,62.43484,46.83429,56.29065,56.29065,0,-1,0,56.29065,82.88541,0,7.105427E-15,0,46.65673,59.25331,56.29065,0,0,0,318.7582,0,12.59658,-12.59658,406.7229,96.83858,0.1085717,61.91972,37.32539,0,365.4149
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,24.14391,53.83768,46.22414,0,0,0,-1,0,0,0,10.14771,0,0,24.14391,0,0,0,0,13.9962,306.1617,13.9962,0,13.9962,420.0009,100,0.1084722,0,19.31513,0,330.3055
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.78301,45.59118,44.16201,24.32262,24.32262,0,-1,0,24.32262,19.66487,0,0,0,4.78301,25.60275,24.32262,0,0,0,318.7582,0,20.81974,-20.81974,398.0549,94.77479,0.1084722,26.75488,3.826408,0,323.5412
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,42.07671,42.07671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.13305,297.9385,0,0,0,398.0549,94.77479,0.1084722,0,0,0,297.9385
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,40.12271,40.12271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.13305,297.9385,0,0,0,398.0549,94.77479,0.1084722,0,0,0,297.9385
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,38.1687,38.1687,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.13305,297.9385,0,22.83965,-22.83965,373.9798,89.04263,0.1084722,23.86743,0,0,297.9385
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,36.12202,36.12202,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.51043,275.0988,0,3.411538,-3.411538,370.3837,88.18642,0.1084722,3.565057,0,0,275.0988
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,34.46923,34.46923,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.30103,271.6873,0,53.43676,-53.43676,314.0564,74.77519,0.1084722,55.84141,0,0,271.6873
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,33.17171,33.17171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6752,218.2505,0,0,0,314.0564,74.77519,0.1084722,0,0,0,218.2505
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,31.86647,31.86647,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.6752,218.2505,0,10.04274,-10.04274,303.4705,72.25473,0.1084722,10.49466,0,0,218.2505
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,30.63074,30.63074,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.8338,208.2078,0,16.61147,-16.61147,285.9604,68.08568,0.1084722,17.35899,0,0,208.2078
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,29.6267,29.6267,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.291,191.5963,0,9.027568,-9.027568,276.4445,65.82,0.1084722,9.433808,0,0,191.5963
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,28.65356,28.65356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.3216,182.5688,0,0,0,276.4445,65.82,0.1084722,0,0,0,182.5688
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,27.78083,27.78083,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.3216,182.5688,0,35.33175,-35.33175,239.2016,56.95265,0.1084722,36.92167,0,0,182.5688
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,27.02394,27.02394,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.5791,147.237,0,26.07395,-26.07395,211.7173,50.40877,0.1084722,27.24728,0,0,147.237
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.27028,29.83353,26.23616,34.59631,34.59631,0,0,0,34.59631,38.35749,0,0,0,13.27028,36.41717,34.59631,0,0,219.5502,121.1631,0,23.14689,-23.14689,187.3183,44.5995,0.1084722,38.05594,10.61622,0,134.4333
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,37.0023,38.27785,27.71904,27.60493,27.60493,0,0,0,27.60493,134.0424,0,0,0,37.0023,29.05782,27.60493,0,0,245.269,98.01617,7.94448,0,7.94448,194.8551,46.39397,0.1084158,30.36542,29.60184,0,135.0185
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,56.49296,48.5288,31.32583,53.16515,53.16515,0,-1,0,53.16515,106.2594,0,0,0,56.49296,55.96332,53.16515,0,0,237.3245,105.1662,0.5296375,0,0.5296375,195.3575,46.51361,0.108412,58.48167,45.19437,0,161.6592
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,68.75603,57.29393,35.10254,0,0,0,0,0,0,0,0,0,0,68.75603,0,0,0,0,236.7948,105.6429,68.75603,0,68.75603,260.5852,62.04398,0.1079263,0,55.00483,0,174.3989
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,82.36753,66.78384,38.38496,17.07331,17.07331,0,0,0,17.07331,482.4344,0,0,0,82.36753,17.97191,17.07331,0,0,168.0388,167.5233,64.39562,0,64.39562,321.6763,76.58944,0.1074753,18.78065,65.89402,0,249.8908
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,90.86688,74.32731,41.22715,13.2904,13.2904,0,0,0,13.2904,683.7032,0,0,0,90.86688,13.98989,13.2904,0,0,103.6432,225.4794,76.87699,0,76.87699,394.6082,93.95415,0.1069419,14.61944,72.6935,0,316.3463
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,85.88674,75.44871,43.89942,35.11805,35.11805,0,0,0,35.11805,244.5658,22.15419,0,0,85.88674,36.96637,35.11805,0,0,26.76619,294.6687,26.76619,0,26.76619,420.0009,100,0.1067574,38.62985,68.7094,0,380.5554
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,78.66912,74.25557,45.614,30.61435,30.61435,0,-1,0,30.61435,256.9681,46.44349,0,0,78.66912,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1067574,33.67578,62.9353,0,397.4273
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,54.68956,64.97016,46.35544,49.91667,49.91667,0,-1,0,49.91667,109.5617,2.145695,0,0,54.68956,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1067574,54.90833,43.75164,0,373.4478
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,43.0197,61.32441,47.05054,28.7001,28.7001,0,-1,0,28.7001,149.8939,12.80907,0,0,43.0197,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1067574,31.57011,34.41576,0,361.7779
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.16565,51.78004,46.4404,26.93833,26.93833,0,-1,0,26.93833,63.72204,0,0,0,17.16565,28.35614,26.93833,0,0,0,318.7582,0,11.19048,-11.19048,408.205,97.19148,0.1067574,29.63216,13.73252,0,335.9239
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.477734,45.41625,44.37827,46.87721,46.87721,0,-1,0,46.87721,7.418817,0,0,0,3.477734,49.34443,46.87721,0,0,12.43387,307.5677,0,45.8667,-45.8667,359.8573,85.68014,0.1067574,51.56493,2.782187,0,311.0455
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,42.29296,42.29296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.39687,261.701,0,0,0,359.8573,85.68014,0.1067574,0,0,0,261.701
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,40.31579,40.31579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.39687,261.701,0,0,0,359.8573,85.68014,0.1067574,0,0,0,261.701
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,38.36179,38.36179,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,63.39687,261.701,0,2.228992,-2.228992,357.5077,85.12072,0.1067574,2.329296,0,0,261.701
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,36.31511,36.31511,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,65.87352,259.472,0,8.368664,-8.368664,348.6864,83.0204,0.1067574,8.745254,0,0,259.472
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,34.64687,34.64687,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,75.17204,251.1034,0,9.733363,-9.733363,338.4265,80.57758,0.1067574,10.17136,0,0,251.1034
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,33.3648,33.3648,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,85.98689,241.37,0,5.075422,-5.075422,333.0765,79.30378,0.1067574,5.303816,0,0,241.37
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,32.03638,32.03638,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,91.62624,236.2946,0,31.26641,-31.26641,300.1189,71.45673,0.1067574,32.67339,0,0,236.2946
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,30.77748,30.77748,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,126.3667,205.0282,0,3.810396,-3.810396,296.1024,70.50042,0.1067574,3.981864,0,0,205.0282
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,29.78117,29.78117,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,130.6005,201.2178,0,29.89464,-29.89464,264.5906,62.99765,0.1067574,31.2399,0,0,201.2178
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,28.80031,28.80031,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,163.8167,171.3232,0,22.38018,-22.38018,240.9999,57.38081,0.1067574,23.38729,0,0,171.3232
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,27.93529,27.93529,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,188.6836,148.943,0,18.48279,-18.48279,221.5173,52.74211,0.1067574,19.31451,0,0,148.943
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,27.17068,27.17068,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,209.22,130.4602,0,12.49419,-12.49419,208.3473,49.60639,0.1067574,13.05643,0,0,130.4602
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.6257,28.71339,26.39063,68.26341,68.26341,20.25,0,7.39125,68.26341,12.63591,0,0,0,8.6257,50.54043,48.01341,0,0,223.1025,117.966,0,41.91473,-41.91473,164.1653,39.08689,0.1067574,75.08975,6.90056,81,126.5917
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,36.87042,38.39457,27.86578,24.38037,24.38037,81,0,22.761,24.38037,151.2299,0,0,0,36.87042,0,0,56.61963,53.78865,269.6744,76.05128,90.65907,0,90.65907,250.172,59.56464,0.1072315,26.81841,29.49634,81,112.9217
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,42.01994,43.94322,31.51892,18.12036,18.12036,0,-1,0,18.12036,231.8936,0,0,0,42.01994,19.07406,18.12036,0,0,179.0153,157.6444,22.94588,0,22.94588,271.9404,64.74758,0.1070741,19.93239,33.61596,0,199.6644
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,76.52181,60.60595,35.34197,70.43658,70.43658,81,0,22.761,70.43658,108.6393,0,0,0,76.52181,0,0,10.56342,10.03525,156.0694,178.2957,86.55706,0,86.55706,354.0556,84.29879,0.107571,77.48024,61.21745,81,254.8176
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,71.13346,62.42261,38.63983,52.25711,52.25711,0,0,0,52.25711,136.1221,0,0,0,71.13346,55.00748,52.25711,0,0,69.51237,256.1971,16.12598,0,16.12598,369.3541,87.94127,0.1074607,57.48281,56.90677,0,327.3306
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,59.61205,61.26012,41.48974,23.50529,23.50529,0,0,0,23.50529,253.6111,0,0,0,59.61205,24.74241,23.50529,0,0,53.38638,270.7105,34.86963,0,34.86963,402.4343,95.8175,0.1072231,25.85582,47.68964,0,330.3225
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,61.70259,65.19756,44.16201,19.41775,19.41775,0,0,0,19.41775,317.7638,22.7461,0,0,61.70259,20.43974,19.41775,0,0,18.51675,302.0931,18.51675,0,18.51675,420.0009,100,0.1070973,21.35953,49.36208,0,363.7957
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,68.62743,70.11217,45.87659,1.757887,1.757887,0,-1,0,1.757887,3903.974,66.77702,0,0,68.62743,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.1070973,1.933675,54.90195,0,387.3857
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,23.83736,54.15061,46.61803,4.922008,4.922008,0,-1,0,4.922008,484.3016,18.6563,0,0,23.83736,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1070973,5.414208,19.06989,0,342.5956
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.56689,52.81514,47.31313,17.37638,17.37638,0,-1,0,17.37638,101.0964,0,0,0,17.56689,18.29092,17.37638,0,0,0,318.7582,0,0.7240324,-0.7240324,419.2376,99.81828,0.1070973,19.11402,14.05351,0,336.3251
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,20.86971,53.25873,46.70299,16.70316,16.70316,0,-1,0,16.70316,124.9447,2.482958,0,0,20.86971,17.58228,16.70316,0,0,0.8044804,318.0342,0.8044804,0,0.8044804,420.0009,100,0.1070918,18.37348,16.69577,0,338.9039
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.162101,46.16582,44.61769,28.20313,28.20313,0,-1,0,28.20313,18.30329,0,3.552714E-15,0,5.162101,29.68751,28.20313,0,0,0,318.7582,0,24.52541,-24.52541,394.1488,93.84476,0.1070918,31.02345,4.129681,0,323.9203
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,42.53239,42.53239,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.25045,294.2328,0,37.43707,-37.43707,354.6866,84.44904,0.1070918,39.12173,0,0,294.2328
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,40.53205,40.53205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.8472,256.7957,0,0,0,354.6866,84.44904,0.1070918,0,0,0,256.7957
