Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,19.30348,54.19487,48.09319,0,0,0,-1,0,0,0,0,0,0,19.30348,0,0,0,0,143.1756,189.9002,19.30348,0,19.30348,302.4855,72.02021,0.1005678,0,15.44278,0,209.2037
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.0167,53.4656,48.74195,27.17082,27.17082,0,-1,0,27.17082,55.26777,0,0,0,15.0167,28.60086,27.17082,0,0,123.8721,207.2734,0,13.58416,-13.58416,288.1665,68.61094,0.1005678,29.8879,12.01336,0,222.2901
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.54395,53.01892,49.39843,0,0,0,-1,0,0,0,0,0,0,11.54395,0,0,0,0,138.9656,193.6892,11.54395,0,11.54395,299.1181,71.21844,0.1005051,0,9.235156,0,205.2332
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.639734,49.85996,48.74195,28.89868,28.89868,0,-1,0,28.89868,12.59481,0,0,0,3.639734,30.41966,28.89868,0,0,127.4216,204.0788,0,26.77993,-26.77993,270.8896,64.49738,0.1005051,31.78855,2.911787,0,207.7185
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.968156,47.64027,46.74161,0,0,0,-1,0,0,0,0,0,0,2.968156,0,0,0,0,157.1771,177.2988,2.968156,0,2.968156,273.7054,65.16782,0.100489,0,2.374525,0,180.267
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,44.78761,44.78761,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,154.209,179.9702,0,40.71895,-40.71895,230.7838,54.94843,0.100489,42.5513,0,0,179.9702
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,42.77181,42.77181,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,199.4522,139.2512,0,11.09528,-11.09528,219.0884,52.1638,0.100489,11.59457,0,0,139.2512
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,40.81781,40.81781,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,211.7803,128.1559,0,11.05518,-11.05518,207.4352,49.38924,0.100489,11.55266,0,0,128.1559
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,38.75568,38.75568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.0638,117.1008,0,0,0,207.4352,49.38924,0.100489,0,0,0,117.1008
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,37.07972,37.07972,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,224.0638,117.1008,0,38.971,-38.971,166.3562,39.60853,0.100489,40.72469,0,0,117.1008
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,35.79765,35.79765,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,267.365,78.12976,0,13.72651,-13.72651,151.8872,36.16354,0.100489,14.34421,0,0,78.12976
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,34.45378,34.45378,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,4.686062,0,63.03268,59.88105,0,0,282.6166,64.40325,0,63.03268,-63.03268,85.44488,20.34398,0.100489,65.86915,0,0,64.40325
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,33.17171,33.17171,15.36957,1.302042,0,-1,0,1.302042,0,0,14.06752,15.60448,0,1.370571,1.302042,0,0,352.653,1.370571,0,1.370571,-1.370571,84.00017,20,0.100489,16.90652,0,0,1.370571
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,32.19085,32.19085,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100489,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,31.19454,31.19454,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100489,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,30.36814,30.36814,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.1010853,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,29.6267,29.6267,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.1013123,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.58634,33.98956,28.82347,23.41007,23.41007,81,0,22.761,23.41007,79.39464,0,0,0,18.58634,0,0,57.58993,54.71043,272.8473,73.19564,73.29678,0,73.29678,230.6906,54.92622,0.1018288,25.75108,14.86907,81,91.78198
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,44.41692,43.43578,30.34497,13.6626,13.6626,81,0,22.761,13.6626,325.0986,0,0,0,44.41692,0,0,67.3374,63.97053,199.5505,139.1627,108.3875,0,108.3875,333.5159,79.4084,0.1021503,15.02886,35.53354,81,183.5797
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,61.78783,53.52694,34.08307,30.92,30.92,0,-1,0,30.92,199.8313,0,0,0,61.78783,32.54737,30.92,0,0,91.16309,236.7114,29.24046,0,29.24046,361.2559,86.01313,0.1019916,34.012,49.43026,0,298.4993
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,68.17157,60.37784,37.90611,33.27541,33.27541,0,0,0,33.27541,204.8707,0,0,0,68.17157,35.02674,33.27541,0,0,61.92263,263.0279,33.14482,0,33.14482,392.6998,93.49977,0.1018123,36.60295,54.53725,0,331.1994
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,78.80643,68.7638,41.20398,14.62584,14.62584,0,0,0,14.62584,538.8165,34.633,0,0,78.80643,15.39562,14.62584,0,0,28.77781,292.8582,28.77781,0,28.77781,420.0009,100,0.1016571,16.08842,63.04514,0,371.6646
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,78.60424,72.16254,43.98438,32.95277,32.95277,0,0,0,32.95277,238.536,43.91711,0,0,78.60424,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1016571,36.24805,62.88339,0,397.3625
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,78.80359,75.59781,46.61803,53.3341,53.3341,0,0,0,53.3341,147.7546,22.66243,0,0,78.80359,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1016571,58.66751,63.04287,0,397.5618
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,77.03282,76.92199,48.30944,62.20633,62.20633,0,-1,0,62.20633,123.8344,11.55248,0,0,77.03282,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1016571,68.42696,61.62626,0,395.791
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,70.1384,74.55003,48.9582,8.375221,8.375221,0,-1,0,8.375221,837.4513,61.32238,0,0,70.1384,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1016571,9.212744,56.11072,0,388.8966
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,50.46537,66.99405,49.56834,47.5043,47.5043,0,-1,0,47.5043,106.2333,0.460849,0,0,50.46537,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.1016571,52.25472,40.3723,0,369.2236
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,26.22704,57.431,48.9582,19.55775,19.55775,0,-1,0,19.55775,134.1004,5.639927,0,0,26.22704,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.1016571,21.51353,20.98163,0,344.9853
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.12955,49.14536,46.96558,19.02196,19.02196,0,-1,0,19.02196,37.48062,0,3.552714E-15,0,7.12955,20.02312,19.02196,0,0,0,318.7582,0,12.89357,-12.89357,406.4098,96.76405,0.1016571,20.92416,5.70364,0,325.8878
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,45.00386,45.00386,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.32619,305.8647,0,42.70552,-42.70552,361.3943,86.04608,0.1016571,44.62727,0,0,305.8647
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,42.98807,42.98807,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.77676,263.1591,0,26.12206,-26.12206,333.8592,79.49013,0.1016571,27.29755,0,0,263.1591
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,41.03406,41.03406,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.80128,237.0371,0,52.61847,-52.61847,278.3944,66.28426,0.1016571,54.9863,0,0,237.0371
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,38.98738,38.98738,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.2662,184.4186,0,27.38668,-27.38668,249.5264,59.41092,0.1016571,28.61908,0,0,184.4186
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6959,157.0319,0,0,0,249.5264,59.41092,0.1016571,0,0,0,157.0319
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,36.03707,36.03707,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.6959,157.0319,0,12.22526,-12.22526,236.6398,56.34269,0.1016571,12.7754,0,0,157.0319
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,34.69321,34.69321,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.2795,144.8067,0,53.55251,-53.55251,180.1905,42.90241,0.1016571,55.96237,0,0,144.8067
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,33.42658,33.42658,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.7823,91.25415,0,37.97372,-37.97372,140.1627,33.372,0.1016571,39.68254,0,0,91.25415
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,32.45344,32.45344,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.9753,53.28043,0,28.13968,-28.13968,110.5008,26.30967,0.1016571,29.40597,0,0,53.28043
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,31.44941,31.44941,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.2416,25.14075,0,19.3971,-19.3971,90.0545,21.44151,0.1016571,20.26997,0,0,25.14075
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,30.60756,30.60756,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.794,5.743644,0,0.3821707,-0.3821707,89.65166,21.34559,0.1016571,22.67437,0,81,5.743644
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,29.86613,29.86613,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.2186,5.361473,68.7,0,68.7,154.8262,36.86331,0.1021314,5.23203,0,81,5.361473
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.77424,33.45637,29.08607,3.581311,3.581311,75.8971,0,21.46997,3.581311,440.46,0,0,0,15.77424,0,0,72.31579,68.7,279.5186,67.19147,84.47424,0,84.47424,234.9655,55.94405,0.1024999,3.939442,12.61939,81,82.96571
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,36.19051,41.09437,30.58439,18.80821,18.80821,81,0,22.761,18.80821,192.4187,0,0,0,36.19051,0,0,62.19179,59.0822,195.0444,143.2183,95.27271,0,95.27271,325.3491,77.46392,0.1028821,20.68904,28.95241,81,179.4088
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,57.65157,52.34631,34.34566,0,0,0,-1,0,0,0,0,0,0,57.65157,0,0,0,0,99.77167,228.9637,57.65157,0,57.65157,380.0422,90.48606,0.102573,0,46.12125,0,286.6153
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,80.23548,65.60065,38.1687,41.25566,41.25566,0,0,0,41.25566,194.4836,0,0,0,80.23548,43.42701,41.25566,0,0,42.12009,280.8501,36.80847,0,36.80847,414.9618,98.80022,0.1023767,45.38123,64.18839,0,361.0856
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,79.42822,69.33572,41.4434,0,0,0,0,0,0,0,74.11659,0,0,79.42822,0,0,0,0,5.31163,313.9778,5.31163,0,5.31163,420.0009,100,0.1023484,0,63.54258,0,393.406
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,72.57362,69.79376,44.2238,28.67061,28.67061,0,0,0,28.67061,253.129,42.39403,0,0,72.57362,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1023484,31.53767,58.0589,0,391.3318
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,83.92754,78.34692,46.83429,56.8163,56.8163,0,0,0,56.8163,147.7174,24.12091,0,0,83.92754,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1023484,62.49793,67.14203,0,402.6858
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,70.46677,74.16339,48.5257,39.50356,39.50356,0,-1,0,39.50356,178.3808,28.88407,0,0,70.46677,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1023484,43.45392,56.37341,0,389.225
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,53.12935,67.60862,49.18218,32.11773,32.11773,0,-1,0,32.11773,165.4207,19.32122,0,0,53.12935,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1023484,35.3295,42.50348,0,371.8876
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,38.32455,62.61526,49.7846,22.04193,22.04193,0,-1,0,22.04193,173.8711,15.12252,0,0,38.32455,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1023484,24.24612,30.65964,0,357.0828
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,25.60101,57.40493,49.13584,47.51356,47.51356,0,-1,0,47.51356,53.88148,0,7.105427E-15,0,25.60101,50.01427,47.51356,0,0,0,318.7582,0,24.41326,-24.41326,394.267,93.87291,0.1023484,52.26492,20.48081,0,344.3592
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.018888,48.40466,47.18184,59.47966,59.47966,0,-1,0,59.47966,6.756743,0,0,0,4.018888,62.61017,59.47966,0,0,27.12585,294.345,0,58.59129,-58.59129,332.5064,79.16802,0.1023484,65.42764,3.215111,0,298.3639
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,45.18149,45.18149,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,92.22727,235.7537,0,28.14951,-28.14951,302.8342,72.10323,0.1023484,29.41623,0,0,235.7537
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,43.20432,43.20432,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,123.5045,207.6042,0,5.08526,-5.08526,297.4738,70.82697,0.1023484,5.314097,0,0,207.6042
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,41.25032,41.25032,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,129.1548,202.5189,0,0.1668546,-0.1668546,297.298,70.78509,0.1023484,0.1743631,0,0,202.5189
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,39.21136,39.21136,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,129.3402,202.3521,0,11.61508,-11.61508,285.0546,67.87,0.1023484,12.13776,0,0,202.3521
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,37.53539,37.53539,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,142.2458,190.737,0,24.09871,-24.09871,259.6523,61.82186,0.1023484,25.18316,0,0,190.737
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,36.27649,36.27649,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,169.0222,166.6383,0,21.85123,-21.85123,236.6191,56.33777,0.1023484,22.83453,0,0,166.6383
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,34.92491,34.92491,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,193.3013,144.787,0,1.880814,-1.880814,234.6366,55.86573,0.1023484,1.965451,0,0,144.787
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,33.65056,33.65056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.3911,142.9062,0,0,0,234.6366,55.86573,0.1023484,0,0,0,142.9062
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,32.66969,32.66969,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,195.3911,142.9062,0,40.76029,-40.76029,191.6714,45.63596,0.1023484,42.5945,0,0,142.9062
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,31.67338,31.67338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6803,102.1459,0,0,0,191.6714,45.63596,0.1023484,0,0,0,102.1459
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,30.84699,30.84699,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,240.6803,102.1459,0,48.95972,-48.95972,140.0634,33.34835,0.1023484,51.1629,0,0,102.1459
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,30.10555,30.10555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.08,53.18621,0,0,0,140.0634,33.34835,0.1023484,0,0,0,53.18621
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.50072,33.62439,29.32549,16.39548,16.39548,0,0,0,16.39548,94.54264,0,0,0,15.50072,17.2584,16.39548,0,0,295.08,53.18621,0,1.75768,-1.75768,138.2106,32.90722,0.1023484,18.03503,12.40057,0,68.68694
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,35.51643,41.11629,30.80065,22.10398,22.10398,0,0,0,22.10398,160.6789,0,0,0,35.51643,23.26734,22.10398,0,0,297.033,51.42854,12.24909,0,12.24909,149.8311,35.674,0.1022833,24.31437,28.41315,0,86.94497
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,64.12537,54.93161,34.56191,49.27502,49.27502,0,-1,0,49.27502,130.1377,0,0,0,64.12537,51.86844,49.27502,0,0,284.7839,62.45271,12.25693,0,12.25693,161.459,38.44255,0.1022182,54.20252,51.30029,0,126.5781
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,69.78005,61.59715,38.40041,61.9034,61.9034,0,0,0,61.9034,112.7241,0,0,0,69.78005,65.16148,61.9034,0,0,272.527,73.48395,4.618572,0,4.618572,165.8406,39.48578,0.1021937,68.09374,55.82404,0,143.264
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,70.90213,65.99102,41.68282,63.97377,63.97377,81,0,22.761,63.97377,110.83,0,0,0,70.90213,0,0,17.02623,16.17492,267.9084,77.64066,87.07704,0,87.07704,248.4492,59.15444,0.1026164,70.37115,56.7217,81,148.5428
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,80.45824,73.58809,44.44005,55.44771,55.44771,81,0,22.761,55.44771,145.1065,0,0,0,80.45824,0,0,25.55229,24.27468,180.8314,156.01,104.7329,0,104.7329,347.8075,82.81115,0.1029418,60.99248,64.36659,81,236.4682
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,83.70957,78.52379,47.05054,0,0,0,0,0,0,0,7.611132,0,0,83.70957,0,0,0,0,76.09844,250.2696,76.09844,0,76.09844,420.0009,100,0.1025406,0,66.96766,0,333.9792
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,70.09567,74.216,48.70333,12.8701,12.8701,0,-1,0,12.8701,544.6396,56.5482,0,0,70.09567,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.1025406,14.15711,56.07654,0,388.8539
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,62.70699,71.76599,49.35209,0,0,0,-1,0,0,0,62.70699,0,0,62.70699,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025406,0,50.16559,0,381.4652
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,48.47355,66.66035,49.96223,11.61259,11.61259,0,-1,0,11.61259,417.4223,36.24976,0,0,48.47355,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1025406,12.77385,38.77884,0,367.2318
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,23.47117,56.8589,49.30575,12.72672,12.72672,0,-1,0,12.72672,184.4244,10.07463,0,0,23.47117,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.1025406,13.99939,18.77693,0,342.2294
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.121122,48.60733,47.35175,29.36015,29.36015,0,-1,0,29.36015,14.03645,0,0,0,4.121122,30.90542,29.36015,0,0,0,318.7582,0,26.78429,-26.78429,391.7677,93.27784,0.1025406,32.29616,3.296898,0,322.8793
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,45.39775,45.39775,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.76033,291.9739,0,4.507798,-4.507798,387.0161,92.1465,0.1025406,4.710649,0,0,291.9739
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,43.3974,43.3974,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.76899,287.4661,0,67.34325,-67.34325,316.0301,75.2451,0.1025406,70.3737,0,0,287.4661
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,41.4434,41.4434,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.5948,220.1229,0,2.533189,-2.533189,313.3598,74.60934,0.1025406,2.647183,0,0,220.1229
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,39.40444,39.40444,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.4095,217.5897,0,28.93401,-28.93401,282.8607,67.34766,0.1025406,30.23604,0,0,217.5897
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,37.72848,37.72848,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.5584,188.6557,0,20.7577,-20.7577,260.9802,62.13801,0.1025406,21.6918,0,0,188.6557
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,36.46957,36.46957,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.6225,167.898,0,27.83703,-27.83703,231.6374,55.15164,0.1025406,29.0897,0,0,167.898
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.5525,140.0609,0,0,0,231.6374,55.15164,0.1025406,0,0,0,140.0609
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,33.82047,33.82047,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.5525,140.0609,0,2.238286,-2.238286,229.278,54.58989,0.1025406,2.33901,0,0,140.0609
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,32.86278,32.86278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0395,137.8227,0,0,0,229.278,54.58989,0.1025406,0,0,0,137.8227
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,31.86647,31.86647,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.0395,137.8227,0,28.37033,-28.37033,199.373,47.46968,0.1025406,29.647,0,0,137.8227
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,31.04007,31.04007,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.5621,109.4523,0,26.16592,-26.16592,171.7917,40.90272,0.1025406,27.34338,0,0,109.4523
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,30.29863,30.29863,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.6353,83.28642,0,17.47437,-17.47437,153.3721,36.51711,0.1025406,18.26072,0,0,83.28642
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.67967,34.44632,29.51858,3.181883,3.181883,0,0,0,3.181883,555.6356,0,0,0,17.67967,3.349351,3.181883,0,0,281.0513,65.81204,14.33032,0,14.33032,166.9671,39.75399,0.1024655,3.500072,14.14374,0,83.49171
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,45.20184,44.39752,30.99373,47.01192,47.01192,0,0,0,47.01192,96.14974,0,0,0,45.20184,49.48623,47.01192,0,0,266.721,78.70933,0,4.284393,-4.284393,162.4509,38.67872,0.1024655,51.71312,36.16147,0,123.9112
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,66.21925,55.9587,34.77816,6.130656,6.130656,0,-1,0,6.130656,1080.133,0,0,0,66.21925,6.453322,6.130656,0,0,271.4814,74.42493,59.76592,0,59.76592,219.1499,52.17844,0.1021531,6.743721,52.9754,0,140.6442
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,77.30338,64.89998,38.60122,45.8202,45.8202,0,0,0,45.8202,168.7103,0,0,0,77.30338,48.23179,45.8202,0,0,211.7155,128.2143,29.07158,0,29.07158,246.7296,58.74503,0.1020018,50.40222,61.8427,0,205.5176
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,82.5063,71.25708,41.87591,22.62817,22.62817,0,0,0,22.62817,364.6176,0,0,0,82.5063,23.81913,22.62817,0,0,182.6439,154.3787,58.68718,0,58.68718,302.4052,72.00108,0.1016978,24.89099,66.00504,0,236.885
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,80.26297,73.7244,44.61769,54.81195,54.81195,0,0,0,54.81195,146.4333,0,0,0,80.26297,57.69679,54.81195,0,0,123.9567,207.1971,22.56617,0,22.56617,323.8133,77.09825,0.1015814,60.29315,64.21037,0,287.4601
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,88.01881,80.93271,47.22045,35.46747,35.46747,0,0,0,35.46747,248.1677,0,0,0,88.01881,37.33418,35.46747,0,0,101.3906,227.5067,50.68464,0,50.68464,371.897,88.54671,0.1013209,39.01422,70.41505,0,315.5255
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,68.63832,73.77344,48.87325,42.25352,42.25352,0,-1,0,42.25352,162.444,0,0,0,68.63832,44.47739,42.25352,0,0,50.70594,273.1229,24.16092,0,24.16092,394.818,94.0041,0.1011972,46.47888,54.91066,0,341.7612
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,60.90027,71.20922,49.52973,83.44234,68.7,0,-1,0,68.7,88.64668,0,14.74234,23.08658,60.90027,72.31579,68.7,0,0,26.54502,294.8677,0,11.41552,-11.41552,382.785,91.13911,0.1011972,91.78658,48.72022,0,355.768
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,37.29441,62.57589,50.09353,19.50104,19.50104,0,-1,0,19.50104,191.2432,0,0,0,37.29441,20.52741,19.50104,0,0,39.22892,283.4522,16.767,0,16.767,398.6916,94.92638,0.1011115,21.45115,29.83553,0,320.7466
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,21.26076,56.29938,49.48339,36.95586,36.95586,0,-1,0,36.95586,57.53014,0,0,0,21.26076,38.9009,36.95586,0,0,22.46193,298.5425,0,17.64014,-17.64014,380.0972,90.49916,0.1011115,40.65144,17.0086,0,319.8033
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.51564,48.60045,47.52938,0,0,0,-1,0,0,0,0,0,0,3.51564,0,0,0,0,42.06208,280.9023,3.51564,0,3.51564,383.4325,91.29327,0.1010936,0,2.812512,0,284.418
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,45.57538,45.57538,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,38.54644,284.0664,0,33.89852,-33.89852,347.7003,82.78562,0.1010936,35.42395,0,0,284.0664
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,43.57504,43.57504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.21147,250.1679,0,0,0,347.7003,82.78562,0.1010936,0,0,0,250.1679
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,41.62104,41.62104,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,76.21147,250.1679,0,21.98937,-21.98937,324.5215,77.26686,0.1010936,22.97889,0,0,250.1679
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,39.57436,39.57436,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,100.6441,228.1785,0,45.82136,-45.82136,276.2215,65.7669,0.1010936,47.88332,0,0,228.1785
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,37.90611,37.90611,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,151.5567,182.3572,0,5.65134,-5.65134,270.2645,64.34856,0.1010936,5.905651,0,0,182.3572
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,36.66266,36.66266,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,157.836,176.7058,0,45.44673,-45.44673,222.3594,52.94261,0.1010936,47.49183,0,0,176.7058
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,35.3188,35.3188,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,208.3324,131.2591,0,17.09337,-17.09337,204.3414,48.65262,0.1010936,17.86257,0,0,131.2591
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,34.01355,34.01355,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,227.325,114.1657,0,35.43524,-35.43524,166.9894,39.7593,0.1010936,37.02983,0,0,114.1657
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,33.04041,33.04041,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,266.6975,78.7305,0,16.44234,-16.44234,149.6577,35.63271,0.1010936,17.18224,0,0,78.7305
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,32.03638,32.03638,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,284.9667,62.28817,0,45.01484,-45.01484,102.2078,24.33515,0.1010936,47.04051,0,0,62.28817
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,31.21771,31.21771,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,334.9832,17.27332,58.65862,0,58.65862,157.8563,37.58476,0.1016547,21.17949,0,81,17.27332
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,30.47627,30.47627,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,276.3246,70.06608,54.61573,0,54.61573,209.6693,49.92117,0.1021872,25.86073,0,81,70.06608
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.10784,35.62181,29.69621,37.26623,37.26623,81,0,22.761,37.26623,56.64066,0,0,0,21.10784,0,0,43.73377,41.54708,221.7089,119.2202,62.65492,0,62.65492,269.109,64.07345,0.1027213,40.99286,16.88627,81,140.3281
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,51.37567,46.65037,31.19454,0,0,72.31579,0,20.56389,0,0,0,0,0,51.37567,0,0,72.31579,68.7,159.054,175.6097,120.0757,0,120.0757,383.0228,91.19572,0.1028358,0,41.10054,81,226.9853
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,71.94374,58.33303,34.94808,40.28728,40.28728,0,-1,0,40.28728,178.5768,0,0,0,71.94374,42.40767,40.28728,0,0,38.97829,283.6778,29.53608,0,29.53608,411.0432,97.86723,0.102685,44.31601,57.55499,0,355.6215
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,79.36752,66.00808,38.7943,17.2288,17.2288,0,0,0,17.2288,460.6676,51.78973,0,0,79.36752,18.13558,17.2288,0,0,9.442209,310.2602,9.442209,0,9.442209,420.0009,100,0.1026368,18.95168,63.49402,0,389.6277
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,86.47941,73.3511,42.07671,52.69449,52.69449,0,0,0,52.69449,164.1147,31.01152,0,0,86.47941,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.1026368,57.96394,69.18353,0,405.2376
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,88.02344,77.66774,44.78761,48.27474,48.27474,0,0,0,48.27474,182.3385,37.20792,0,0,88.02344,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.1026368,53.10222,70.41875,0,406.7816
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,79.4585,76.90864,47.39809,34.20799,34.20799,0,0,0,34.20799,232.2805,43.45009,0,0,79.4585,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1026368,37.62878,63.5668,0,398.2167
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,78.33636,78.49813,49.05088,6.552309,6.552309,0,-1,0,6.552309,1195.554,71.43919,0,0,78.33636,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1026368,7.20754,62.66909,0,397.0946
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,72.46678,76.48022,49.6533,25.91066,25.91066,0,-1,0,25.91066,279.6794,45.19241,0,0,72.46678,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1026368,28.50172,57.97343,0,391.225
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,49.19602,67.28639,50.26345,51.27373,51.27373,0,-1,0,51.27373,95.94782,0,0,0,49.19602,53.97234,51.27373,0,0,0,318.7582,0,4.77632,-4.77632,414.9662,98.80127,0.1026368,56.4011,39.35682,0,367.9543
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,29.97344,59.43084,49.61469,38.31127,38.31127,0,-1,0,38.31127,78.2366,0,7.105427E-15,0,29.97344,40.32765,38.31127,0,0,5.307022,313.9819,0,10.35422,-10.35422,404.0518,96.20263,0.1026368,42.1424,23.97875,0,343.9554
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.185625,49.59605,47.6993,42.17059,42.17059,0,-1,0,42.17059,14.6681,0,0,0,6.185625,44.39009,42.17059,0,0,16.81171,303.6277,0,38.20446,-38.20446,363.7808,86.6143,0.1026368,46.38764,4.9485,0,309.8133
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,45.7453,45.7453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.26111,265.4232,0,0,0,363.7808,86.6143,0.1026368,0,0,0,265.4232
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,43.76812,43.76812,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,59.26111,265.4232,0,12.73896,-12.73896,350.3528,83.41716,0.1026368,13.31221,0,0,265.4232
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.4155,252.6843,0,0,0,350.3528,83.41716,0.1026368,0,0,0,252.6843
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,39.77516,39.77516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.4155,252.6843,0,0,0,350.3528,83.41716,0.1026368,0,0,0,252.6843
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,38.0992,38.0992,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,73.4155,252.6843,0,19.07706,-19.07706,330.2438,78.62932,0.1026368,19.93553,0,0,252.6843
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,36.84029,36.84029,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,94.61224,233.6072,0,21.02056,-21.02056,308.0862,73.35371,0.1026368,21.96648,0,0,233.6072
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,35.51188,35.51188,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,117.9684,212.5867,0,11.40166,-11.40166,296.0678,70.49219,0.1026368,11.91473,0,0,212.5867
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,34.21436,34.21436,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,130.6369,201.185,0,26.20965,-26.20965,268.4404,63.91425,0.1026368,27.38908,0,0,201.185
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,33.2335,33.2335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.7588,174.9753,0,0,0,268.4404,63.91425,0.1026368,0,0,0,174.9753
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,32.23719,32.23719,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,159.7588,174.9753,0,29.05593,-29.05593,237.8127,56.62197,0.1026368,30.36345,0,0,174.9753
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,31.38762,31.38762,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,192.0431,145.9194,0,12.67616,-12.67616,224.4509,53.44058,0.1026368,13.24659,0,0,145.9194
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,30.64618,30.64618,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,206.1277,133.2433,0,7.114761,-7.114761,216.9513,51.65496,0.1026368,7.434926,0,0,133.2433
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.32223,34.12854,29.86613,28.68001,28.68001,0,0,0,28.68001,53.42477,0,0,0,15.32223,30.18948,28.68001,0,0,214.033,126.1285,0,14.86725,-14.86725,201.2798,47.92367,0.1026368,31.54801,12.25778,0,141.4507
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,45.56898,44.94777,31.38762,14.8849,14.8849,0,0,0,14.8849,306.1423,0,0,0,45.56898,15.66832,14.8849,0,0,230.5522,111.2612,29.90067,0,29.90067,229.6461,54.67753,0.1024847,16.37339,36.45519,0,156.8302
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,58.67062,53.64133,35.16433,36.63838,36.63838,0,-1,0,36.63838,160.1343,0,0,0,58.67062,38.56672,36.63838,0,0,200.6515,138.1718,20.10391,0,20.10391,248.7183,59.21853,0.1023827,40.30222,46.9365,0,196.8425
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,69.32657,62.14434,39.01055,13.67408,13.67408,0,0,0,13.67408,506.9925,0,0,0,69.32657,14.39377,13.67408,0,0,180.5476,156.2654,54.9328,0,54.9328,300.8322,71.62656,0.1021049,15.04149,55.46125,0,225.5919
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,80.43072,70.8499,42.29296,0,0,0,0,0,0,0,0,0,0,80.43072,0,0,0,0,125.6148,205.7049,80.43072,0,80.43072,377.1354,89.79397,0.101701,0,64.34457,0,286.1356
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,89.56017,78.72987,45.00386,41.98242,41.98242,0,0,0,41.98242,213.3278,0.1840256,0,0,89.56017,44.19202,41.98242,0,0,45.18412,278.0925,45.18412,0,45.18412,420.0009,100,0.1014754,46.18066,71.64813,0,367.6527
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,83.77705,79.30082,47.61434,40.88176,40.88176,0,0,0,40.88176,204.9253,40.74363,0,0,83.77705,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.1014754,44.96993,67.02164,0,402.5353
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,53.25119,67.70184,49.22079,8.472584,8.472584,0,-1,0,8.472584,628.5118,44.33268,0,0,53.25119,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.1014754,9.319841,42.60096,0,372.0094
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,22.89029,57.21495,49.83094,6.998802,6.998802,0,-1,0,6.998802,327.0601,15.52313,0,0,22.89029,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1014754,7.698682,18.31223,0,341.6485
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,22.21972,57.62895,50.44108,31.89334,31.89334,0,-1,0,31.89334,69.66885,0,3.552714E-15,0,22.21972,33.57194,31.89334,0,0,0,318.7582,0,11.35221,-11.35221,408.0345,97.15089,0.1014754,35.08268,17.77578,0,340.9779
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.36957,54.00527,49.7846,56.17828,56.17828,0,-1,0,56.17828,23.79847,0,1.421085E-14,0,13.36957,59.13504,56.17828,0,0,12.61357,307.406,0,45.76546,-45.76546,359.7935,85.66496,0.1014754,61.79611,10.69566,0,320.7756
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.561641,48.65765,47.87693,1.066015,1.066015,0,-1,0,1.066015,240.3008,0,0,0,2.561641,1.122121,1.066015,0,0,63.46409,261.6405,1.43952,0,1.43952,361.1592,85.9901,0.1014683,1.172616,2.049313,0,264.2022
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,45.96155,45.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.02457,262.9361,0,0,0,361.1592,85.9901,0.1014683,0,0,0,262.9361
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,43.96893,43.96893,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,62.02457,262.9361,0,1.217379,-1.217379,359.8759,85.68458,0.1014683,1.272161,0,0,262.9361
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,42.00721,42.00721,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,63.37721,261.7187,0,46.6097,-46.6097,310.745,73.98676,0.1014683,48.70713,0,0,261.7187
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.1658,215.109,0,0,0,310.745,73.98676,0.1014683,0,0,0,215.109
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,38.29228,38.29228,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,115.1658,215.109,0,7.807013,-7.807013,302.5157,72.0274,0.1014683,8.158328,0,0,215.109
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,37.05655,37.05655,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,123.8402,207.302,0,8.929193,-8.929193,293.1035,69.78641,0.1014683,9.331007,0,0,207.302
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,35.73586,35.73586,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,133.7616,198.3728,0,13.87485,-13.87485,278.4781,66.30418,0.1014683,14.49922,0,0,198.3728
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,34.40744,34.40744,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,149.1781,184.498,0,19.75305,-19.75305,257.6566,61.34668,0.1014683,20.64194,0,0,184.498
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,33.44975,33.44975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.1259,164.7449,0,0,0,257.6566,61.34668,0.1014683,0,0,0,164.7449
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,32.43027,32.43027,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,171.1259,164.7449,0,9.054529,-9.054529,248.1123,59.07423,0.1014683,9.461983,0,0,164.7449
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,31.60388,31.60388,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,181.1865,155.6904,0,10.34676,-10.34676,237.2058,56.47746,0.1014683,10.81237,0,0,155.6904
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,30.87016,30.87016,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,192.6829,145.3436,0,2.081435,-2.081435,235.0118,55.95507,0.1014683,2.175099,0,0,145.3436
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.220618,31.78856,30.08238,21.06511,21.06511,0,0,0,21.06511,29.53043,0,0,0,6.220618,22.1738,21.06511,0,0,194.9956,143.2622,0,15.95319,-15.95319,218.1956,51.95124,0.1014683,23.17163,4.976494,0,149.4828
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.84571,36.35423,31.60388,36.29085,36.29085,0,0,0,36.29085,46.4186,0,7.105427E-15,0,16.84571,38.20089,36.29085,0,0,212.7213,127.309,0,21.35519,-21.35519,195.6853,46.59164,0.1014683,39.91994,13.47656,0,144.1547
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,36.29713,46.2987,35.40376,14.27233,14.27233,0,-1,0,14.27233,254.3181,0,0,0,36.29713,15.02351,14.27233,0,0,236.4493,105.9538,21.27362,0,21.27362,215.8672,51.39686,0.1013624,15.69957,29.0377,0,142.2509
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,54.62647,56.82503,39.24997,36.83589,36.83589,0,0,0,36.83589,148.2969,0,0,0,54.62647,38.77462,36.83589,0,0,215.1757,125.1001,15.85185,0,15.85185,230.9056,54.97742,0.1012837,40.51948,43.70118,0,179.7265
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,47.48572,57.89859,42.50922,18.40196,18.40196,0,0,0,18.40196,258.047,0,0,0,47.48572,19.37049,18.40196,0,0,199.3239,139.3667,28.11523,0,28.11523,257.5781,61.32799,0.1011444,20.24216,37.98857,0,186.8525
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,60.52801,65.97733,45.22783,17.76081,17.76081,0,0,0,17.76081,340.7953,0,0,0,60.52801,18.69559,17.76081,0,0,171.2086,164.6705,41.83242,0,41.83242,297.2638,70.77695,0.1009379,19.53689,48.42241,0,225.1985
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,58.87185,68.31371,47.79198,22.72412,22.72412,0,0,0,22.72412,259.0721,0,0,0,58.87185,23.92012,22.72412,0,0,129.3762,202.3196,34.95173,0,34.95173,330.4219,78.67172,0.1007659,24.99653,47.09748,0,261.1915
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,49.04426,66.24299,49.39843,1.239333,1.239333,0,-1,0,1.239333,3957.312,0,0,0,49.04426,1.304561,1.239333,0,0,94.42449,233.7762,47.7397,0,47.7397,375.7118,89.455,0.100532,1.363266,39.23541,0,282.8204
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,55.51596,69.52242,50.00085,28.71218,28.71218,0,-1,0,28.71218,193.3534,0,0,0,55.51596,30.22334,28.71218,0,0,46.68479,276.7419,25.29262,0,25.29262,399.7065,95.16801,0.1004085,31.5834,44.41277,0,332.2579
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,19.63954,56.88592,50.56466,0,0,0,-1,0,0,0,0,0,0,19.63954,0,0,0,0,21.39217,299.5053,19.63954,0,19.63954,418.3382,99.60413,0.1003129,0,15.71164,0,319.1448
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.29812,52.19228,49.9159,43.17883,43.17883,0,-1,0,43.17883,16.90208,0,1.421085E-14,0,7.29812,45.4514,43.17883,0,0,1.752628,317.1808,0,38.15328,-38.15328,378.1211,90.02864,0.1003129,47.49672,5.838496,0,324.479
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.930828,48.94173,48.04685,35.78777,35.78777,0,-1,0,35.78777,8.189468,0,7.105427E-15,0,2.930828,37.67134,35.78777,0,0,44.14516,279.0276,0,34.74051,-34.74051,341.5013,81.30968,0.1003129,39.36655,2.344663,0,281.9584
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,46.09285,46.09285,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,82.74574,244.2871,0,3.595445,-3.595445,337.7114,80.40732,0.1003129,3.757241,0,0,244.2871
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,44.16201,44.16201,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,86.74067,240.6916,0,21.885,-21.885,314.6426,74.91476,0.1003129,22.86982,0,0,240.6916
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,42.18484,42.18484,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,111.0573,218.8066,0,70.46072,-70.46072,240.3705,57.23095,0.1003129,73.63145,0,0,218.8066
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,40.13816,40.13816,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,189.347,148.3459,0,36.27941,-36.27941,202.1286,48.12577,0.1003129,37.91198,0,0,148.3459
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,38.46992,38.46992,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,229.6575,112.0665,0,34.56376,-34.56376,165.6952,39.45116,0.1003129,36.11913,0,0,112.0665
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,37.23418,37.23418,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,268.0616,77.50273,0,37.74588,-37.74588,125.9076,29.97793,0.1003129,39.44444,0,0,77.50273
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,35.90577,35.90577,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,310.0015,39.75685,0,31.30433,-31.30433,92.9099,22.12136,0.1003129,32.71302,0,0,39.75685
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,34.57736,34.57736,18.1823,8.029896,0,-1,0,8.029896,0,0,10.1524,11.97063,0,8.452521,8.029896,0,0,344.7841,8.452521,0,8.452521,-8.452521,84.00017,20,0.1003129,20.00053,0,0,8.452521
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,33.62739,33.62739,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003129,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,32.62336,32.62336,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003129,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,31.78151,31.78151,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.1008195,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,31.04007,31.04007,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.1011779,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.48058,36.02369,30.26002,50.77191,50.77191,81,0,22.761,50.77191,40.33841,0,0,0,20.48058,0,0,30.22809,28.71668,250.3029,93.48559,49.19727,0,49.19727,229.2153,54.57495,0.1016108,55.84911,16.38447,81,113.9662
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,49.61845,46.7149,31.78151,32.88475,32.88475,81,0,22.761,32.88475,150.8859,0,0,0,49.61845,0,0,48.11525,45.70949,201.1057,137.7631,95.32794,0,95.32794,319.6513,76.10729,0.1019651,36.17322,39.69476,81,187.3816
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,63.90477,56.05856,35.60456,67.54137,67.54137,0,-1,0,67.54137,94.61575,0,0,5.595509,63.90477,71.09618,67.54137,0,0,105.7777,223.5583,0,7.191411,-7.191411,312.0709,74.30244,0.1019651,74.29551,51.12382,0,287.463
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,78.01128,66.235,39.44306,24.68986,24.68986,0,0,0,24.68986,315.9648,0,0,0,78.01128,25.98933,24.68986,0,0,113.7682,216.3669,52.02195,0,52.02195,361.4232,86.05298,0.1017114,27.15885,62.40903,0,294.3781
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,77.12032,69.89398,42.7023,61.10393,61.10393,0,0,0,61.10393,126.2117,0,0,0,77.12032,64.31992,61.10393,0,0,61.74623,263.1866,12.80039,0,12.80039,373.5667,88.94428,0.1016492,67.21432,61.69625,0,340.3069
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,89.56482,79.26363,45.39775,44.5382,44.5382,0,0,0,44.5382,201.0966,0,0,0,89.56482,46.88232,44.5382,0,0,48.94584,274.707,42.6825,0,42.6825,414.0589,98.58526,0.1014423,48.99203,71.65186,0,364.2718
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,85.08942,80.42422,47.96189,14.1866,14.1866,0,0,0,14.1866,599.7874,63.89282,0,0,85.08942,14.93326,14.1866,0,0,6.263336,313.1212,6.263336,0,6.263336,420.0009,100,0.101412,15.60526,68.07153,0,398.2106
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,77.79186,78.96088,49.61469,28.69001,28.69001,0,-1,0,28.69001,271.1462,47.59185,0,0,77.79186,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.101412,31.55901,62.23349,0,396.5501
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,64.53812,73.55297,50.17849,0,0,0,-1,0,0,0,64.53812,0,0,64.53812,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101412,0,51.63049,0,383.2963
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,48.1964,67.43738,50.74229,0,0,0,-1,0,0,0,48.1964,0,0,48.1964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101412,0,38.55712,0,366.9546
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,25.54285,58.39989,50.09353,0.4437853,0.4437853,0,-1,0,0.4437853,5755.677,25.0757,0,0,25.54285,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.101412,0.4881638,20.43428,0,344.3011
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.89942,49.72813,48.22448,0,0,0,-1,0,0,0,4.89942,0,0,4.89942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101412,0,3.919536,0,323.6577
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,46.27048,46.27048,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.101412,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,44.33193,44.33193,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.101412,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,42.35476,42.35476,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.101412,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,40.31579,40.31579,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.101412,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,38.63983,38.63983,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.101412,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,37.4041,37.4041,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.101412,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,36.08341,36.08341,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.101412,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,34.77816,34.77816,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.101412,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,33.7973,33.7973,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.101412,14.14553,0,0,110.3111
