Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,32.80099,32.80099,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.101412,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,31.97459,31.97459,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.101412,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,31.23316,31.23316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.101412,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.76589,34.85847,30.4531,13.35458,13.35458,0,0,0,13.35458,118.056,0,0,0,15.76589,14.05746,13.35458,0,0,318.1703,32.40501,1.708432,0,1.708432,119.7788,28.51871,0.1014037,14.69004,12.61271,0,48.17089
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,43.62913,44.95837,31.97459,50.97302,50.97302,81,0,22.761,50.97302,85.5926,0,0,0,43.62913,0,0,30.02698,28.52563,316.4618,33.94259,72.15476,0,72.15476,188.2308,44.81677,0.1018675,56.07032,34.9033,81,77.57172
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,69.3082,58.32463,35.79765,29.49018,29.49018,0,-1,0,29.49018,235.0212,0,0,0,69.3082,31.0423,29.49018,0,0,244.3071,98.88188,38.2659,0,38.2659,224.533,53.46014,0.1016826,32.4392,55.44656,0,168.1901
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,80.41165,67.54234,39.66703,60.6763,60.6763,0,0,0,60.6763,132.5256,0,0,0,80.41165,63.86979,60.6763,0,0,206.0412,133.3212,16.54186,0,16.54186,240.226,57.19656,0.1016029,66.74393,64.32932,0,213.7328
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,76.63315,69.94933,42.91856,59.56381,59.56381,0,0,0,59.56381,128.6572,0,0,0,76.63315,62.69875,59.56381,0,0,189.4993,148.2089,13.93439,0,13.93439,253.4454,60.34401,0.1015359,65.5202,61.30652,0,224.842
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,84.26259,76.90881,45.614,26.37394,26.37394,0,0,0,26.37394,319.4919,0,0,0,84.26259,27.76204,26.37394,0,0,175.5649,160.7498,56.50055,0,56.50055,307.0465,73.10616,0.1012649,29.01133,67.41007,0,245.0124
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,75.4389,76.0057,48.17815,10.91604,10.91604,0,0,0,10.91604,691.083,0,0,0,75.4389,11.49057,10.91604,0,0,119.0643,211.6003,63.94833,0,63.94833,367.7132,87.55058,0.10096,12.00764,60.35112,0,287.0392
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,51.13769,67.50743,49.7846,43.90089,43.90089,0,-1,0,43.90089,116.4844,0,0,0,51.13769,46.21147,43.90089,0,0,55.11602,269.1538,4.92622,0,4.92622,372.3866,88.6633,0.1009366,48.29098,40.91015,0,320.2915
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,41.45028,64.40025,50.3484,3.636113,3.636113,0,-1,0,3.636113,1139.961,0,0,0,41.45028,3.827488,3.636113,0,0,50.1898,273.5874,37.62279,0,37.62279,408.0787,97.16141,0.1007581,3.999725,33.16022,0,315.0377
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,29.90446,60.79841,50.9122,29.81717,29.81717,0,-1,0,29.81717,100.2927,0,0,0,29.90446,31.38649,29.81717,0,0,12.56701,307.4479,0,1.482039,-1.482039,406.5165,96.78945,0.1007581,32.79889,23.92356,0,337.3524
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.733351,53.00216,50.26345,5.495624,5.495624,0,-1,0,5.495624,158.9146,0,0,0,8.733351,5.784867,5.495624,0,0,14.21373,305.9659,2.948484,0,2.948484,409.3137,97.45544,0.1007441,6.045186,6.986681,0,314.6992
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.769523,49.24168,48.3944,11.08187,11.08187,0,-1,0,11.08187,24.99149,0,1.776357E-15,0,2.769523,11.66512,11.08187,0,0,11.26524,308.6195,0,8.895597,-8.895597,399.9369,95.22289,0.1007441,12.19005,2.215619,0,311.389
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,46.48674,46.48674,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,21.14924,299.7239,0,19.21362,-19.21362,379.684,90.40076,0.1007441,20.07823,0,0,299.7239
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,44.49411,44.49411,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,42.4977,280.5103,0,11.43835,-11.43835,367.6269,87.53004,0.1007441,11.95308,0,0,280.5103
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,42.53239,42.53239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.20699,269.0719,0,0,0,367.6269,87.53004,0.1007441,0,0,0,269.0719
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,40.49343,40.49343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.20699,269.0719,0,0,0,367.6269,87.53004,0.1007441,0,0,0,269.0719
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,38.81747,38.81747,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,55.20699,269.0719,0,28.48742,-28.48742,337.5985,80.38044,0.1007441,29.76935,0,0,269.0719
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,37.58173,37.58173,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,86.85967,240.5845,0,28.52001,-28.52001,307.5358,73.22266,0.1007441,29.80341,0,0,240.5845
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,36.25332,36.25332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.5486,212.0645,0,0,0,307.5358,73.22266,0.1007441,0,0,0,212.0645
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,34.94808,34.94808,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,118.5486,212.0645,0,20.58283,-20.58283,285.8396,68.05691,0.1007441,21.50905,0,0,212.0645
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,33.99811,33.99811,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,141.4184,191.4817,0,32.45263,-32.45263,251.6315,59.91214,0.1007441,33.913,0,0,191.4817
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,32.99408,32.99408,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,177.4769,159.0291,0,12.379,-12.379,238.5829,56.80534,0.1007441,12.93606,0,0,159.0291
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,32.15223,32.15223,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,191.2313,146.6501,0,45.15919,-45.15919,190.9809,45.47156,0.1007441,47.19136,0,0,146.6501
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,31.41079,31.41079,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,241.4082,101.4909,0,49.88335,-49.88335,138.3993,32.95214,0.1007441,52.1281,0,0,101.4909
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.176158,32.90385,30.64618,38.62877,38.62877,0,0,0,38.62877,21.16598,0,0,0,8.176158,40.66186,38.62877,0,0,296.8341,51.60751,0,32.4857,-32.4857,104.1563,24.79907,0.1007441,42.49164,6.540926,0,59.78366
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,30.93535,41.13857,32.15223,37.59891,37.59891,81,0,22.761,37.59891,82.27728,0,0,0,30.93535,0,0,43.40109,41.23104,332.9294,19.12181,72.1664,0,72.1664,172.6194,41.09977,0.1012034,41.3588,24.74828,81,50.05716
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,34.78864,46.46738,36.0139,32.55559,32.55559,0,-1,0,32.55559,106.8592,0,0,0,34.78864,34.26904,32.55559,0,0,260.763,84.07156,0.5195959,0,0.5195959,173.1123,41.21713,0.1012009,35.81115,27.83091,0,118.8602
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,68.87912,63.00637,39.88329,20.84055,20.84055,0,0,0,20.84055,330.5053,0,0,0,68.87912,21.93742,20.84055,0,0,260.2434,84.5392,46.9417,0,46.9417,217.6451,51.82016,0.100979,22.92461,55.10329,0,153.4183
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,48.86249,59.10956,43.14253,43.25732,43.25732,0,0,0,43.25732,112.9577,0,0,0,48.86249,45.53402,43.25732,0,0,213.3017,126.7867,3.328467,0,3.328467,220.8028,52.57198,0.1009633,47.58305,39.08999,0,175.6492
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,63.56257,67.92532,45.83025,18.95745,18.95745,0,0,0,18.95745,335.2907,0,0,0,63.56257,19.95521,18.95745,0,0,209.9732,129.7823,43.60736,0,43.60736,262.1724,62.42186,0.100758,20.8532,50.85006,0,193.3449
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,70.40842,73.92733,48.35578,45.50555,45.50555,0,0,0,45.50555,154.7249,0,0,0,70.40842,47.90059,45.50555,0,0,166.3658,169.029,22.50784,0,22.50784,283.5252,67.50586,0.1006524,50.05611,56.32674,0,239.4374
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,46.28301,65.80954,49.96223,31.301,31.301,0,-1,0,31.301,147.8643,0,0,0,46.28301,32.94842,31.301,0,0,143.858,189.286,13.3346,0,13.3346,296.1755,70.51783,0.1005899,34.4311,37.02641,0,235.569
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,28.78681,59.98985,50.52604,25.62801,25.62801,0,-1,0,25.62801,112.3256,0,0,0,28.78681,26.97685,25.62801,0,0,130.5234,201.2872,1.809952,0,1.809952,297.8925,70.92665,0.1005814,28.19081,23.02944,0,230.074
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,24.65738,59.14945,51.08984,3.831471,3.831471,0,-1,0,3.831471,643.5487,0,0,0,24.65738,4.033128,3.831471,0,0,128.7135,202.9161,20.62426,0,20.62426,317.4584,75.58519,0.100485,4.214618,19.72591,0,227.5735
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.67968,55.10972,50.44108,11.8136,11.8136,0,-1,0,11.8136,124.2608,0,0,0,14.67968,12.43537,11.8136,0,0,108.0892,221.478,2.24431,0,2.24431,319.5876,76.09212,0.1004745,12.99496,11.74374,0,236.1576
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.244153,50.18631,48.57204,0,0,0,-1,0,0,0,0,0,0,5.244153,0,0,0,0,105.8449,223.4978,5.244153,0,5.244153,324.5626,77.27666,0.10045,0,4.195322,0,228.742
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,46.65665,46.65665,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,100.6007,228.2176,0,58.79311,-58.79311,262.5892,62.52112,0.10045,61.4388,0,0,228.2176
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,44.70265,44.70265,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,165.9264,169.4245,0,45.62831,-45.62831,214.4928,51.0696,0.10045,47.68159,0,0,169.4245
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,42.7023,42.7023,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,216.6245,123.7962,0,7.967671,-7.967671,206.0941,49.06993,0.10045,8.326216,0,0,123.7962
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,40.64017,40.64017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.4775,115.8285,0,0,0,206.0941,49.06993,0.10045,0,0,0,115.8285
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,39.01055,39.01055,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,225.4775,115.8285,0,21.5971,-21.5971,183.3288,43.64962,0.10045,22.56897,0,0,115.8285
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,37.77482,37.77482,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,249.4743,94.23137,0,28.1496,-28.1496,153.6565,36.5848,0.10045,29.41633,0,0,94.23137
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,36.43096,36.43096,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,280.7516,66.08178,0,30.91597,-30.91597,121.0682,28.8257,0.10045,32.30719,0,0,66.08178
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,35.14888,35.14888,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,315.1027,35.16581,0,16.91078,-16.91078,103.2427,24.58154,0.10045,17.67177,0,0,35.16581
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,34.19119,34.19119,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,333.8925,18.25502,0,9.546038,-9.546038,93.18024,22.18573,0.10045,9.97561,0,0,18.25502
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,33.18716,33.18716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.4991,8.708984,0,0,0,93.18024,22.18573,0.10045,0,0,0,8.708984
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,32.32214,32.32214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.4991,8.708984,0,0,0,93.18024,22.18573,0.10045,0,0,0,8.708984
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,31.60388,31.60388,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,344.4991,8.708984,0,0.03146525,-0.03146525,93.14708,22.17783,0.10045,0.03288119,0,0,8.708984
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.28277,37.13773,30.82382,19.13323,19.13323,81,0,22.761,19.13323,116.4611,0,0,0,22.28277,0,0,61.86677,58.77343,344.5341,8.67752,81.05621,0,81.05621,170.0437,40.48653,0.1008638,21.04655,17.82622,81,30.96029
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,45.85719,46.0915,32.34531,12.46015,12.46015,81,0,22.761,12.46015,368.0308,0,0,0,45.85719,0,0,68.53985,65.11285,263.4779,81.62811,110.97,0,110.97,275.3192,65.55206,0.1011349,13.70616,36.68575,81,127.4853
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,66.54076,57.75001,36.20698,0,0,0,-1,0,0,0,0,0,0,66.54076,0,0,0,0,152.5079,181.5011,66.54076,0,66.54076,338.4453,80.58205,0.1008258,0,53.23261,0,248.0419
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,65.13926,61.78125,40.09954,35.11676,35.11676,0,0,0,35.11676,185.4934,0,0,0,65.13926,36.96501,35.11676,0,0,85.9671,241.3878,28.17426,0,28.17426,365.1737,86.94595,0.1006955,38.62843,52.11141,0,306.5271
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,61.57129,64.20277,43.35879,0,0,0,0,0,0,0,3.778443,0,0,61.57129,0,0,0,0,57.79285,266.7447,57.79285,0,57.79285,420.0009,100,0.1004292,0,49.25703,0,328.3159
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,70.51485,71.08772,46.00789,29.92784,29.92784,0,0,0,29.92784,235.6162,39.01186,0,0,70.51485,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.1004292,32.92063,56.41188,0,389.2731
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,89.86633,83.76128,48.57204,40.88312,40.88312,0,0,0,40.88312,219.8128,46.83146,0,0,89.86633,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.1004292,44.97143,71.89306,0,408.6245
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,84.34002,82.9465,50.13215,20.96063,20.96063,0,-1,0,20.96063,402.3736,62.2762,0,0,84.34002,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.1004292,23.05669,67.47202,0,403.0982
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,57.28261,71.06632,50.69595,9.65215,9.65215,0,-1,0,9.65215,593.47,47.12245,0,0,57.28261,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.1004292,10.61736,45.82609,0,376.0408
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,43.61792,66.24896,51.26748,35.504,35.504,0,-1,0,35.504,122.8535,6.24528,0,0,43.61792,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.1004292,39.05441,34.89433,0,362.3761
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,23.96572,58.3558,50.56466,10.14877,10.14877,0,-1,0,10.14877,236.1442,13.28281,0,0,23.96572,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.1004292,11.16364,19.17257,0,342.7239
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.010278,50.59705,48.74195,9.537382,9.537382,0,-1,0,9.537382,63.01811,0,0,0,6.010278,10.03935,9.537382,0,0,0,318.7582,0,4.029072,-4.029072,415.7538,98.98881,0.1004292,10.49112,4.808223,0,324.7685
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,46.83429,46.83429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.476746,314.7292,0,0,0,415.7538,98.98881,0.1004292,0,0,0,314.7292
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,44.83394,44.83394,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.476746,314.7292,0,15.7793,-15.7793,399.121,95.02862,0.1004292,16.48937,0,0,314.7292
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,42.85677,42.85677,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.0093,298.9499,0,21.79079,-21.79079,376.1515,89.55969,0.1004292,22.77138,0,0,298.9499
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,40.81781,40.81781,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.22129,277.1591,0,47.99403,-47.99403,325.5613,77.51444,0.1004292,50.15376,0,0,277.1591
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,39.16502,39.16502,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.54799,229.165,0,8.824621,-8.824621,316.2594,75.2997,0.1004292,9.221729,0,0,229.165
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.3531,220.3404,0,0,0,316.2594,75.2997,0.1004292,0,0,0,220.3404
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,36.5777,36.5777,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.3531,220.3404,0,25.50504,-25.50504,289.3747,68.8986,0.1004292,26.65277,0,0,220.3404
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.6921,194.8354,0,0,0,289.3747,68.8986,0.1004292,0,0,0,194.8354
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,34.34566,34.34566,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.6921,194.8354,0,42.44696,-42.44696,244.6317,58.24552,0.1004292,44.35707,0,0,194.8354
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,33.34163,33.34163,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.8553,152.3884,0,18.9157,-18.9157,224.6928,53.49817,0.1004292,19.76691,0,0,152.3884
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,32.47661,32.47661,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.8728,133.4727,0,9.096423,-9.096423,215.1043,51.2152,0.1004292,9.505762,0,0,133.4727
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,31.75834,31.75834,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.9799,124.3763,0,42.62883,-42.62883,170.1696,40.51648,0.1004292,44.54713,0,0,124.3763
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.429765,33.04708,30.99373,10.52513,10.52513,0,0,0,10.52513,70.59074,0,0,0,7.429765,11.07908,10.52513,0,0,263.3453,81.74745,0,3.649317,-3.649317,166.3228,39.60059,0.1004292,11.57764,5.943812,0,89.17722
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.05023,40.0302,32.51523,56.02029,56.02029,0,0,0,56.02029,46.50141,0,0,0,26.05023,58.96873,56.02029,0,0,267.4001,78.09814,0,32.9185,-32.9185,131.6237,31.33891,0.1004292,61.62232,20.84018,0,104.1484
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,49.28928,51.73548,36.40779,8.863356,8.863356,0,-1,0,8.863356,556.1018,0,0,0,49.28928,9.329847,8.863356,0,0,303.9762,45.17963,39.95943,0,39.95943,169.5325,40.36481,0.100246,9.749691,39.43142,0,94.46891
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,47.03622,55.2676,40.29263,28.0696,28.0696,0,0,0,28.0696,167.57,0,0,0,47.03622,29.54694,28.0696,0,0,264.0168,81.14312,17.48928,0,17.48928,186.1243,44.31522,0.100166,30.87656,37.62898,0,128.1794
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,38.42131,55.8305,43.55187,45.80383,45.80383,0,0,0,45.80383,83.88232,0,0,0,38.42131,48.21456,45.80383,0,0,246.5275,96.88348,0,9.793245,-9.793245,175.8013,41.85738,0.100166,50.38421,30.73705,0,135.3048
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,52.48142,63.96067,46.22414,16.85395,16.85395,0,0,0,16.85395,311.3894,0,0,0,52.48142,17.741,16.85395,0,0,257.4089,87.09023,34.74042,0,34.74042,208.759,49.70442,0.1000075,18.53934,41.98514,0,139.5717
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,56.61523,68.50414,48.74195,9.954427,9.954427,0,0,0,9.954427,568.7443,0,0,0,56.61523,10.47834,9.954427,0,0,222.6685,118.3566,46.13689,0,46.13689,252.5283,60.12566,0.0997977,10.94987,45.29219,0,174.9718
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,75.04555,78.52599,50.30978,51.59421,51.59421,0,-1,0,51.59421,145.4534,0,0,0,75.04555,54.30969,51.59421,0,0,176.5316,159.8798,20.73585,0,20.73585,272.2,64.8094,0.09970371,56.75363,60.03643,0,234.9254
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,64.16557,74.23038,50.87359,40.06245,40.06245,0,-1,0,40.06245,160.1638,0,0,0,64.16557,42.17101,40.06245,0,0,155.7957,178.5421,21.99456,0,21.99456,293.0659,69.77746,0.09960421,44.0687,51.33245,0,242.7076
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,44.26028,66.63503,51.39105,33.10594,33.10594,0,-1,0,33.10594,133.6928,0,0,0,44.26028,34.84836,33.10594,0,0,133.8012,198.3372,9.411917,0,9.411917,301.9948,71.90339,0.09956169,36.41654,35.40822,0,242.5975
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,25.92594,59.22068,50.74229,37.34874,37.34874,0,-1,0,37.34874,69.41582,0,0,0,25.92594,39.31446,37.34874,0,0,124.3892,206.8079,0,13.38853,-13.38853,287.8821,68.54322,0.09956169,41.08362,20.74075,0,232.7338
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.237349,50.17753,48.87325,55.92927,55.92927,0,-1,0,55.92927,7.576263,0,0,0,4.237349,58.87291,55.92927,0,0,139.2654,193.4194,0,54.63557,-54.63557,230.2912,54.83112,0.09956169,61.5222,3.389879,0,197.6567
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,46.96558,46.96558,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,199.9716,138.7838,0,35.14759,-35.14759,193.2423,46.00999,0.09956169,36.72923,0,0,138.7838
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,45.00386,45.00386,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,239.0244,103.6362,0,8.550363,-8.550363,184.2295,43.86407,0.09956169,8.935128,0,0,103.6362
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,43.0344,43.0344,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,248.5248,95.08586,0,37.44402,-37.44402,144.76,34.4666,0.09956169,39.129,0,0,95.08586
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,40.96455,40.96455,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,290.1293,57.64185,0,19.27853,-19.27853,124.4387,29.62819,0.09956169,20.14606,0,0,57.64185
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,39.31948,39.31948,46.9694,36.44515,0,-1,0,36.44515,0,0,10.52425,15.22119,0,38.36332,36.44515,0,0,311.5499,38.36332,0,38.36332,-38.36332,84.00017,20,0.09956169,51.66634,0,0,38.36332
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,38.07603,38.07603,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956169,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,36.75534,36.75534,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956169,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,35.47326,35.47326,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956169,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,34.51557,34.51557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956169,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,33.51926,33.51926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956169,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,32.64653,32.64653,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09988867,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,31.92826,31.92826,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.1003989,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.52588,35.2397,31.17137,40.91035,40.91035,81,0,22.761,40.91035,35.50663,0,0,0,14.52588,0,0,40.08965,38.08517,259.5516,85.1618,52.61105,0,52.61105,223.6798,53.25699,0.1008435,45.00138,11.62071,81,99.68768
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,41.1893,44.9499,32.69286,2.409928,2.409928,74.72572,0,21.17361,2.409928,1709.151,0,0,0,41.1893,0,0,72.31579,68.7,206.9405,132.5117,109.8893,0,109.8893,327.93,78.07841,0.1010332,2.650921,32.95144,81,173.701
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,63.77332,57.16624,36.60087,49.58213,49.58213,0,-1,0,49.58213,128.6216,0,0,0,63.77332,52.19171,49.58213,0,0,97.05123,231.4121,11.58161,0,11.58161,338.9172,80.69442,0.1009808,54.54034,51.01866,0,295.1855
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,70.72948,64.50407,40.50888,14.96164,14.96164,0,0,0,14.96164,472.7388,0,0,0,70.72948,15.7491,14.96164,0,0,85.46962,241.8356,54.98039,0,54.98039,391.0762,93.1132,0.1007326,16.45781,56.58359,0,312.5651
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,87.37004,75.99393,43.76812,54.54275,54.54275,0,0,0,54.54275,160.1864,0,0,0,87.37004,57.41342,54.54275,0,0,30.48923,291.3179,29.95662,0,29.95662,419.4956,99.8797,0.1005979,59.99702,69.89603,0,378.688
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,86.19167,78.89181,46.39406,40.07985,40.07985,0,0,0,40.07985,215.0499,43.46974,0,0,86.19167,42.18932,40.07985,0,0,0.532604,318.2789,0.532604,0,0.532604,420.0009,100,0.1005955,44.08784,68.95333,0,404.4706
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,85.8558,82.1043,48.91959,24.94167,24.94167,0,0,0,24.94167,344.2264,59.60142,0,0,85.8558,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.1005955,27.43583,68.68465,0,404.614
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,71.24766,76.94881,50.4797,36.83812,36.83812,0,-1,0,36.83812,193.4074,32.47069,0,0,71.24766,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.1005955,40.52193,56.99812,0,390.0059
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,48.43192,67.82869,51.00489,29.50742,29.50742,0,-1,0,29.50742,164.1347,17.37147,0,0,48.43192,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.1005955,32.45816,38.74553,0,367.1902
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,48.93998,68.67249,51.56869,25.67858,25.67858,0,-1,0,25.67858,190.5868,21.90989,0,0,48.93998,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.1005955,28.24644,39.15198,0,367.6982
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,22.00638,58.01097,50.87359,60.47223,60.47223,0,-1,0,60.47223,36.39088,0,7.105427E-15,0,22.00638,63.65498,60.47223,0,0,0,318.7582,0,41.6486,-41.6486,376.0994,89.54729,0.1005955,66.51945,17.6051,0,340.7646
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.863737,50.24066,49.05088,31.46732,31.46732,0,-1,0,31.46732,12.27857,0,0,0,3.863737,33.12349,31.46732,0,0,46.27622,277.1096,0,29.25975,-29.25975,345.2569,82.20385,0.1005955,34.61405,3.09099,0,280.9734
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,47.13549,47.13549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.78706,247.8499,0,0,0,345.2569,82.20385,0.1005955,0,0,0,247.8499
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,45.18149,45.18149,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,78.78706,247.8499,0,33.06129,-33.06129,310.4072,73.90633,0.1005955,34.54905,0,0,247.8499
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,43.18115,43.18115,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,115.5218,214.7886,0,30.86206,-30.86206,277.8757,66.16076,0.1005955,32.25085,0,0,214.7886
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,41.11902,41.11902,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,149.813,183.9265,0,53.62457,-53.62457,221.3505,52.70239,0.1005955,56.03768,0,0,183.9265
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,39.46623,39.46623,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,209.3959,130.3019,0,19.81595,-19.81595,200.4626,47.7291,0.1005955,20.70767,0,0,130.3019
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,38.25366,38.25366,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,231.4136,110.486,0,33.25076,-33.25076,165.4133,39.38403,0.1005955,34.74705,0,0,110.486
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,36.92525,36.92525,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,268.3589,77.23524,0,16.82287,-16.82287,147.6804,35.16193,0.1005955,17.5799,0,0,77.23524
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,35.64318,35.64318,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,287.051,60.41236,0,14.46535,-14.46535,132.4326,31.5315,0.1005955,15.11629,0,0,60.41236
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,34.69321,34.69321,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,3.248739,0,44.87886,42.63491,0,0,303.1236,45.94702,0,44.87886,-44.87886,85.12611,20.26808,0.1005955,46.8984,0,0,45.94702
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,33.68917,33.68917,5.76337,1.014753,0,-1,0,1.014753,0,0,4.748617,5.324954,0,1.068161,1.014753,0,0,352.989,1.068161,0,1.068161,-1.068161,84.00017,20,0.1005955,6.339707,0,0,1.068161
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,32.83961,32.83961,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.1006475,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,32.15223,32.15223,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.1011483,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.31016,35.08886,31.36445,17.74803,17.74803,81,0,22.761,17.74803,74.99512,0,0,0,13.31016,0,0,63.25197,60.08937,290.3276,57.46336,73.39953,0,73.39953,214.2048,51.00104,0.1015766,19.52284,10.64813,81,70.77352
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,27.38784,40.8506,32.90912,74.19978,74.19978,81,0,22.761,74.19978,36.91095,0,0,0,27.38784,0,0,6.800218,6.460207,216.9281,123.5229,33.84805,0,33.84805,246.3159,58.64651,0.101833,81.61976,21.91027,81,150.9108
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,35.16383,47.45052,36.81712,4.483593,4.483593,0,-1,0,4.483593,784.278,0,0,0,35.16383,4.719571,4.483593,0,0,183.08,153.9862,30.44426,0,30.44426,275.1978,65.52316,0.1016958,4.931952,28.13106,0,189.15
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,60.68345,60.81167,40.7483,35.55575,35.55575,0,0,0,35.55575,170.6713,0,0,0,60.68345,37.42711,35.55575,0,0,152.6358,181.386,23.25635,0,23.25635,297.2607,70.77622,0.1015913,39.11133,48.54676,0,242.0695
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,79.49538,72.56699,43.98438,43.11622,43.11622,0,0,0,43.11622,184.3746,0,0,0,79.49538,45.38549,43.11622,0,0,129.3794,202.3167,34.10988,0,34.10988,329.6202,78.48084,0.1014384,47.42784,63.5963,0,281.8121
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,73.08652,72.97573,46.61803,30.75738,30.75738,0,0,0,30.75738,237.6227,0,0,0,73.08652,32.37619,30.75738,0,0,95.26956,233.0156,40.71033,0,40.71033,368.2414,87.67635,0.1012565,33.83312,58.46922,0,306.1021
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,76.70627,77.82224,49.13584,19.86744,19.86744,0,0,0,19.86744,386.0904,1.233952,0,0,76.70627,20.91309,19.86744,0,0,54.55923,269.6549,54.55923,0,54.55923,420.0009,100,0.1010137,21.85418,61.36501,0,346.3612
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,53.98292,69.65857,50.65733,26.83305,26.83305,0,-1,0,26.83305,201.1807,25.7376,0,0,53.98292,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.1010137,29.51636,43.18634,0,372.7411
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,50.55508,68.86799,51.1748,24.2408,24.2408,0,-1,0,24.2408,208.5537,25.03844,0,0,50.55508,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.1010137,26.66488,40.44406,0,369.3133
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,26.58751,60.46971,51.69999,0,0,0,-1,0,0,0,26.58751,0,0,26.58751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010137,0,21.27001,0,345.3457
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.41897,55.64577,51.0435,42.73942,42.73942,0,-1,0,42.73942,33.73694,0,7.105427E-15,0,14.41897,44.98886,42.73942,0,0,0,318.7582,0,30.56989,-30.56989,387.7773,92.32775,0.1010137,47.01337,11.53518,0,333.1772
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.725733,50.68021,49.22079,38.66959,38.66959,0,-1,0,38.66959,12.2208,0,7.105427E-15,0,4.725733,40.70483,38.66959,0,0,33.96655,288.1883,0,35.9791,-35.9791,349.8521,83.29794,0.1010137,42.53655,3.780586,0,292.9141
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,47.31313,47.31313,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,73.94333,252.2092,0,44.8209,-44.8209,302.6067,72.04906,0.1010137,46.83783,0,0,252.2092
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,45.35141,45.35141,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,123.7443,207.3883,0,32.23067,-32.23067,268.6326,63.96001,0.1010137,33.68105,0,0,207.3883
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,43.35879,43.35879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.5562,175.1577,0,0,0,268.6326,63.96001,0.1010137,0,0,0,175.1577
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,41.29666,41.29666,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,159.5562,175.1577,0,32.35442,-32.35442,234.528,55.83989,0.1010137,33.81038,0,0,175.1577
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,39.64386,39.64386,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,195.5055,142.8033,0,17.80596,-17.80596,215.7589,51.37106,0.1010137,18.60723,0,0,142.8033
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,38.42358,38.42358,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,215.2899,124.9973,0,27.62699,-27.62699,186.6375,44.4374,0.1010137,28.87021,0,0,124.9973
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,37.10289,37.10289,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,245.9866,97.37029,0,40.94587,-40.94587,143.4767,34.16106,0.1010137,42.78843,0,0,97.37029
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,35.82081,35.82081,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,291.482,56.42442,0,43.1916,-43.1916,97.94879,23.32109,0.1010137,45.13522,0,0,56.42442
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,34.86312,34.86312,41.49881,12.57118,0,-1,0,12.57118,0,0,28.92762,33.0775,0,13.23283,12.57118,0,0,339.4727,13.23283,0,13.23283,-13.23283,84.00017,20,0.1010137,45.64869,0,0,13.23283
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,33.86681,33.86681,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010137,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,33.04041,33.04041,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.1014669,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,32.32214,32.32214,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.1017716,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.79008,35.43205,31.56526,8.968528,8.968528,81,0,22.761,8.968528,153.7608,0,0,0,13.79008,0,0,72.03147,68.4299,251.6951,92.23265,82.21998,0,82.21998,259.2226,61.71955,0.1021513,9.865381,11.03206,81,106.0227
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,38.90041,44.65646,33.1022,5.871565,5.871565,78.18736,0,22.0494,5.871565,662.5219,0,0,0,38.90041,0,0,72.31579,68.7,169.4751,166.2306,107.6004,0,107.6004,361.3014,86.02396,0.102381,6.458722,31.12033,81,205.131
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,63.22431,57.44483,37.01793,0,0,0,-1,0,0,0,1.349617,0,0,63.22431,0,0,0,0,61.87469,263.071,61.87469,0,61.87469,420.0009,100,0.1021069,0,50.57945,0,326.2953
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,63.37215,62.10571,40.96455,17.78786,17.78786,0,0,0,17.78786,356.2662,44.64808,0,0,63.37215,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.1021069,19.56665,50.69772,0,382.1304
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,78.28239,72.28967,44.20063,0,0,0,0,0,0,0,78.28239,0,0,78.28239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021069,0,62.62591,0,397.0406
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,90.75086,81.83837,46.83429,18.0866,18.0866,0,0,0,18.0866,501.7574,71.71233,0,0,90.75086,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.1021069,19.89526,72.60069,0,409.5091
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,87.93759,83.73174,49.30575,25.66243,25.66243,0,0,0,25.66243,342.6705,60.92451,0,0,87.93759,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.1021069,28.22868,70.35007,0,406.6958
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,76.64306,79.96351,50.82725,0,0,0,-1,0,0,0,76.64306,0,0,76.64306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021069,0,61.31445,0,395.4013
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,55.7025,71.17693,51.35244,49.43081,49.43081,0,-1,0,49.43081,112.6878,3.670068,0,0,55.7025,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.1021069,54.37389,44.562,0,374.4607
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,32.29166,62.68616,51.8699,30.74543,30.74543,0,-1,0,30.74543,105.0291,0,3.552714E-15,0,32.29166,32.36361,30.74543,0,0,0,318.7582,0,0.07194801,-0.07194801,419.925,99.98194,0.1021069,33.81998,25.83333,0,351.0499
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.80843,55.62801,51.22114,54.40184,54.40184,0,-1,0,54.40184,25.38228,0,0,0,13.80843,57.2651,54.40184,0,0,0.07994223,318.6863,0,43.45667,-43.45667,374.1176,89.07545,0.1021069,59.84203,11.04674,0,332.4947
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.644425,50.83419,49.39843,23.63121,23.63121,0,-1,0,23.63121,19.65378,0,3.552714E-15,0,4.644425,24.87496,23.63121,0,0,48.36514,275.2296,0,20.23053,-20.23053,352.7928,83.99812,0.1021069,25.99433,3.71554,0,279.874
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,47.52938,47.52938,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,70.8435,254.9991,0,42.84704,-42.84704,307.6281,73.24463,0.1021069,44.77516,0,0,254.9991
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,45.52904,45.52904,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,118.4513,212.152,0,30.363,-30.363,275.6226,65.62431,0.1021069,31.72934,0,0,212.152
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,43.5287,43.5287,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,152.188,181.789,0,1.165681,-1.165681,274.3939,65.33175,0.1021069,1.218136,0,0,181.789
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,41.46657,41.46657,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,153.4832,180.6234,0,37.57876,-37.57876,234.7824,55.90046,0.1021069,39.26981,0,0,180.6234
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,39.81378,39.81378,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,195.2374,143.0446,0,26.97045,-26.97045,206.353,49.13158,0.1021069,28.18412,0,0,143.0446
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,38.60122,38.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.2045,116.0741,0,0,0,206.353,49.13158,0.1021069,0,0,0,116.0741
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,37.2728,37.2728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.2045,116.0741,0,0,0,206.353,49.13158,0.1021069,0,0,0,116.0741
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,35.96756,35.96756,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,225.2045,116.0741,0,26.36989,-26.36989,178.5567,42.51342,0.1021069,27.55654,0,0,116.0741
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,35.04076,35.04076,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,254.5044,89.70424,0,11.1667,-11.1667,166.786,39.71087,0.1021069,11.6692,0,0,89.70424
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,34.01355,34.01355,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,266.9119,78.53754,0,7.456386,-7.456386,158.9263,37.83952,0.1021069,7.791923,0,0,78.53754
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,33.18716,33.18716,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,275.1967,71.08115,0,5.869377,-5.869377,152.7394,36.36646,0.1021069,6.133499,0,0,71.08115
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,32.49206,32.49206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.7183,65.21178,0,0,0,152.7394,36.36646,0.1021069,0,0,0,65.21178
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.55229,36.98716,31.73517,14.49509,14.49509,0,0,0,14.49509,127.9902,0,0,0,18.55229,15.25799,14.49509,0,0,281.7183,65.21178,3.294303,0,3.294303,155.8647,37.11056,0.1020924,15.9446,14.84183,0,83.76407
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,34.8083,43.5459,33.27984,25.71286,25.71286,0,0,0,25.71286,135.3731,0,0,0,34.8083,27.06617,25.71286,0,0,278.424,68.17665,7.74213,0,7.74213,163.2095,38.85933,0.1020582,28.28415,27.84664,0,102.985
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,65.02938,58.35109,37.21101,50.66895,50.66895,0,-1,0,50.66895,128.3417,0,0,0,65.02938,53.33573,50.66895,0,0,270.6819,75.14457,11.69365,0,11.69365,174.3031,41.50065,0.1020066,55.73584,52.02351,0,140.174
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,65.03891,63.01622,41.18081,9.932293,9.932293,0,0,0,9.932293,654.8228,0,0,0,65.03891,10.45505,9.932293,0,0,258.9882,85.66885,54.58387,0,54.58387,226.0859,53.82986,0.1017665,10.92552,52.03113,0,150.7078
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,77.89732,72.41718,44.44005,35.33735,35.33735,0,0,0,35.33735,220.4391,0,0,0,77.89732,37.1972,35.33735,0,0,204.4043,134.7943,40.70011,0,40.70011,264.6974,63.02306,0.1015882,38.87108,62.31785,0,212.6917
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,73.19834,73.5637,47.05054,6.722623,6.722623,0,0,0,6.722623,1088.836,0,0,0,73.19834,7.076445,6.722623,0,0,163.7042,171.4244,66.12189,0,66.12189,327.4261,77.95844,0.1012998,7.394885,58.55867,0,244.6228
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,72.57318,76.37466,49.52973,0,0,0,0,0,0,0,0,0,0,72.57318,0,0,0,0,97.58231,230.9341,72.57318,0,72.57318,396.2751,94.35102,0.1009852,0,58.05854,0,303.5073
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,70.31285,77.21876,51.0435,2.469748,2.469748,0,-1,0,2.469748,2846.964,42.70398,0,0,70.31285,2.599735,2.469748,0,0,25.00914,296.25,25.00914,0,25.00914,420.0009,100,0.1008773,2.716723,56.25028,0,366.5629
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,44.20387,66.81252,51.56869,46.34834,46.34834,0,-1,0,46.34834,95.37316,0,0,0,44.20387,48.78772,46.34834,0,0,0,318.7582,0,4.583849,-4.583849,415.169,98.84957,0.1008773,50.98317,35.3631,0,362.9621
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,21.84459,59.23032,52.08615,0.2902877,0.2902877,0,-1,0,0.2902877,7525.152,16.44586,0,0,21.84459,0.305566,0.2902877,0,0,5.093165,314.1744,5.093165,0,5.093165,420.0009,100,0.1008553,0.3193165,17.47567,0,336.019
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.84113,55.81389,51.39105,56.50869,56.50869,0,-1,0,56.50869,24.49382,0,0,0,13.84113,59.48283,56.50869,0,0,0,318.7582,0,45.6417,-45.6417,371.8903,88.54513,0.1008553,62.15956,11.07291,0,332.5994
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.565874,50.66949,49.56834,49.98277,49.98277,0,-1,0,49.98277,7.134206,0,0,0,3.565874,52.61344,49.98277,0,0,50.713,273.1165,0,49.04757,-49.04757,320.1896,76.23547,0.1008553,54.98104,2.852699,0,276.6824
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2103,224.069,0,0,0,320.1896,76.23547,0.1008553,0,0,0,224.069
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,45.7453,45.7453,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,105.2103,224.069,0,27.67022,-27.67022,291.0226,69.29096,0.1008553,28.91537,0,0,224.069
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,43.70634,43.70634,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,135.955,196.3987,0,28.45524,-28.45524,261.0282,62.14944,0.1008553,29.73572,0,0,196.3987
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,41.64421,41.64421,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,167.5719,167.9435,0,15.12229,-15.12229,245.0879,58.35414,0.1008553,15.80279,0,0,167.9435
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,39.99141,39.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3745,152.8212,0,0,0,245.0879,58.35414,0.1008553,0,0,0,152.8212
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,38.77113,38.77113,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,184.3745,152.8212,0,55.3544,-55.3544,186.7392,44.46163,0.1008553,57.84535,0,0,152.8212
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,37.42727,37.42727,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,245.8793,97.46682,0,11.44875,-11.44875,174.6712,41.58829,0.1008553,11.96394,0,0,97.46682
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,36.1452,36.1452,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,258.6002,86.01807,0,15.84512,-15.84512,157.9689,37.61158,0.1008553,16.55816,0,0,86.01807
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,35.1875,35.1875,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,276.2059,70.17294,0,33.6211,-33.6211,122.5292,29.17356,0.1008553,35.13404,0,0,70.17294
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,34.19119,34.19119,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,1.623529,0,34.78257,33.04344,0,0,313.5627,36.55185,0,34.78257,-34.78257,85.86515,20.44404,0.1008553,36.34779,0,0,36.55185
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,33.34163,33.34163,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,352.2099,1.769279,59.79379,0,59.79379,142.5905,33.95005,0.1013262,19.86509,0,81,1.769279
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,32.64653,32.64653,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,292.4161,55.58369,57.81371,0,57.81371,197.4374,47.00882,0.1018033,22.15782,0,81,55.58369
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.57205,38.33289,31.88964,12.06541,12.06541,81,0,22.761,12.06541,187.0807,0,0,0,22.57205,0,0,68.93459,65.48786,234.6024,107.616,88.05991,0,88.05991,280.9784,66.89948,0.102147,13.27195,18.05764,81,130.1881
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,47.22016,47.73174,33.42658,30.0512,30.0512,81,0,22.761,30.0512,157.1324,7.105427E-15,0,0,47.22016,0,0,50.9488,48.40136,146.5425,186.8699,95.62152,0,95.62152,371.6929,88.49814,0.1024555,33.05632,37.77613,81,234.0901
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,68.46534,59.89826,37.4041,9.443073,9.443073,0,-1,0,9.443073,725.0325,7.604252,0,0,68.46534,9.940077,9.443073,0,0,50.92101,272.9293,50.92101,0,50.92101,420.0009,100,0.1022358,10.38738,54.77227,0,341.3947
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,75.37476,67.50359,41.38161,24.57476,24.57476,0,0,0,24.57476,306.7161,49.50658,0,0,75.37476,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.1022358,27.03224,60.2998,0,394.133
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,91.44792,79.22362,44.65631,44.24988,44.24988,0,0,0,44.24988,206.6625,44.8691,0,0,91.44792,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.1022358,48.67487,73.15834,0,410.2061
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,88.14681,81.06189,47.26679,34.28043,34.28043,0,0,0,34.28043,257.1345,52.06215,0,0,88.14681,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.1022358,37.70848,70.51745,0,406.905
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,75.33397,77.88663,49.69964,26.11912,26.11912,0,0,0,26.11912,288.4246,47.84015,0,0,75.33397,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.1022358,28.73104,60.26717,0,394.0922
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,60.30647,72.96876,51.22114,28.19819,28.19819,0,-1,0,28.19819,213.8664,30.62416,0,0,60.30647,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.1022358,31.01801,48.24518,0,379.0647
