Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.01948,42.63317,36.46957,0,0,0,0,0,0,0,0,0,0,21.01948,0,0,0,0,353.6539,0.4697161,21.01948,0,21.01948,104.4361,24.86569,0.1111581,0,16.81558,0,21.48919
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,41.94743,51.03761,38.05286,18.15514,18.15514,0,0,0,18.15514,231.0499,0,0,0,41.94743,19.11067,18.15514,0,0,332.6344,19.38725,22.83676,0,22.83676,126.101,30.02398,0.1110786,19.97065,33.55795,0,61.33468
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,63.27363,63.47236,42.16167,23.45303,23.45303,0,-1,0,23.45303,269.7888,0,0,0,63.27363,24.6874,23.45303,0,0,309.7977,39.94033,38.58623,0,38.58623,162.7071,38.7397,0.1109446,25.79833,50.6189,0,103.214
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,70.34941,71.01572,46.00789,32.7287,32.7287,0,0,0,32.7287,214.9471,0,0,0,70.34941,34.45127,32.7287,0,0,271.2114,74.66794,35.89814,0,35.89814,196.7631,46.84825,0.1108202,36.00158,56.27953,0,145.0173
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,66.56958,73.28283,49.22079,33.31679,33.31679,0,0,0,33.31679,199.8079,0,0,0,66.56958,35.0703,33.31679,0,0,235.3133,106.9763,31.49928,0,31.49928,226.6459,53.9632,0.1107113,36.64847,53.25566,0,173.5459
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,77.52196,81.35883,51.56869,0,0,0,0,0,0,0,0,0,0,77.52196,0,0,0,0,203.814,135.3256,77.52196,0,77.52196,300.1897,71.47359,0.1104442,0,62.01757,0,212.8476
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,75.22913,83.13734,53.8239,52.73982,52.73982,0,0,0,52.73982,142.642,0,0,0,75.22913,55.5156,52.73982,0,0,126.2921,205.0954,19.71353,0,19.71353,318.8916,75.92641,0.1103765,58.01381,60.1833,0,280.3245
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,60.85966,77.90331,55.12915,29.51015,29.51015,0,-1,0,29.51015,206.233,0,0,0,60.85966,31.06331,29.51015,0,0,106.5785,222.8376,29.79635,0,29.79635,347.1589,82.65671,0.1102743,32.46116,48.68773,0,283.6972
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,47.90072,72.71871,55.4767,28.35383,28.35383,0,-1,0,28.35383,168.9391,0,0,0,47.90072,29.84614,28.35383,0,0,76.78217,249.6543,18.05458,0,18.05458,364.287,86.73482,0.1102124,31.18922,38.32058,0,297.555
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,39.6776,69.85663,55.87058,26.34607,26.34607,0,-1,0,26.34607,150.6016,0,0,0,39.6776,27.7327,26.34607,0,0,58.72759,265.9034,11.9449,0,11.9449,375.6189,89.43288,0.1101715,28.98067,31.74208,0,305.581
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,19.49413,61.65862,55.17548,0,0,0,-1,0,0,0,0,0,0,19.49413,0,0,0,0,46.7827,276.6538,19.49413,0,19.49413,394.1126,93.83615,0.1101049,0,15.5953,0,296.1479
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.803724,54.27812,53.3914,0,0,0,-1,0,0,0,0,0,0,2.803724,0,0,0,0,27.28857,294.1985,2.803724,0,2.803724,396.7725,94.46945,0.1100953,0,2.242979,0,297.0022
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,51.78494,51.78494,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,24.48484,296.7219,0,17.44687,-17.44687,378.3819,90.09074,0.1100953,18.23198,0,0,296.7219
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,49.86956,49.86956,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,43.87026,279.275,0,72.31579,-72.31579,302.1543,71.94136,0.1100953,120.977,0,0,279.275
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,47.74564,47.74564,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,124.2211,206.9592,0,39.73518,-39.73518,260.2698,61.96887,0.1100953,41.52326,0,0,206.9592
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,45.614,45.614,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,168.3713,167.224,0,54.44595,-54.44595,202.8787,48.30436,0.1100953,56.89602,0,0,167.224
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,43.89942,43.89942,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,228.8668,112.7781,0,20.9357,-20.9357,180.8105,43.05004,0.1100953,21.8778,0,0,112.7781
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,42.68686,42.68686,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,252.1287,91.84238,0,36.82675,-36.82675,141.9917,33.80749,0.1100953,38.48395,0,0,91.84238
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,41.40478,41.40478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.0473,55.01563,0,0,0,141.9917,33.80749,0.1100953,0,0,0,55.01563
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,40.26945,40.26945,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,293.0473,55.01563,0,19.51789,-19.51789,121.4181,28.90901,0.1100953,20.3962,0,0,55.01563
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,39.38127,39.38127,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0.9471126,0,33.177,31.51815,0,0,314.7339,35.49774,0,33.177,-33.177,86.44644,20.58245,0.1100953,34.66997,0,0,35.49774
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,38.42358,38.42358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.5972,2.32074,0,0,0,86.44644,20.58245,0.1100953,0,0,0,2.32074
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,37.62035,37.62035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,351.5972,2.32074,0,0,0,86.44644,20.58245,0.1100953,0,0,0,2.32074
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2440448,37.25705,37.18784,0,0,0,0,0,0,0,0,0,0,0.2440448,0,0,0,0,351.5972,2.32074,0.2440448,0,0.2440448,86.67796,20.63757,0.1100945,0,0.1952359,0,2.564784
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,25.41427,44.17257,36.64721,21.60073,21.60073,81,0,22.761,21.60073,117.6547,0,0,0,25.41427,0,0,59.39927,56.42931,351.3531,2.54038,81.84357,0,81.84357,164.3216,39.12411,0.1103441,23.7608,20.33141,81,27.95465
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,43.36854,51.74062,38.25366,34.05875,34.05875,81,0,22.761,34.05875,127.3345,0,0,0,43.36854,0,0,46.94125,44.59418,269.5096,76.1996,87.96272,0,87.96272,247.7704,58.99282,0.1105716,37.46463,34.69483,81,119.5681
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,63.81256,63.8681,42.31614,38.94772,38.94772,0,-1,0,38.94772,163.8416,0,0,0,63.81256,40.9976,38.94772,0,0,181.5469,155.366,22.81496,0,22.81496,269.4145,64.14619,0.1104938,42.84249,51.05005,0,219.1786
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,61.60135,67.48499,46.13919,17.86582,17.86582,0,0,0,17.86582,344.8,0,0,0,61.60135,18.80612,17.86582,0,0,158.7319,175.8995,42.79522,0,42.79522,310.0136,73.81262,0.1103482,19.6524,49.28108,0,237.5009
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,71.25071,75.48602,49.30575,20.96137,20.96137,0,0,0,20.96137,339.9143,0,0,0,71.25071,22.0646,20.96137,0,0,115.9367,214.4152,49.18611,0,49.18611,356.6757,84.92262,0.1101813,23.05751,57.00057,0,285.6659
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,78.71721,82.07136,51.65364,31.27177,31.27177,0,0,0,31.27177,251.7197,0,0,0,78.71721,32.91766,31.27177,0,0,66.75057,258.6827,45.79955,0,45.79955,400.125,95.26765,0.1100263,34.39895,62.97377,0,337.3999
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,74.74104,83.01094,53.91658,25.78239,25.78239,0,0,0,25.78239,289.8918,26.65065,0,0,74.74104,27.13935,25.78239,0,0,20.95102,299.9023,20.95102,0,20.95102,420.0009,100,0.1099555,28.36063,59.79282,0,374.6433
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,66.27916,80.5186,55.2141,3.750026,3.750026,0,-1,0,3.750026,1767.432,62.33176,0,0,66.27916,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1099555,4.125029,53.02333,0,385.0374
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,54.06067,75.41507,55.56165,35.06437,35.06437,0,-1,0,35.06437,154.1755,17.15081,0,0,54.06067,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1099555,38.5708,43.24854,0,372.8189
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,42.16134,70.93414,55.95554,11.33267,11.33267,0,-1,0,11.33267,372.0336,30.23222,0,0,42.16134,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1099555,12.46594,33.72908,0,360.9196
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,21.76919,62.49615,55.2141,0,0,0,-1,0,0,0,21.76919,0,0,21.76919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099555,0,17.41535,0,340.5274
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.778289,54.35549,53.47635,22.64046,22.64046,0,-1,0,22.64046,12.27135,0,0,0,2.778289,23.83206,22.64046,0,0,0,318.7582,0,21.05377,-21.05377,397.8082,94.71605,0.1099555,24.9045,2.222631,0,321.5365
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,51.8699,51.8699,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.39308,297.7045,0,4.694946,-4.694946,392.8593,93.53774,0.1099555,4.906219,0,0,297.7045
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,49.96223,49.96223,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.60969,293.0095,0,11.74883,-11.74883,380.4749,90.5891,0.1099555,12.27753,0,0,293.0095
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,47.87693,47.87693,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.66394,281.2607,0,19.34454,-19.34454,360.084,85.73412,0.1099555,20.21505,0,0,281.2607
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,45.70668,45.70668,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.15788,261.9161,0,13.80601,-13.80601,345.5312,82.26917,0.1099555,14.42728,0,0,261.9161
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,44.00755,44.00755,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.49789,248.1101,0,18.88544,-18.88544,325.6242,77.52942,0.1099555,19.73529,0,0,248.1101
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,42.79498,42.79498,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.48171,229.2247,0,27.71142,-27.71142,296.4138,70.57457,0.1099555,28.95844,0,0,229.2247
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,41.51291,41.51291,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.2722,201.5133,0,19.40197,-19.40197,275.9623,65.70518,0.1099555,20.27506,0,0,201.5133
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,40.40075,40.40075,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.8299,182.1113,0,10.80309,-10.80309,264.5749,62.99389,0.1099555,11.28923,0,0,182.1113
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,39.51257,39.51257,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.8334,171.3082,0,12.75504,-12.75504,251.1299,59.79271,0.1099555,13.32902,0,0,171.3082
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,38.55487,38.55487,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.0056,158.5531,0,20.59625,-20.59625,229.4195,54.62358,0.1099555,21.52308,0,0,158.5531
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,37.75165,37.75165,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.8904,137.9569,0,24.17297,-24.17297,203.939,48.5568,0.1099555,25.26076,0,0,137.9569
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.128103,37.663,37.34231,22.31436,22.31436,0,0,0,22.31436,5.055504,0,3.552714E-15,0,1.128103,23.4888,22.31436,0,0,227.7492,113.7839,0,22.3607,-22.3607,180.3687,42.94485,0.1099555,24.5458,0.9024826,0,114.912
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.1522,40.9226,36.81712,20.63517,20.63517,0,0,0,20.63517,68.58291,0,0,0,14.1522,21.72123,20.63517,0,0,252.5944,91.42323,0,7.569033,-7.569033,172.3903,41.04522,0.1099555,22.69869,11.32176,0,105.5754
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,36.99322,49.7558,38.40041,16.78698,16.78698,0,0,0,16.78698,220.3685,0,0,0,36.99322,17.6705,16.78698,0,0,261.0045,83.8542,19.32272,0,19.32272,190.7214,45.40977,0.1098904,18.46568,29.59458,0,120.8474
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,41.74646,55.78458,42.44743,0,0,0,-1,0,0,0,0,0,0,41.74646,0,0,0,0,241.6817,101.2446,41.74646,0,41.74646,230.3256,54.83931,0.1097498,0,33.39717,0,142.9911
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,58.19307,66.2056,46.22414,31.67856,31.67856,0,0,0,31.67856,183.6986,0,0,0,58.19307,33.34586,31.67856,0,0,199.9353,138.8165,24.84721,0,24.84721,253.8977,60.45171,0.1096664,34.84642,46.55445,0,197.0095
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,56.10503,69.06144,49.39843,44.63126,44.63126,0,0,0,44.63126,125.7079,0,0,0,56.10503,46.98027,44.63126,0,0,175.0881,161.1789,9.124758,0,9.124758,262.5542,62.51278,0.1096358,49.09438,44.88402,0,217.284
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,42.65164,66.40442,51.7386,28.4995,28.4995,0,0,0,28.4995,149.6575,0,0,0,42.65164,29.99948,28.4995,0,0,165.9633,169.3912,12.65216,0,12.65216,274.5571,65.37061,0.1095933,31.34945,34.12131,0,212.0429
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,58.91863,75.68245,54.00154,48.39244,48.39244,0,0,0,48.39244,121.7517,0,0,0,58.91863,50.93941,48.39244,0,0,153.3112,180.7782,7.979224,0,7.979224,282.1269,67.17293,0.1095666,53.23168,47.1349,0,239.6968
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,63.66737,79.35006,55.26044,7.859919,7.859919,0,-1,0,7.859919,810.0259,0,0,0,63.66737,8.273599,7.859919,0,0,145.332,187.9595,55.39378,0,55.39378,334.678,79.68508,0.1093813,8.64591,50.9339,0,251.6268
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,52.05861,74.66566,55.65433,0,0,0,-1,0,0,0,0,0,0,52.05861,0,0,0,0,89.93817,237.8139,52.05861,0,52.05861,384.0651,91.44389,0.1092077,0,41.64688,0,289.8725
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,33.3418,67.56167,56.00188,34.38748,34.38748,0,-1,0,34.38748,96.95912,0,0,0,33.3418,36.19735,34.38748,0,0,37.87957,284.6666,0,2.855548,-2.855548,381.0551,90.72723,0.1092077,37.82623,26.67344,0,318.0084
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,18.76064,61.54088,55.30678,29.13037,29.13037,0,-1,0,29.13037,64.40235,0,0,0,18.76064,30.66355,29.13037,0,0,41.0524,281.8111,0,11.9029,-11.9029,368.5084,87.73991,0.1092077,32.0434,15.00851,0,300.5717
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.566554,54.38131,53.56903,18.34764,18.34764,0,-1,0,18.34764,13.98847,0,3.552714E-15,0,2.566554,19.3133,18.34764,0,0,54.27785,269.9082,0,16.74675,-16.74675,350.8557,83.53691,0.1092077,20.1824,2.053243,0,272.4747
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,51.96258,51.96258,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,72.88535,253.1614,0,64.77686,-64.77686,282.5749,67.27961,0.1092077,67.69182,0,0,253.1614
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,50.09353,50.09353,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,144.8596,188.3846,0,45.85438,-45.85438,234.2402,55.77135,0.1092077,47.91783,0,0,188.3846
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,47.96189,47.96189,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,195.8089,142.5302,0,47.46419,-47.46419,184.2085,43.85908,0.1092077,49.60008,0,0,142.5302
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,45.79164,45.79164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.5469,95.06598,0,0,0,184.2085,43.85908,0.1092077,0,0,0,95.06598
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,44.0925,44.0925,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,248.5469,95.06598,0,18.38246,-18.38246,164.8317,39.24556,0.1092077,19.20967,0,0,95.06598
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,42.87994,42.87994,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,268.9719,76.68353,0,5.907753,-5.907753,158.6044,37.76287,0.1092077,6.173601,0,0,76.68353
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,41.62104,41.62104,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,275.5361,70.77577,0,3.57736,-3.57736,154.8335,36.86505,0.1092077,3.738341,0,0,70.77577
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,40.53205,40.53205,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,279.5109,67.19841,0,2.492319,-2.492319,152.2064,36.23954,0.1092077,2.604474,0,0,67.19841
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,39.64386,39.64386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.2802,64.70609,0,0,0,152.2064,36.23954,0.1092077,0,0,0,64.70609
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,38.68617,38.68617,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,282.2802,64.70609,0,8.892382,-8.892382,142.833,34.00779,0.1092077,9.292539,0,0,64.70609
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,37.88294,37.88294,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,292.1606,55.81371,0,27.48911,-27.48911,113.8569,27.10874,0.1092077,28.72612,0,0,55.81371
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.455535,37.90344,37.48906,40.62573,40.62573,20.25,0,7.39125,40.62573,3.58279,3.552714E-15,0,0,1.455535,21.44814,20.37573,0,0,322.704,28.3246,0,19.9926,-19.9926,92.78286,22.09111,0.1092077,44.6883,1.164428,81,29.78013
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.35355,39.95702,36.97159,23.55734,23.55734,81,0,22.761,23.55734,43.95044,0,0,0,10.35355,0,0,57.44267,54.57053,344.918,8.331995,64.92408,0,64.92408,154.3753,36.75594,0.1095115,25.91307,8.282842,81,18.68555
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.12217,44.52665,38.55487,23.9689,23.9689,81,0,22.761,23.9689,83.95114,0,0,0,20.12217,0,0,57.0311,54.17954,279.994,66.76367,74.30171,0,74.30171,224.864,53.53895,0.1097829,26.36579,16.09773,81,86.88583
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,48.21084,58.23942,42.57873,2.844508,2.844508,0,-1,0,2.844508,1694.874,0,0,0,48.21084,2.994219,2.844508,0,0,205.6922,133.6352,45.21662,0,45.21662,267.7603,63.75232,0.1096324,3.128959,38.56867,0,181.8461
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,73.78458,72.90456,46.3091,13.66739,13.66739,0,0,0,13.66739,539.8586,0,0,0,73.78458,14.38673,13.66739,0,0,160.4756,174.3302,59.39786,0,59.39786,324.11,77.16891,0.1094354,15.03413,59.02767,0,248.1147
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,78.74921,79.19852,49.43705,0,0,0,0,0,0,0,0,0,0,78.74921,0,0,0,0,101.0778,227.7882,78.74921,0,78.74921,398.8181,94.9565,0.1091753,0,62.99937,0,306.5374
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,83.8757,84.93488,51.78494,47.10333,47.10333,0,0,0,47.10333,178.0675,11.9647,0,0,83.8757,49.58245,47.10333,0,0,22.32856,298.6625,22.32856,0,22.32856,420.0009,100,0.1091017,51.81366,67.10056,0,382.5382
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,55.53116,74.25813,54.04016,18.93089,18.93089,0,0,0,18.93089,293.3363,35.60391,0,0,55.53116,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1091017,20.82397,44.42493,0,374.2894
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,50.62295,73.70009,55.3454,74.22595,68.7,0,-1,0,68.7,73.68697,0,5.525953,12.94855,50.62295,72.31579,68.7,0,0,0,318.7582,0,21.69284,-21.69284,397.1346,94.55566,0.1091017,81.64854,40.49836,0,369.3812
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,36.38053,68.38071,55.69295,18.23212,18.23212,0,-1,0,18.23212,199.5408,0,0,0,36.38053,19.19171,18.23212,0,0,24.10316,297.0654,17.18882,0,17.18882,413.4413,98.43822,0.1090452,20.05533,29.10442,0,333.4459
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,30.89846,66.68634,56.0405,46.3252,46.3252,0,-1,0,46.3252,66.69904,0,0,0,30.89846,48.76337,46.3252,0,0,6.914335,312.5353,0,17.86491,-17.86491,394.61,93.95459,0.1090452,50.95772,24.71877,0,343.4338
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,19.28358,61.76316,55.3454,0,0,0,-1,0,0,0,0,0,0,19.28358,0,0,0,0,26.76423,294.6704,19.28358,0,19.28358,412.9041,98.3103,0.1089818,0,15.42686,0,313.954
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.628293,54.48639,53.65399,14.28155,14.28155,0,-1,0,14.28155,18.40341,0,1.776357E-15,0,2.628293,15.03321,14.28155,0,0,7.480656,312.0256,0,12.40492,-12.40492,399.8281,95.19698,0.1089818,15.70971,2.102634,0,314.6539
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,52.04753,52.04753,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,21.2639,299.6207,0,38.42376,-38.42376,359.3259,85.55363,0.1089818,40.15282,0,0,299.6207
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,50.17849,50.17849,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,63.95696,261.197,0,11.68715,-11.68715,347.0066,82.62045,0.1089818,12.21307,0,0,261.197
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,48.04685,48.04685,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,76.94268,249.5098,0,61.03554,-61.03554,282.6695,67.30212,0.1089818,63.78214,0,0,249.5098
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,45.92293,45.92293,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,144.7599,188.4743,0,19.574,-19.574,262.0367,62.38956,0.1089818,20.45483,0,0,188.4743
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,44.20063,44.20063,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,166.5089,168.9003,0,10.65174,-10.65174,250.8088,59.71626,0.1089818,11.13106,0,0,168.9003
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,42.98807,42.98807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.3441,158.2485,0,0,0,250.8088,59.71626,0.1089818,0,0,0,158.2485
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,41.72916,41.72916,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,178.3441,158.2485,0,33.16348,-33.16348,215.8514,51.39309,0.1089818,34.65583,0,0,158.2485
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,40.64017,40.64017,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,215.1924,125.0851,0,32.31144,-32.31144,181.7921,43.28376,0.1089818,33.76546,0,0,125.0851
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,39.75199,39.75199,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,251.094,92.77361,0,15.6661,-15.6661,165.2786,39.35197,0.1089818,16.37108,0,0,92.77361
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,38.81747,38.81747,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,268.5008,77.10751,0,30.86364,-30.86364,132.7455,31.606,0.1089818,32.25251,0,0,77.10751
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,38.03741,38.03741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.7937,46.24387,0,0,0,132.7455,31.606,0.1089818,0,0,0,46.24387
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.550467,38.08543,37.64352,14.99475,14.99475,0,0,0,14.99475,10.34007,0,0,0,1.550467,15.78395,14.99475,0,0,302.7937,46.24387,0,14.23348,-14.23348,117.7421,28.03377,0.1089818,16.49422,1.240374,0,47.79433
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.84052,42.66735,37.14151,25.16809,25.16809,0,0,0,25.16809,74.85877,0,0,0,18.84052,26.49273,25.16809,0,0,318.6087,32.01039,0,7.652204,-7.652204,109.6759,26.11327,0.1089818,27.6849,15.07242,0,50.85091
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,43.82278,52.3713,38.68617,24.60641,24.60641,0,0,0,24.60641,178.0949,0,0,0,43.82278,25.90149,24.60641,0,0,327.1111,24.35818,17.92129,0,17.92129,126.6776,30.16127,0.108923,27.06706,35.05822,0,68.18096
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,67.24451,65.69221,42.68686,4.642599,4.642599,0,-1,0,4.642599,1448.424,0,0,0,67.24451,4.886946,4.642599,0,0,309.1899,40.48735,62.35757,0,62.35757,185.8352,44.24638,0.1087188,5.106859,53.79561,0,107.7319
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,75.6031,73.83302,46.39406,47.69507,47.69507,0,0,0,47.69507,158.5134,0,0,0,75.6031,50.20534,47.69507,0,0,246.8323,96.60915,25.39776,0,25.39776,209.9296,49.98314,0.1086359,52.46458,60.48248,0,172.2122
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,78.85601,79.31092,49.48339,16.01584,16.01584,0,0,0,16.01584,492.3627,0,0,0,78.85601,16.85878,16.01584,0,0,221.4345,119.4671,61.99723,0,61.99723,268.7453,63.98685,0.108434,17.61742,63.0848,0,198.3232
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,80.17289,83.04955,51.83128,18.58324,18.58324,0,0,0,18.58324,431.4258,0,0,0,80.17289,19.56131,18.58324,0,0,159.4373,175.2646,60.61158,0,60.61158,326.2465,77.67759,0.1082373,20.44156,64.13831,0,255.4375
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,68.86225,80.34118,54.08649,25.18477,25.18477,0,0,0,25.18477,273.4281,0,0,0,68.86225,26.51029,25.18477,0,0,98.82572,229.8151,42.35196,0,42.35196,366.4251,87.2439,0.1081003,27.70325,55.0898,0,298.6773
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,67.86829,81.44286,55.3454,23.18032,23.18032,0,-1,0,23.18032,292.7841,0,0,0,67.86829,24.40034,23.18032,0,0,56.47377,267.9318,43.46795,0,43.46795,407.6624,97.06229,0.10796,25.49835,54.29463,0,335.8001
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,59.81543,78.11192,55.69295,0,0,0,-1,0,0,0,46.80962,0,0,59.81543,0,0,0,0,13.00581,307.053,13.00581,0,13.00581,420.0009,100,0.1079181,0,47.85234,0,366.8684
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,34.89644,68.19437,56.0405,37.38,37.38,0,-1,0,37.38,93.3559,0,0,0,34.89644,39.34737,37.38,0,0,0,318.7582,0,4.450932,-4.450932,415.3091,98.88293,0.1079181,41.11801,27.91715,0,353.6547
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,21.28861,62.46515,55.3454,0,0,0,-1,0,0,0,16.34313,0,0,21.28861,0,0,0,0,4.94548,314.3073,4.94548,0,4.94548,420.0009,100,0.1079022,0,17.03089,0,335.5959
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.620853,54.48402,53.65399,13.03887,13.03887,0,-1,0,13.03887,20.10031,0,0,0,2.620853,13.72513,13.03887,0,0,0,318.7582,0,11.10428,-11.10428,408.2959,97.21312,0.1079022,14.34276,2.096683,0,321.3791
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,52.08615,52.08615,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.33808,307.654,0,18.88646,-18.88646,388.3878,92.47311,0.1079022,19.73635,0,0,307.654
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,50.22483,50.22483,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.32304,288.7675,0,46.27644,-46.27644,339.6082,80.85893,0.1079022,48.35888,0,0,288.7675
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.7413,242.4911,0,0,0,339.6082,80.85893,0.1079022,0,0,0,242.4911
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,46.00789,46.00789,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.7413,242.4911,0,34.38867,-34.38867,303.3593,72.22827,0.1079022,35.93616,0,0,242.4911
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,44.27014,44.27014,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.9509,208.1024,0,14.98289,-14.98289,287.566,68.46796,0.1079022,15.65712,0,0,208.1024
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,43.07302,43.07302,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.5986,193.1195,0,54.95982,-54.95982,229.6333,54.67447,0.1079022,57.43302,0,0,193.1195
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,41.81412,41.81412,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.6651,138.1597,0,5.288278,-5.288278,224.0589,53.34726,0.1079022,5.52625,0,0,138.1597
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,40.7483,40.7483,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.5409,132.8714,0,21.36494,-21.36494,201.5383,47.98521,0.1079022,22.32636,0,0,132.8714
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,39.86012,39.86012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2797,111.5065,0,0,0,201.5383,47.98521,0.1079022,0,0,0,111.5065
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,38.90242,38.90242,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.2797,111.5065,0,61.07062,-61.07062,137.1642,32.65808,0.1079022,63.8188,0,0,111.5065
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,38.12237,38.12237,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.136,50.43583,0,7.567614,-7.567614,129.1872,30.7588,0.1079022,7.908156,0,0,50.43583
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4920715,37.89173,37.75165,12.70031,12.70031,0,0,0,12.70031,3.874483,0,1.776357E-15,0,0.4920715,13.36875,12.70031,0,0,306.5445,42.86822,0,12.87668,-12.87668,115.614,27.52709,0.1079022,13.97035,0.3936572,0,43.36029
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,23.90683,44.36026,37.2728,51.46464,51.46464,20.25,0,7.39125,51.46464,46.45292,0,7.105427E-15,0,23.90683,32.85751,31.21464,0,0,320.8519,29.99154,0,8.950687,-8.950687,106.1792,25.2807,0.1079022,56.6111,19.12546,81,53.89837
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,47.09443,53.64962,38.81747,36.94889,36.94889,81,0,22.761,36.94889,127.4583,0,0,0,47.09443,0,0,44.05111,41.84855,330.7971,21.04085,88.94299,0,88.94299,190.5579,45.37084,0.1081248,40.64378,37.67554,81,68.13528
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,61.47797,63.52381,42.81043,9.702654,9.702654,0,-1,0,9.702654,633.6202,0,0,0,61.47797,10.21332,9.702654,0,0,241.8541,101.0895,51.26465,0,51.26465,239.1918,56.95032,0.1079601,10.67292,49.18238,0,162.5675
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,73.81602,73.08212,46.4404,28.68473,28.68473,0,0,0,28.68473,257.3355,0,0,0,73.81602,30.19446,28.68473,0,0,190.5894,147.2277,43.62156,0,43.62156,280.5749,66.80341,0.1078204,31.55321,59.05281,0,221.0437
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,69.6285,75.07367,49.56834,35.36084,35.36084,0,0,0,35.36084,196.9085,0,0,0,69.6285,37.22194,35.36084,0,0,146.9679,186.4871,32.40656,0,32.40656,311.3184,74.12328,0.1077168,38.89692,55.7028,0,256.1156
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,70.93105,78.54247,51.8699,37.79401,37.79401,0,0,0,37.79401,187.6781,0,0,0,70.93105,39.78316,37.79401,0,0,114.5613,215.653,31.14789,0,31.14789,340.8679,81.15887,0.1076174,41.57341,56.74484,0,286.5841
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,70.10027,80.99504,54.13284,20.90396,20.90396,0,0,0,20.90396,335.3443,0,0,0,70.10027,22.00418,20.90396,0,0,83.41343,243.6861,48.09609,0,48.09609,386.4959,92.02264,0.1074644,22.99436,56.08021,0,313.7864
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,68.94762,82.02459,55.39174,6.129906,6.129906,0,-1,0,6.129906,1124.774,27.17775,0,0,68.94762,6.452533,6.129906,0,0,35.31734,286.9726,35.31734,0,35.31734,420.0009,100,0.1073522,6.742897,55.1581,0,355.9202
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,52.5054,74.95531,55.73929,3.208551,3.208551,0,-1,0,3.208551,1636.421,49.12798,0,0,52.5054,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1073522,3.529407,42.00432,0,371.2636
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,33.19551,67.59898,56.08684,29.59451,29.59451,0,-1,0,29.59451,112.1678,2.043391,0,0,33.19551,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1073522,32.55396,26.55641,0,351.9537
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,21.89627,62.72816,55.39174,21.05396,21.05396,0,-1,0,21.05396,104.0007,0,0,0,21.89627,22.16206,21.05396,0,0,0,318.7582,0,0.2657889,-0.2657889,419.7207,99.9333,0.1073522,23.15936,17.51702,0,340.6545
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.576522,54.55533,53.73895,29.64577,29.64577,0,-1,0,29.64577,8.691028,0,3.552714E-15,0,2.576522,31.20607,29.64577,0,0,0.295321,318.4924,0,28.62955,-28.62955,389.5425,92.74802,0.1073522,32.61034,2.061218,0,321.069
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,52.17883,52.17883,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,32.10593,289.8629,0,5.061011,-5.061011,384.2077,91.47784,0.1073522,5.288757,0,0,289.8629
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,50.30978,50.30978,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.72927,284.8019,0,21.87523,-21.87523,361.1492,85.98773,0.1073522,22.85962,0,0,284.8019
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,48.22448,48.22448,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,62.03509,262.9266,0,29.18652,-29.18652,330.3839,78.66267,0.1073522,30.49991,0,0,262.9266
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,46.09285,46.09285,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.46455,233.7401,0,35.50531,-35.50531,292.958,69.75177,0.1073522,37.10305,0,0,233.7401
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,44.35509,44.35509,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.9149,198.2348,0,40.24945,-40.24945,250.5314,59.65021,0.1073522,42.06067,0,0,198.2348
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,43.15798,43.15798,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.6365,157.9854,0,17.15894,-17.15894,232.4443,55.34376,0.1073522,17.93109,0,0,157.9854
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.702,140.8264,0,0,0,232.4443,55.34376,0.1073522,0,0,0,140.8264
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,40.84098,40.84098,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.702,140.8264,0,36.19565,-36.19565,194.2907,46.25959,0.1073522,37.82446,0,0,140.8264
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,39.94507,39.94507,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.9194,104.6308,0,37.07388,-37.07388,155.2114,36.95502,0.1073522,38.7422,0,0,104.6308
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,39.01055,39.01055,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,279.1126,67.5569,0,12.49818,-12.49818,142.0372,33.8183,0.1073522,13.06059,0,0,67.5569
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,38.2305,38.2305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.9995,55.05873,0,0,0,142.0372,33.8183,0.1073522,0,0,0,55.05873
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.712345,38.37186,37.88294,35.07378,35.07378,0,0,0,35.07378,4.882121,0,7.105427E-15,0,1.712345,36.91977,35.07378,0,0,292.9995,55.05873,0,35.20743,-35.20743,104.9253,24.98216,0.1073522,38.58116,1.369876,0,56.77107
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.53725,43.15188,37.4041,18.22199,18.22199,0,0,0,18.22199,107.218,0,0,0,19.53725,19.18104,18.22199,0,0,332.1188,19.8513,0.3562083,0,0.3562083,105.2632,25.06262,0.1073511,20.04419,15.6298,0,39.38855
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,44.60182,52.92872,38.94876,48.09495,48.09495,81,0,22.761,48.09495,92.73701,0,0,0,44.60182,0,0,32.90505,31.2598,331.7626,20.17188,75.86162,0,75.86162,177.2319,42.19798,0.1076145,52.90444,35.68145,81,64.7737
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,62.55355,64.10345,42.94173,15.87374,15.87374,0,-1,0,15.87374,394.0694,0,0,0,62.55355,16.7092,15.87374,0,0,255.901,88.44734,45.84435,0,45.84435,220.7236,52.55314,0.1074692,17.46111,50.04284,0,151.0009
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,69.52552,71.34651,46.57169,38.06637,38.06637,0,0,0,38.06637,182.6429,0,0,0,69.52552,40.06987,38.06637,0,0,210.0566,129.7073,29.45565,0,29.45565,248.6677,59.20648,0.1073761,41.87301,55.62041,0,199.2328
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,74.49735,77.38204,49.61469,72.74156,72.74156,81,0,22.761,72.74156,102.4137,0,0,0,74.49735,0,0,8.258438,7.845516,180.601,156.2173,82.34287,0,82.34287,326.785,77.8058,0.1076178,80.01572,59.59788,81,230.7147
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,71.45187,78.90569,51.96258,36.71685,36.71685,62.18279,0,18.00024,36.71685,194.6024,0,0,0,71.45187,0,0,25.46593,24.19263,98.25811,230.3259,95.6445,0,95.6445,417.5214,99.40965,0.1076615,40.38854,57.16149,81,301.7778
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,62.74157,77.59488,54.17145,6.155406,6.155406,0,0,0,6.155406,1019.292,53.64859,0,0,62.74157,6.479374,6.155406,0,0,2.613609,316.406,2.613609,0,2.613609,420.0009,100,0.1076533,6.770946,50.19326,0,379.1476
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,65.19475,80.33118,55.4767,25.38235,25.38235,0,-1,0,25.38235,256.8507,38.47649,0,0,65.19475,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1076533,27.92058,52.1558,0,383.953
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,47.43308,72.87077,55.7779,32.38145,32.38145,0,-1,0,32.38145,146.4822,13.34734,0,0,47.43308,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1076533,35.6196,37.94646,0,366.1913
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,39.78337,70.18197,56.12545,57.81604,57.81604,0,-1,0,57.81604,68.81028,0,0,0,39.78337,60.85899,57.81604,0,0,0,318.7582,0,21.07561,-21.07561,397.7852,94.71057,0.1076533,63.59764,31.8267,0,358.5416
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,16.94574,61.09015,55.4767,22.70441,22.70441,0,-1,0,22.70441,74.63634,0,0,0,16.94574,23.89938,22.70441,0,0,23.41735,297.6826,0,6.953638,-6.953638,390.4554,92.96539,0.1076533,24.97485,13.55659,0,314.6284
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.540302,54.59038,53.78529,62.88625,62.88625,0,-1,0,62.88625,4.039519,0,0,0.4748698,2.540302,66.19604,62.88625,0,0,31.14361,290.729,0,63.65575,-63.65575,323.3564,76.98946,0.1076533,69.17487,2.032242,0,293.2693
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,52.26379,52.26379,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,101.8722,227.0732,0,22.63993,-22.63993,299.4918,71.30743,0.1076533,23.65872,0,0,227.0732
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,50.39474,50.39474,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,127.0277,204.4333,0,64.61971,-64.61971,231.3766,55.08957,0.1076533,67.5276,0,0,204.4333
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,48.30944,48.30944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8274,139.8136,0,0,0,231.3766,55.08957,0.1076533,0,0,0,139.8136
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,46.1778,46.1778,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,198.8274,139.8136,0,13.35273,-13.35273,217.3016,51.73838,0.1076533,13.9536,0,0,139.8136
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,44.44005,44.44005,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,213.6637,126.4609,0,3.132563,-3.132563,213.9996,50.95219,0.1076533,3.273528,0,0,126.4609
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,43.25066,43.25066,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,217.1443,123.3283,0,24.58955,-24.58955,188.08,44.78085,0.1076533,25.69608,0,0,123.3283
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,41.99176,41.99176,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,244.4661,98.73876,0,16.20892,-16.20892,170.9943,40.71284,0.1076533,16.93832,0,0,98.73876
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,40.92594,40.92594,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,262.476,82.52985,0,16.9765,-16.9765,153.0995,36.45218,0.1076533,17.74044,0,0,82.52985
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,40.03003,40.03003,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,281.3387,65.55334,0,10.68019,-10.68019,141.8416,33.77173,0.1076533,11.1608,0,0,65.55334
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,39.10323,39.10323,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,293.2056,54.87316,0,11.10694,-11.10694,130.1338,30.98418,0.1076533,11.60675,0,0,54.87316
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,38.31545,38.31545,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,305.5467,43.76622,0,23.41637,-23.41637,105.4508,25.10728,0.1076533,46.74511,0,81,43.76622
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.755912,38.4928,37.99107,23.69735,23.69735,81,0,22.761,23.69735,7.409738,0,0,0,1.755912,0,0,57.30265,54.43752,331.5649,20.34984,56.19343,0,56.19343,158.7605,37.80006,0.1079607,26.06709,1.404729,81,22.10575
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.2592,42.87459,37.51223,35.58852,35.58852,81,0,22.761,35.58852,51.30643,0,0,0,18.2592,0,0,45.41148,43.14091,275.3714,70.92393,61.40011,0,61.40011,217.0098,51.6689,0.1082654,39.14737,14.60736,81,89.18313
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,47.90195,54.19872,39.05689,41.79798,41.79798,81,0,22.761,41.79798,114.6035,0,0,0,47.90195,0,0,39.20202,37.24192,213.9713,126.184,85.14387,0,85.14387,297.7844,70.9009,0.1084939,45.97778,38.32156,81,174.086
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,61.83122,63.92564,43.0344,19.20008,19.20008,0,-1,0,19.20008,322.0362,0,0,0,61.83122,20.21062,19.20008,0,0,128.8275,202.8135,41.62061,0,41.62061,337.2692,80.30202,0.1083628,21.12009,49.46498,0,264.6447
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,74.92075,73.80336,46.61803,29.40515,29.40515,0,0,0,29.40515,254.7879,0,0,0,74.92075,30.95279,29.40515,0,0,87.20686,240.272,43.96796,0,43.96796,378.9808,90.23335,0.1082246,32.34566,59.9366,0,315.1928
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,68.52274,74.73681,49.69964,31.82025,31.82025,0,0,0,31.82025,215.3432,0,0,0,68.52274,33.495,31.82025,0,0,43.2389,279.8432,35.02774,0,35.02774,412.2111,98.14529,0.1081147,35.00227,54.81819,0,348.366
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,76.15841,81.24047,52.00119,28.40337,28.40337,0,0,0,28.40337,268.1316,38.04897,0,0,76.15841,29.89828,28.40337,0,0,8.211157,311.3682,8.211157,0,8.211157,420.0009,100,0.108089,31.24371,60.92673,0,387.5266
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,74.6906,83.37604,54.21779,28.26471,28.26471,0,0,0,28.26471,264.2539,44.93827,0,0,74.6906,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.108089,31.09118,59.75248,0,393.4488
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,63.08303,79.34412,55.4767,49.70346,49.70346,0,-1,0,49.70346,126.9188,10.76359,0,0,63.08303,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.108089,54.67381,50.46642,0,381.8412
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,53.15147,75.33155,55.82425,47.23699,47.23699,0,-1,0,47.23699,112.5209,3.428321,0,0,53.15147,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.108089,51.96069,42.52117,0,371.9097
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,35.52777,68.63084,56.21814,34.68484,34.68484,0,-1,0,34.68484,102.4303,0,7.105427E-15,0,35.52777,36.51036,34.68484,0,0,0,318.7582,0,0.9825838,-0.9825838,418.9651,99.7534,0.108089,38.15332,28.42222,0,354.286
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.14805,60.18039,55.52303,0,0,0,-1,0,0,0,13.05629,0,0,14.14805,0,0,0,0,1.09176,317.7756,1.09176,0,1.09176,420.0009,100,0.1080856,0,11.31844,0,331.9237
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.527882,54.62525,53.8239,91.65861,68.7,0,-1,0,68.7,3.679595,0,22.95861,32.12447,2.527882,72.31579,68.7,0,0,0,318.7582,0,69.78791,-69.78791,346.4379,82.48505,0.1080856,100.8245,2.022305,0,321.2861
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,52.34874,52.34874,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.54212,248.9703,0,26.24651,-26.24651,318.7717,75.89787,0.1080856,27.42761,0,0,248.9703
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,50.4797,50.4797,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.7049,222.7238,0,4.197248,-4.197248,314.3474,74.84447,0.1080856,4.386124,0,0,222.7238
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,48.3944,48.3944,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.3685,218.5266,0,59.66587,-59.66587,251.454,59.86989,0.1080856,62.35083,0,0,218.5266
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,46.27048,46.27048,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.6639,158.8607,0,18.84104,-18.84104,231.5938,55.14128,0.1080856,19.68889,0,0,158.8607
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,44.53273,44.53273,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.5984,140.0197,0,10.15917,-10.15917,220.8851,52.59159,0.1080856,10.61633,0,0,140.0197
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,43.35879,43.35879,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.8864,129.8605,0,47.95854,-47.95854,170.3324,40.55525,0.1080856,50.11668,0,0,129.8605
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,42.09988,42.09988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1736,81.90193,0,0,0,170.3324,40.55525,0.1080856,0,0,0,81.90193
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1736,81.90193,0,0,0,170.3324,40.55525,0.1080856,0,0,0,81.90193
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,40.12271,40.12271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1736,81.90193,0,0,0,170.3324,40.55525,0.1080856,0,0,0,81.90193
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,39.21136,39.21136,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.1736,81.90193,0,25.30931,-25.30931,143.654,34.20327,0.1080856,26.44823,0,0,81.90193
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,38.42358,38.42358,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.2951,56.59262,0,13.74629,-13.74629,129.1642,30.75331,0.1080856,14.36487,0,0,56.59262
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.018254,38.38997,38.0992,22.0675,22.0675,0,0,0,22.0675,4.614268,0,3.552714E-15,0,1.018254,23.22895,22.0675,0,0,306.5688,42.84634,0,22.2107,-22.2107,105.752,25.17901,0.1080856,24.27426,0.8146031,0,43.86459
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.20903,43.91334,37.64352,33.77441,33.77441,81,0,22.761,33.77441,62.79615,0,0,0,21.20903,0,0,47.22559,44.86431,331.2473,20.63564,66.07334,0,66.07334,168.4347,40.10342,0.1083729,37.15186,16.96723,81,41.84467
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,42.758,52.53183,39.16502,0,0,72.31579,0,20.56389,0,0,0,0,0,42.758,0,0,72.31579,68.7,265.174,80.10164,111.458,0,111.458,274.1731,65.27917,0.1084466,0,34.2064,81,122.8596
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,53.08074,60.64944,43.11936,37.51357,37.51357,0,-1,0,37.51357,141.4974,0,0,0,53.08074,39.48797,37.51357,0,0,153.716,180.4138,13.59276,0,13.59276,287.0683,68.34946,0.1084041,41.26493,42.46459,0,233.4946
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,57.32199,66.36076,46.65665,26.88148,26.88148,0,0,0,26.88148,213.2397,0,0,0,57.32199,28.2963,26.88148,0,0,140.1232,192.6473,29.02569,0,29.02569,314.6045,74.90568,0.1083135,29.56963,45.85759,0,249.9693
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,68.92293,74.91695,49.69964,0,0,0,0,0,0,0,0,0,0,68.92293,0,0,0,0,111.0975,218.7704,68.92293,0,68.92293,379.9905,90.47375,0.108099,0,55.13834,0,287.6934
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,66.98241,76.87112,52.00119,0.4699257,0.4699257,0,0,0,0.4699257,14253.83,24.31315,0,0,66.98241,0.4946586,0.4699257,0,0,42.17459,280.8011,42.17459,0,42.17459,420.0009,100,0.1079682,0.5169182,53.58593,0,347.7835
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,69.46468,80.85364,54.26413,89.74469,89.74469,21.04469,0,7.592306,89.74469,77.40255,0,0,0,69.46468,72.31579,68.7,0,0,0,318.7582,0,2.851117,-2.851117,416.9955,99.28445,0.1079682,98.71915,55.57174,81,388.2229
