Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.15476,39.60735,38.98738,47.63009,47.63009,81,0,22.761,47.63009,4.523946,0,0,0,2.15476,0,0,33.36991,31.70141,348.9109,4.738426,33.85617,0,33.85617,121.1137,28.83653,0.1069153,52.3931,1.723808,81,6.893185
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.82613,43.21265,38.55487,0,0,72.31579,0,20.56389,0,0,0,0,0,15.82613,0,0,72.31579,68.7,315.0547,35.20898,84.52613,0,84.52613,201.3022,47.929,0.1070662,0,12.66091,81,51.03511
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,28.27027,48.57983,39.96824,12.32893,12.32893,81,0,22.761,12.32893,229.3003,0,0,0,28.27027,0,0,68.67107,65.23752,230.5286,111.2825,93.50779,0,93.50779,290.0115,69.05022,0.1072562,13.56182,22.61622,81,139.5528
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,35.50229,55.01313,43.72951,8.585957,8.585957,0,-1,0,8.585957,413.4925,0,0,0,35.50229,9.037849,8.585957,0,0,137.0208,195.4395,26.46444,0,26.46444,315.1179,75.02792,0.1071799,9.444552,28.40183,0,230.9418
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,61.14955,68.27541,46.96558,52.84957,52.84957,0,0,0,52.84957,115.7049,0,0,0,61.14955,55.63113,52.84957,0,0,110.5564,219.2575,5.518422,0,5.518422,320.3531,76.2744,0.107164,58.13453,48.91964,0,280.407
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,49.17371,66.78535,49.83094,50.48951,50.48951,0,0,0,50.48951,97.39394,0,0,0,49.17371,53.14685,50.48951,0,0,105.0379,224.2241,0,3.973132,-3.973132,316.1651,75.27724,0.107164,55.53846,39.33897,0,273.3978
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,61.05206,74.27903,52.04753,20.29845,20.29845,0,0,0,20.29845,300.772,0,0,0,61.05206,21.36679,20.29845,0,0,109.4525,220.2509,39.68527,0,39.68527,353.8138,84.24122,0.1070499,22.32829,48.84165,0,281.303
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,53.92143,73.83425,54.26413,14.37282,14.37282,0,0,0,14.37282,375.1624,0,0,0,53.92143,15.12929,14.37282,0,0,69.76725,255.9677,38.79214,0,38.79214,390.6153,93.00345,0.1069386,15.81011,43.13714,0,309.8891
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,45.30964,71.75587,55.56165,23.89532,23.89532,0,-1,0,23.89532,189.6172,0,0,0,45.30964,25.15297,23.89532,0,0,30.97511,290.8806,20.15667,0,20.15667,409.7375,97.55637,0.1068809,26.28485,36.24771,0,336.1903
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,36.90686,68.82147,55.9092,11.64348,11.64348,0,-1,0,11.64348,316.9745,13.83212,0,0,36.90686,12.2563,11.64348,0,0,10.81844,309.0216,10.81844,0,10.81844,420.0009,100,0.1068499,12.80783,29.52549,0,345.9285
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.34603,60.0343,56.30309,4.015193,4.015193,0,-1,0,4.015193,282.5775,7.119514,0,0,11.34603,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1068499,4.416713,9.076826,0,330.1042
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.017276,56.66264,55.69295,30.88918,30.88918,0,-1,0,30.88918,9.768067,0,0,0,3.017276,32.51493,30.88918,0,0,0,318.7582,0,29.49766,-29.49766,388.9076,92.59686,0.1068499,33.9781,2.413821,0,321.7755
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.715002,54.67668,54.13284,16.5879,16.5879,0,-1,0,16.5879,10.33887,0,3.552714E-15,0,1.715002,17.46095,16.5879,0,0,32.77517,289.2606,0,15.74595,-15.74595,372.3099,88.64503,0.1068499,18.24669,1.372001,0,290.9756
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,52.78125,52.78125,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.27067,273.5146,0,72.31579,-72.31579,296.0824,70.49566,0.1068499,97.05904,0,0,273.5146
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,51.0435,51.0435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.6216,201.1988,0,0,0,296.0824,70.49566,0.1068499,0,0,0,201.1988
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,48.9582,48.9582,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.6216,201.1988,0,39.01802,-39.01802,254.9538,60.70316,0.1068499,40.77383,0,0,201.1988
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,46.8729,46.8729,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.9749,162.1808,0,19.74583,-19.74583,234.1398,55.74747,0.1068499,20.63439,0,0,162.1808
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,45.18149,45.18149,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.9147,142.435,0,16.1303,-16.1303,217.137,51.69918,0.1068499,16.85616,0,0,142.435
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,43.98438,43.98438,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.8373,126.3047,0,25.08329,-25.08329,190.6969,45.40393,0.1068499,26.21204,0,0,126.3047
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,42.77181,42.77181,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.7076,101.2214,0,12.81441,-12.81441,177.1893,42.18785,0.1068499,13.39106,0,0,101.2214
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9458,88.40699,0,0,0,177.1893,42.18785,0.1068499,0,0,0,88.40699
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,40.84098,40.84098,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.9458,88.40699,0,13.12703,-13.12703,163.3522,38.89331,0.1068499,13.71774,0,0,88.40699
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,39.99141,39.99141,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.5314,75.27996,0,5.977089,-5.977089,157.0518,37.39322,0.1068499,6.246058,0,0,75.27996
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,39.29631,39.29631,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.1726,69.30287,0,18.89921,-18.89921,137.1303,32.65001,0.1068499,19.74967,0,0,69.30287
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6330521,39.23862,39.05689,3.218087,3.218087,0,0,0,3.218087,19.67169,0,4.440892E-16,0,0.6330521,3.38746,3.218087,0,0,298.1717,50.40366,0,2.754408,-2.754408,134.2269,31.95872,0.1068499,3.539896,0.5064417,0,51.03672
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,26.04281,46.44894,38.62438,9.198411,9.198411,0,0,0,9.198411,283.1229,0,0,0,26.04281,9.682537,9.198411,0,0,301.2322,47.64926,16.36027,0,16.36027,149.7476,35.65412,0.1068032,10.11825,20.83425,0,73.69206
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,49.61017,55.89082,40.03003,34.97597,34.97597,0,0,0,34.97597,141.8407,0,0,0,49.61017,36.81681,34.97597,0,0,284.8719,62.3735,12.79336,0,12.79336,161.8845,38.54384,0.1067666,38.47357,39.68814,0,111.9837
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,59.54013,63.85162,43.74495,13.30071,13.30071,0,-1,0,13.30071,447.6464,0,0,0,59.54013,14.00074,13.30071,0,0,272.0786,73.88753,45.53938,0,45.53938,205.0869,48.83012,0.1066367,14.63078,47.6321,0,133.4277
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,74.10477,73.86768,46.96558,9.68815,9.68815,0,0,0,9.68815,764.9011,0,0,0,74.10477,10.19805,9.68815,0,0,226.5392,114.873,63.90672,0,63.90672,265.7141,63.26515,0.1064549,10.65697,59.28382,0,188.9777
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,76.84713,78.78084,49.83094,0,0,0,0,0,0,0,0,0,0,76.84713,0,0,0,0,162.6324,172.389,76.84713,0,76.84713,338.6177,80.62311,0.1062371,0,61.47771,0,249.2361
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,80.90266,83.71539,52.04753,37.22607,37.22607,0,0,0,37.22607,217.328,0,0,0,80.90266,39.18533,37.22607,0,0,85.78532,241.5514,41.71732,0,41.71732,378.1943,90.04607,0.1061192,40.94867,64.72212,0,322.4541
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,61.95877,77.35288,54.26413,0,0,0,0,0,0,0,17.89078,0,0,61.95877,0,0,0,0,44.06799,279.097,44.06799,0,44.06799,420.0009,100,0.105995,0,49.56702,0,341.0558
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,70.17924,82.84464,55.56165,73.97293,68.7,0,-1,0,68.7,102.1532,0,5.272932,12.67023,70.17924,72.31579,68.7,0,0,0,318.7582,0,2.13655,-2.13655,417.7487,99.46378,0.105995,81.37022,56.14339,0,388.9375
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,59.40527,78.24303,55.95554,22.46539,22.46539,0,-1,0,22.46539,264.4302,33.38354,0,0,59.40527,23.64777,22.46539,0,0,2.373945,316.6217,2.373945,0,2.373945,420.0009,100,0.1059883,24.71192,47.52421,0,376.0269
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,43.02052,71.6694,56.30309,4.427069,4.427069,0,-1,0,4.427069,971.7609,38.36045,0,0,43.02052,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1059883,4.869776,34.41642,0,361.7787
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,18.15419,61.7336,55.69295,13.85999,13.85999,0,-1,0,13.85999,130.9827,3.564727,0,0,18.15419,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1059883,15.24599,14.52335,0,336.9124
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.133346,54.80995,54.13284,39.18386,39.18386,0,-1,0,39.18386,5.444449,0,7.105427E-15,0,2.133346,41.24617,39.18386,0,0,0,318.7582,0,39.11283,-39.11283,378.7723,90.1837,0.1059883,43.10225,1.706677,0,320.8916
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,52.78125,52.78125,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.4587,279.6454,0,25.88721,-25.88721,351.4848,83.68668,0.1059883,27.05214,0,0,279.6454
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,51.0435,51.0435,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.22227,253.7582,0,61.17677,-61.17677,286.9988,68.33292,0.1059883,63.92972,0,0,253.7582
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,49.00454,49.00454,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.1965,192.5814,0,61.11632,-61.11632,222.5766,52.99431,0.1059883,63.86656,0,0,192.5814
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,46.91924,46.91924,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.1035,131.4651,0,33.12772,-33.12772,187.6569,44.68011,0.1059883,34.61847,0,0,131.4651
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,45.22783,45.22783,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.9121,98.33737,0,25.5813,-25.5813,160.6918,38.25988,0.1059883,26.73246,0,0,98.33737
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,44.00755,44.00755,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.3357,72.75607,0,14.92519,-14.92519,144.9593,34.51404,0.1059883,15.59682,0,0,72.75607
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,42.81043,42.81043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.9193,57.83088,0,0,0,144.9593,34.51404,0.1059883,0,0,0,57.83088
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,41.75233,41.75233,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.9193,57.83088,0,18.8139,-18.8139,125.1277,29.79224,0.1059883,19.66052,0,0,57.83088
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,40.8796,40.8796,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.8236,39.01698,0,7.020307,-7.020307,117.7276,28.03033,0.1059883,7.33622,0,0,39.01698
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,40.03003,40.03003,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.6239,31.99668,0,6.34321,-6.34321,111.0413,26.43835,0.1059883,6.628654,0,0,31.99668
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,39.3581,39.3581,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.672,25.65347,0,16.80301,-16.80301,93.32937,22.22123,0.1059883,17.55914,0,0,25.65347
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.22282,39.75883,39.11868,39.84382,39.84382,29.32421,0,9.687025,39.84382,5.578832,0,0,0,2.22282,11.07328,10.51961,0,0,344.342,8.850457,0,8.850457,-8.850457,84.00017,20,0.1059883,43.82821,1.778256,81,11.07328
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.70923,44.22807,38.68617,0,0,72.31579,0,20.56389,0,0,0,0,0,18.70923,0,0,72.31579,68.7,354.1758,0,87.40923,0,87.40923,166.9238,39.74369,0.1061307,0,14.96738,81,18.70923
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,33.64402,50.45078,40.07637,21.9139,21.9139,81,0,22.761,21.9139,153.5282,0,0,0,33.64402,0,0,59.0861,56.13179,266.7666,78.6683,89.77582,0,89.77582,252.0927,60.02194,0.1063302,24.10529,26.91522,81,112.3123
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,54.44714,61.95978,43.81446,8.440634,8.440634,0,-1,0,8.440634,645.0599,0,0,0,54.44714,8.884878,8.440634,0,0,176.9908,159.4665,45.56226,0,45.56226,295.3168,70.31339,0.1062023,9.284698,43.55771,0,213.9137
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,73.40156,73.59766,47.0042,0,0,0,0,0,0,0,0,0,0,73.40156,0,0,0,0,131.4285,200.4726,73.40156,0,73.40156,364.9517,86.89307,0.1059969,0,58.72124,0,273.8741
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,73.79602,77.37378,49.86956,57.81549,57.81549,0,0,0,57.81549,127.6405,0,0,0,73.79602,60.85842,57.81549,0,0,58.02694,266.534,12.9376,0,12.9376,377.2253,89.81538,0.1059607,63.59705,59.03682,0,340.33
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,73.86185,80.22088,52.08615,28.34698,28.34698,0,0,0,28.34698,260.5634,0,0,0,73.86185,29.83893,28.34698,0,0,45.08934,278.1778,44.02292,0,44.02292,418.9891,99.75912,0.105838,31.18168,59.08948,0,352.0397
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,77.70193,84.98666,54.26413,0,0,0,0,0,0,0,76.63551,0,0,77.70193,0,0,0,0,1.066418,317.7985,1.066418,0,1.066418,420.0009,100,0.105835,0,62.16154,0,395.5004
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,66.7515,81.23452,55.60799,0,0,0,-1,0,0,0,66.7515,0,0,66.7515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105835,0,53.4012,0,385.5097
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,58.56395,77.8641,55.95554,22.56359,22.56359,0,-1,0,22.56359,259.5507,34.8128,0,0,58.56395,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.105835,24.81995,46.85115,0,377.3222
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,41.85244,71.25298,56.34943,7.010722,7.010722,0,-1,0,7.010722,596.9777,34.47274,0,0,41.85244,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.105835,7.711793,33.48195,0,360.6107
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,17.82618,61.6681,55.73929,9.76903,9.76903,0,-1,0,9.76903,182.4764,7.542988,0,0,17.82618,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.105835,10.74593,14.26094,0,336.5844
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.814939,54.74726,54.17145,13.04623,13.04623,0,-1,0,13.04623,13.9116,0,0,0,1.814939,13.73287,13.04623,0,0,0,318.7582,0,11.91793,-11.91793,407.4382,97.00891,0.105835,14.35085,1.451951,0,320.5732
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,52.82759,52.82759,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.24215,306.8403,0,11.36129,-11.36129,395.4624,94.15752,0.105835,11.87255,0,0,306.8403
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,51.08984,51.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8658,295.479,0,0,0,395.4624,94.15752,0.105835,0,0,0,295.479
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,49.05088,49.05088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8658,295.479,0,0,0,395.4624,94.15752,0.105835,0,0,0,295.479
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,46.96558,46.96558,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.8658,295.479,0,34.09309,-34.09309,359.5251,85.60104,0.105835,35.62728,0,0,295.479
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,45.26645,45.26645,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.74701,261.3859,0,10.17524,-10.17524,348.7995,83.04733,0.105835,10.63313,0,0,261.3859
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,44.07706,44.07706,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.05283,251.2107,0,34.45894,-34.45894,312.4766,74.39903,0.105835,36.00959,0,0,251.2107
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,42.85677,42.85677,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.3405,216.7517,0,14.06291,-14.06291,297.653,70.86961,0.105835,14.69574,0,0,216.7517
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,41.79095,41.79095,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.966,202.6888,0,31.13605,-31.13605,264.8327,63.05527,0.105835,32.53717,0,0,202.6888
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,40.92594,40.92594,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.5616,171.5528,0,33.01522,-33.01522,230.0316,54.76931,0.105835,34.50091,0,0,171.5528
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,40.07637,40.07637,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.2452,138.5376,0,19.92009,-19.92009,209.034,49.76989,0.105835,20.81649,0,0,138.5376
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,39.38127,39.38127,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.3786,118.6175,0,14.89458,-14.89458,193.3337,46.03174,0.105835,15.56483,0,0,118.6175
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.732682,39.66372,39.16502,22.34591,22.34591,0,0,0,22.34591,7.75391,0,3.552714E-15,0,1.732682,23.52201,22.34591,0,0,238.9282,103.7229,0,21.78933,-21.78933,170.3657,40.56319,0.105835,24.5805,1.386145,0,105.4556
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.38073,43.28443,38.75568,41.18698,41.18698,0,0,0,41.18698,37.34367,0,0,0,15.38073,43.35471,41.18698,0,0,263.1385,81.93356,0,27.97399,-27.97399,140.8786,33.54245,0.105835,45.30568,12.30458,0,97.31429
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.71039,46.02873,40.12271,16.7323,16.7323,0,0,0,16.7323,117.7984,0,0,0,19.71039,17.61295,16.7323,0,0,294.2207,53.95957,2.097434,0,2.097434,142.8683,34.0162,0.1058292,18.40553,15.76831,0,73.66995
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,32.89068,54.23705,43.83763,59.38538,59.38538,0,-1,0,59.38538,55.38515,0,7.105427E-15,6.019787,32.89068,62.51092,59.38538,0,0,292.1233,55.84726,0,29.62024,-29.62024,111.6459,26.5823,0.1058292,65.32391,26.31255,0,88.73794
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,49.76057,63.80253,47.0042,21.65974,21.65974,0,0,0,21.65974,229.7376,0,0,0,49.76057,22.79973,21.65974,0,0,325.0347,26.22702,26.96085,0,26.96085,137.2232,32.67212,0.1057542,23.82572,39.80846,0,75.98759
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,61.38177,71.81818,49.86956,0.5456691,0.5456691,0,0,0,0.5456691,11248.9,0,0,0,61.38177,0.5743885,0.5456691,0,0,298.0738,50.49178,60.80738,0,60.80738,194.9101,46.40708,0.1055854,0.600236,49.10542,0,111.8736
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,57.80724,72.9259,52.08615,10.75772,10.75772,0,0,0,10.75772,537.3558,0,0,0,57.80724,11.32392,10.75772,0,0,237.2664,105.2184,46.48333,0,46.48333,239.0081,56.90657,0.1054567,11.83349,46.2458,0,163.0257
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,72.15827,82.21788,54.30275,49.51723,49.51723,0,0,0,49.51723,145.7236,0,0,0,72.15827,52.12341,49.51723,0,0,190.7831,147.0534,20.03487,0,20.03487,258.0148,61.43198,0.1054013,54.46896,57.72662,0,219.2117
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,71.58388,83.60349,55.60799,34.32808,34.32808,0,-1,0,34.32808,208.5287,0,0,0,71.58388,36.13482,34.32808,0,0,170.7483,165.0848,35.44906,0,35.44906,291.6447,69.43909,0.1053035,37.76088,57.26711,0,236.6687
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,60.88261,78.91479,55.95554,0,0,0,-1,0,0,0,0,0,0,60.88261,0,0,0,0,135.2992,196.989,60.88261,0,60.88261,349.4031,83.19104,0.1051359,0,48.70609,0,257.8716
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,34.61486,68.42529,56.34943,32.93855,32.93855,0,-1,0,32.93855,105.0892,0,0,0,34.61486,34.67216,32.93855,0,0,74.41659,251.7833,0,0.05729866,-0.05729866,349.3427,83.17666,0.1051359,36.23241,27.69189,0,286.3982
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,19.14119,62.12574,55.73929,28.12916,28.12916,0,-1,0,28.12916,68.04749,0,0,0,19.14119,29.60964,28.12916,0,0,74.48025,251.726,0,10.46845,-10.46845,338.308,80.54935,0.1051359,30.94207,15.31295,0,270.8672
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.896713,54.77331,54.17145,18.16556,18.16556,0,-1,0,18.16556,10.44126,0,3.552714E-15,0,1.896713,19.12164,18.16556,0,0,86.11186,241.2576,0,17.22493,-17.22493,320.1513,76.22634,0.1051359,19.98212,1.517371,0,243.1543
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,52.87393,52.87393,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,105.2507,224.0326,0,34.31347,-34.31347,283.9817,67.61456,0.1051359,35.85757,0,0,224.0326
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,51.13618,51.13618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.3768,189.7191,0,0,0,283.9817,67.61456,0.1051359,0,0,0,189.7191
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,49.05088,49.05088,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,143.3768,189.7191,0,51.53577,-51.53577,229.6582,54.68042,0.1051359,53.85488,0,0,189.7191
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,46.96558,46.96558,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,200.6387,138.1834,0,29.56288,-29.56288,198.4962,47.26091,0.1051359,30.89321,0,0,138.1834
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,45.26645,45.26645,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,233.4864,108.6205,0,27.95451,-27.95451,169.0296,40.24506,0.1051359,29.21247,0,0,108.6205
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,44.0925,44.0925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.5469,80.66599,0,0,0,169.0296,40.24506,0.1051359,0,0,0,80.66599
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,42.87994,42.87994,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,264.5469,80.66599,0,32.64247,-32.64247,134.6214,32.05265,0.1051359,34.11138,0,0,80.66599
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,41.81412,41.81412,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,300.8163,48.02353,0,20.88174,-20.88174,112.6101,26.81188,0.1051359,21.82142,0,0,48.02353
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,40.9491,40.9491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.0183,27.14179,0,0,0,112.6101,26.81188,0.1051359,0,0,0,27.14179
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,40.09954,40.09954,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,324.0183,27.14179,0,19.96245,-19.96245,91.56785,21.80182,0.1051359,20.86077,0,0,27.14179
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,39.42761,39.42761,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,346.1988,7.179333,0,1.690532,-1.690532,89.78587,21.37755,0.1051359,1.766606,0,0,7.179333
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9526033,39.48523,39.21136,23.19108,23.19108,20.25,0,7.39125,23.19108,4.107628,0,0,0,0.9526033,3.095874,2.941081,0,0,348.0771,5.488801,0,2.143271,-2.143271,87.52666,20.83964,0.1051359,25.51019,0.7620826,81,6.441404
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,25.55089,46.47221,38.7943,38.07055,38.07055,81,0,22.761,38.07055,67.11459,0,0,0,25.55089,0,0,42.92945,40.78298,350.4586,3.34553,66.33388,0,66.33388,150.4565,35.82291,0.1053995,41.8776,20.44072,81,28.89642
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,42.54266,53.55114,40.16133,35.6665,35.6665,81,0,22.761,35.6665,119.279,0,0,0,42.54266,0,0,45.3335,43.06682,284.1247,63.04602,85.60948,0,85.60948,231.6728,55.16008,0.1056092,39.23315,34.03413,81,105.5887
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,60.23515,64.23373,43.83763,24.01039,24.01039,0,-1,0,24.01039,250.8712,0,0,0,60.23515,25.2741,24.01039,0,0,198.5152,140.0945,34.96106,0,34.96106,264.8398,63.05696,0.1055132,26.41143,48.18813,0,200.3297
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,72.7845,73.27192,46.96558,14.50217,14.50217,0,0,0,14.50217,501.887,0,0,0,72.7845,15.26544,14.50217,0,0,163.5541,171.5595,57.51905,0,57.51905,319.4071,76.04916,0.1053556,15.95239,58.2276,0,244.344
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,81.49926,81.08235,49.83094,49.32798,49.32798,0,0,0,49.32798,165.2191,0,0,0,81.49926,51.92419,49.32798,0,0,106.0351,223.3266,29.57507,0,29.57507,347.4645,82.72948,0.1052747,54.26077,65.19941,0,304.8259
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,82.34406,84.47316,52.04753,26.95391,26.95391,0,0,0,26.95391,305.4995,0,0,0,82.34406,28.37253,26.95391,0,0,76.46001,249.9442,53.97153,0,53.97153,398.6664,94.92038,0.1051274,29.6493,65.87525,0,332.2883
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,80.74107,86.60312,54.26413,54.49785,54.49785,0,0,0,54.49785,148.1546,0.8864251,0,0,80.74107,57.36616,54.49785,0,0,22.48848,298.5186,22.48848,0,22.48848,420.0009,100,0.1050662,59.94764,64.59286,0,379.2596
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,71.09641,83.3595,55.60799,24.14648,24.14648,0,-1,0,24.14648,294.438,45.67907,0,0,71.09641,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1050662,26.56113,56.87713,0,389.8546
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,60.89574,78.9208,55.95554,69.70655,68.7,0,-1,0,68.7,88.6401,0,1.006548,7.977202,60.89574,72.31579,68.7,0,0,0,318.7582,0,11.42004,-11.42004,407.963,97.13387,0.1050662,76.6772,48.7166,0,379.654
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,40.75076,70.81422,56.34943,35.81187,35.81187,0,-1,0,35.81187,113.7912,0,0,0,40.75076,37.6967,35.81187,0,0,12.68894,307.3382,3.054053,0,3.054053,410.8604,97.82371,0.1050579,39.39305,32.6006,0,348.0889
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,20.32521,62.54041,55.73929,0.305028,0.305028,0,-1,0,0.305028,6663.394,10.36925,0,0,20.32521,0.3210821,0.305028,0,0,9.634884,310.0868,9.634884,0,9.634884,420.0009,100,0.1050317,0.3355308,16.26017,0,330.412
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.335313,54.91318,54.17145,48.74987,48.74987,0,-1,0,48.74987,4.790399,0,7.105427E-15,0,2.335313,51.31565,48.74987,0,0,0,318.7582,0,48.98034,-48.98034,368.371,87.70721,0.1050317,53.62486,1.868251,0,321.0935
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,52.87393,52.87393,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.4226,269.7779,0,24.28197,-24.28197,342.7756,81.61307,0.1050317,25.37466,0,0,269.7779
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,51.13618,51.13618,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.40257,245.4959,0,40.52752,-40.52752,300.0558,71.44172,0.1050317,42.35126,0,0,245.4959
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,49.0895,49.0895,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.4332,204.9684,0,9.122445,-9.122445,290.4399,69.15222,0.1050317,9.532955,0,0,204.9684
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,46.96558,46.96558,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.5692,195.8459,0,36.16685,-36.16685,252.3167,60.07529,0.1050317,37.79436,0,0,195.8459
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,45.31279,45.31279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7546,159.6791,0,0,0,252.3167,60.07529,0.1050317,0,0,0,159.6791
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,44.0925,44.0925,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.7546,159.6791,0,44.32464,-44.32464,205.5944,48.95096,0.1050317,46.31925,0,0,159.6791
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,42.87994,42.87994,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.0042,115.3545,0,7.47037,-7.47037,197.72,47.07609,0.1050317,7.806536,0,0,115.3545
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,41.83729,41.83729,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.3046,107.8841,0,42.66677,-42.66677,152.7452,36.36784,0.1050317,44.58678,0,0,107.8841
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,40.96455,40.96455,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.7121,65.21731,0,51.89746,-51.89746,98.04052,23.34293,0.1050317,54.23285,0,0,65.21731
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,40.12271,40.12271,13.77579,12.65385,0,-1,0,12.65385,0,0,1.121937,2.499516,0,13.31984,12.65385,0,0,339.376,13.31984,0,13.31984,-13.31984,84.00017,20,0.1050317,15.15337,0,0,13.31984
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,39.46623,39.46623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050317,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.24696,39.60875,39.24997,0,0,0,0,0,0,0,0,0,0,1.24696,0,0,0,0,354.1758,0,1.24696,0,1.24696,85.18314,20.28166,0.1050283,0,0.9975683,0,1.24696
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.34888,45.82789,38.84064,18.42885,18.42885,81,0,22.761,18.42885,126.6974,0,0,0,23.34888,0,0,62.57115,59.44259,352.9288,1.122264,82.79147,0,82.79147,163.726,38.98231,0.1052449,20.27174,18.67911,81,24.47115
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,45.0159,54.41108,40.16133,32.51283,32.51283,81,0,22.761,32.51283,138.4558,0,0,0,45.0159,0,0,48.48717,46.06281,270.1374,75.63459,91.0787,0,91.0787,250.1309,59.55485,0.105438,35.76411,36.01271,81,120.6505
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,58.30877,63.47676,43.83763,0,0,0,-1,0,0,0,0,0,0,58.30877,0,0,0,0,179.0587,157.6054,58.30877,0,58.30877,305.4474,72.72543,0.1052797,0,46.64701,0,215.9142
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,73.21818,73.4669,46.96558,54.37531,54.37531,0,0,0,54.37531,134.6534,0,0,0,73.21818,57.23717,54.37531,0,0,120.7499,210.0833,15.98101,0,15.98101,320.6083,76.33517,0.1052364,59.81284,58.57454,0,283.3015
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,77.61478,79.15357,49.83094,60.93046,60.93046,0,0,0,60.93046,127.3825,0,0,0,77.61478,64.13733,60.93046,0,0,104.7689,224.4662,13.47744,0,13.47744,333.3942,79.37941,0.1052,67.02351,62.09182,0,302.081
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,73.55209,79.9621,52.00119,0,0,0,0,0,0,0,0,0,0,73.55209,0,0,0,0,91.29144,236.5959,73.55209,0,73.55209,403.1718,95.9931,0.1050013,0,58.84167,0,310.148
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,71.42528,81.74838,54.21779,22.14091,22.14091,0,0,0,22.14091,322.5941,30.3797,0,0,71.42528,23.30622,22.14091,0,0,17.73936,302.7928,17.73936,0,17.73936,420.0009,100,0.1049535,24.35501,57.14022,0,374.2181
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,63.89026,79.82375,55.56165,17.04183,17.04183,0,-1,0,17.04183,374.9025,45.95149,0,0,63.89026,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1049535,18.74602,51.11221,0,382.6485
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,58.63317,77.83956,55.9092,43.7516,43.7516,0,-1,0,43.7516,134.0138,12.57886,0,0,58.63317,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1049535,48.12675,46.90654,0,377.3914
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,42.76891,71.56819,56.30309,50.85127,50.85127,0,-1,0,50.85127,84.10587,7.105427E-15,0,0,42.76891,53.52766,50.85127,0,0,0,318.7582,0,10.75875,-10.75875,408.6601,97.29984,0.1049535,55.9364,34.21513,0,361.5271
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,21.08848,62.80905,55.73929,1.219749,1.219749,0,-1,0,1.219749,1728.92,7.850368,0,0,21.08848,1.283946,1.219749,0,0,11.95417,307.9995,11.95417,0,11.95417,420.0009,100,0.1049214,1.341724,16.87079,0,329.088
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.084449,54.83315,54.17145,0,0,0,-1,0,0,0,2.084449,0,0,2.084449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049214,0,1.667559,0,320.8427
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,52.87393,52.87393,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1049214,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,51.13618,51.13618,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1049214,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,49.05088,49.05088,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1049214,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,46.91924,46.91924,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1049214,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,45.26645,45.26645,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1049214,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,44.07706,44.07706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1049214,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1049214,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1049214,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,40.96455,40.96455,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1049214,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,40.12271,40.12271,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1049214,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,39.4894,39.4894,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1049214,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.225803,39.91478,39.27314,0.06730426,0.06730426,0,0,0,0.06730426,3307.076,0,0,0,2.225803,0.07084659,0.06730426,0,0,322.4972,28.51076,2.154957,0,2.154957,116.0975,27.64221,0.1049156,0.07403468,1.780643,0,30.73656
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.937652,41.73829,38.84064,15.5311,15.5311,0,0,0,15.5311,63.98548,0,0,0,9.937652,16.34853,15.5311,0,0,320.3422,30.45022,0,6.410879,-6.410879,109.3399,26.03325,0.1049156,17.08422,7.950121,0,40.38787
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,27.34258,48.5097,40.1845,15.87172,15.87172,0,0,0,15.87172,172.2723,0,0,0,27.34258,16.70707,15.87172,0,0,327.4654,24.03934,10.63551,0,10.63551,119.4296,28.43556,0.104887,17.45889,21.87407,0,51.38192
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,36.46719,55.43785,43.81446,34.71629,34.71629,0,-1,0,34.71629,105.0435,0,0,0,36.46719,36.54346,34.71629,0,0,316.8299,33.61129,0,0.07627023,-0.07627023,119.3492,28.41642,0.104887,38.18791,29.17375,0,70.07848
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,50.44623,63.96896,46.91924,19.18943,19.18943,0,0,0,19.18943,262.8855,0,0,0,50.44623,20.1994,19.18943,0,0,316.9147,33.53503,30.24683,0,30.24683,148.0439,35.24847,0.1048057,21.10837,40.35698,0,83.98125
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,40.33157,63.31475,49.74598,3.417794,3.417794,0,0,0,3.417794,1180.047,0,0,0,40.33157,3.597678,3.417794,0,0,286.6678,60.75717,36.73389,0,36.73389,182.8927,43.54579,0.1047071,3.759573,32.26525,0,101.0887
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,33.06227,63.06642,51.96258,3.648923,3.648923,0,0,0,3.648923,906.0831,0,0,0,33.06227,3.840972,3.648923,0,0,249.9339,93.81767,29.2213,0,29.2213,210.6144,50.14619,0.1046289,4.013815,26.44982,0,126.8799
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.238371,57.15028,54.17145,0,0,0,0,0,0,0,0,0,0,9.238371,0,0,0,0,220.7126,120.1168,9.238371,0,9.238371,219.3787,52.23293,0.1046041,0,7.390697,0,129.3552
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.838438,58.68226,55.4767,42.8027,42.8027,0,-1,0,42.8027,22.98555,0,7.105427E-15,0,9.838438,45.05548,42.8027,0,0,211.4743,128.4314,0,35.21704,-35.21704,182.2567,43.39437,0.1046041,47.08297,7.87075,0,138.2698
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,24.93077,64.31731,55.87058,13.28627,13.28627,0,-1,0,13.28627,187.6431,0,0,0,24.93077,13.98554,13.28627,0,0,250.6043,93.21434,10.94522,0,10.94522,192.6403,45.86663,0.1045749,14.61489,19.94461,0,118.1451
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.48039,60.03209,56.25675,9.977959,9.977959,0,-1,0,9.977959,115.0575,0,0,0,11.48039,10.50311,9.977959,0,0,239.6591,103.065,0.9772803,0,0.9772803,193.5674,46.08738,0.1045723,10.97575,9.184316,0,114.5454
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.907127,56.58815,55.65433,26.4254,26.4254,0,-1,0,26.4254,11.00126,0,3.552714E-15,0,2.907127,27.81621,26.4254,0,0,238.6818,103.9446,0,24.90908,-24.90908,167.3109,39.83585,0.1045723,29.06794,2.325702,0,106.8517
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.731165,54.68183,54.13284,44.90168,44.90168,0,-1,0,44.90168,3.855457,0,0,0,1.731165,47.26493,44.90168,0,0,266.3586,79.03551,0,45.53377,-45.53377,119.3141,28.40806,0.1045723,49.39185,1.384932,0,80.76668
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,52.87393,52.87393,57.14555,31.82666,0,-1,0,31.82666,0,0,25.3189,31.03345,0,33.50174,31.82666,0,0,316.9517,33.50174,0,33.50174,-33.50174,84.00017,20,0.1045723,62.86011,0,0,33.50174
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,51.13618,51.13618,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045723,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,49.05088,49.05088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045723,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,46.91924,46.91924,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045723,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,45.26645,45.26645,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045723,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,44.07706,44.07706,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045723,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,42.87994,42.87994,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045723,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,41.86046,41.86046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045723,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,41.01089,41.01089,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045723,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,40.16133,40.16133,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045723,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,39.53574,39.53574,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1048074,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.050611,39.9106,39.31948,10.29196,10.29196,81,0,22.761,10.29196,19.9244,0,0,0,2.050611,0,0,70.70804,67.17264,306.0368,43.32513,69.22325,0,69.22325,195.3398,46.50938,0.1050578,11.32116,1.640489,81,45.37574
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.855,43.57956,38.90242,32.36716,32.36716,81,0,22.761,32.36716,48.98483,0,0,0,15.855,0,0,48.63284,46.2012,236.8135,105.6261,62.0562,0,62.0562,254.2115,60.52642,0.1053265,35.60387,12.684,81,121.481
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.549441,42.41841,40.20767,0,0,72.31579,0,20.56389,0,0,0,0,0,7.549441,0,0,72.31579,68.7,174.7573,161.4766,76.24944,0,76.24944,326.5481,77.74938,0.1054943,0,6.039553,81,169.0261
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.15141,47.48993,43.81446,45.45146,45.45146,0,-1,0,45.45146,26.73491,0,0,0,12.15141,47.84364,45.45146,0,0,98.50789,230.1011,0,35.69223,-35.69223,288.9251,68.79156,0.1054943,49.9966,9.721125,0,242.2525
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,35.44252,58.39846,46.8729,0.07329795,0.07329795,0,0,0,0.07329795,48354.04,0,0,0,35.44252,0.07715574,0.07329795,0,0,138.1659,194.4089,35.36536,0,35.36536,322.4757,76.77977,0.1053996,0.08062775,28.35402,0,229.8514
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,26.189,58.2048,49.69964,7.055439,7.055439,0,0,0,7.055439,371.1888,0,0,0,26.189,7.426777,7.055439,0,0,102.8006,226.2377,18.76222,0,18.76222,340.2751,81.01772,0.1053494,7.760983,20.9512,0,252.4267
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,32.83253,62.93261,51.91624,0,0,0,0,0,0,0,0,0,0,32.83253,0,0,0,0,84.03834,243.1237,32.83253,0,32.83253,371.4228,88.43381,0.1052618,0,26.26603,0,275.9563
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,32.70616,65.29028,54.13284,30.86873,30.86873,0,0,0,30.86873,105.9524,0,0,0,32.70616,32.4934,30.86873,0,0,51.20581,272.673,0.2127545,0,0.2127545,371.6246,88.48186,0.1052612,33.95561,26.16493,0,305.3792
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,33.84962,67.13843,55.43808,26.60145,26.60145,0,-1,0,26.60145,127.2473,0,0,0,33.84962,28.00152,26.60145,0,0,50.99305,272.8645,5.848103,0,5.848103,377.1726,89.80282,0.1052456,29.26159,27.0797,0,306.7141
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,25.63439,64.52188,55.82425,14.52531,14.52531,0,-1,0,14.52531,176.4808,0,0,0,25.63439,15.2898,14.52531,0,0,45.14495,278.1278,10.34459,0,10.34459,386.9863,92.13941,0.105218,15.97784,20.50751,0,303.7621
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.23575,57.26226,56.21814,40.10636,40.10636,0,-1,0,40.10636,8.067924,0,0,0,3.23575,42.21722,40.10636,0,0,34.80036,287.4379,0,38.98147,-38.98147,345.8962,82.35609,0.105218,44.11699,2.5886,0,290.6736
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.46402,59.07285,55.65433,0,0,0,-1,0,0,0,0,0,0,10.46402,0,0,0,0,78.11311,248.4564,10.46402,0,10.46402,355.8233,84.71966,0.1051901,0,8.371219,0,258.9204
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.150826,54.76897,54.08649,0,0,0,-1,0,0,0,0,0,0,2.150826,0,0,0,0,67.64908,257.8741,2.150826,0,2.150826,357.8637,85.20548,0.1051844,0,1.72066,0,260.0249
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,52.82759,52.82759,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,65.49825,259.8098,0,0.3895597,-0.3895597,357.4531,85.10771,0.1051844,0.4070899,0,0,259.8098
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,51.08984,51.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.9311,259.4202,0,0,0,357.4531,85.10771,0.1051844,0,0,0,259.4202
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,49.00454,49.00454,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,65.9311,259.4202,0,7.489699,-7.489699,349.5583,83.228,0.1051844,7.826735,0,0,259.4202
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,46.91924,46.91924,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,74.25298,251.9305,0,39.02073,-39.02073,308.4268,73.43481,0.1051844,40.77666,0,0,251.9305
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,45.26645,45.26645,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,117.6094,212.9098,0,6.239893,-6.239893,301.8494,71.86876,0.1051844,6.520688,0,0,212.9098
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,44.07706,44.07706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.5426,206.6699,0,0,0,301.8494,71.86876,0.1051844,0,0,0,206.6699
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,42.87994,42.87994,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,124.5426,206.6699,0,4.649686,-4.649686,296.9482,70.70181,0.1051844,4.858922,0,0,206.6699
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,41.87591,41.87591,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,129.7089,202.0202,0,19.05511,-19.05511,276.8623,65.91947,0.1051844,19.91259,0,0,202.0202
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,41.01089,41.01089,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,150.8812,182.9651,0,21.00801,-21.00801,254.7179,60.64701,0.1051844,21.95337,0,0,182.9651
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,40.16133,40.16133,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,174.2235,161.9571,0,4.847427,-4.847427,249.6083,59.43043,0.1051844,5.065561,0,0,161.9571
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,39.53574,39.53574,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,179.6095,157.1097,0,11.91967,-11.91967,237.0439,56.4389,0.1051844,12.45605,0,0,157.1097
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8356985,39.57533,39.33493,16.86822,16.86822,0,0,0,16.86822,4.954278,0,3.552714E-15,0,0.8356985,17.75602,16.86822,0,0,192.8536,145.19,0,16.92032,-16.92032,219.2083,52.19234,0.1051844,18.55504,0.6685588,0,146.0257
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.82907,44.20604,38.92559,2.363019,2.363019,0,0,0,2.363019,754.5038,0,0,0,17.82907,2.487389,2.363019,0,0,211.6539,128.2697,15.34168,0,15.34168,233.7627,55.65767,0.1051435,2.599322,14.26326,0,146.0988
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,25.39801,47.9352,40.23083,31.2389,31.2389,0,0,0,31.2389,81.3025,0,3.552714E-15,0,25.39801,32.88306,31.2389,0,0,196.3122,142.0772,0,7.485049,-7.485049,225.8728,53.77912,0.1051435,34.3628,20.31841,0,167.4752
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,37.49399,55.79377,43.81446,46.90742,46.90742,0,-1,0,46.90742,79.93189,0,0,0,37.49399,49.37623,46.90742,0,0,204.629,134.5921,0,11.88225,-11.88225,213.3478,50.79699,0.1051435,51.59816,29.99519,0,172.0861
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,39.14396,59.67527,46.83429,20.90708,20.90708,0,0,0,20.90708,187.2282,0,0,0,39.14396,22.00745,20.90708,0,0,217.8315,122.7099,17.1365,0,17.1365,229.6049,54.66772,0.105098,22.99779,31.31516,0,161.8539
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,48.51374,66.32543,49.6533,2.485925,2.485925,0,0,0,2.485925,1951.537,0,0,0,48.51374,2.616763,2.485925,0,0,200.695,138.1328,45.89698,0,45.89698,273.1466,65.03477,0.104976,2.734517,38.811,0,186.6465
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,64.77333,75.66315,51.83128,42.08533,42.08533,0,0,0,42.08533,153.9095,0,0,0,64.77333,44.30035,42.08533,0,0,154.798,179.44,20.47298,0,20.47298,292.569,69.65913,0.1049217,46.29386,51.81866,0,244.2134
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,61.88561,77.04855,54.04016,38.76109,38.76109,0,0,0,38.76109,159.6591,0,0,0,61.88561,40.80115,38.76109,0,0,134.325,197.8657,21.08446,0,21.08446,312.5714,74.42162,0.1048659,42.6372,49.50849,0,259.7513
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,66.81565,80.99535,55.39174,11.93618,11.93618,0,-1,0,11.93618,559.774,0,0,0,66.81565,12.5644,11.93618,0,0,113.2405,216.8418,54.25124,0,54.25124,364.0387,86.6757,0.1047224,13.1298,53.45252,0,283.6574
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,51.11735,74.40993,55.7779,7.849162,7.849162,0,-1,0,7.849162,651.2459,0,0,0,51.11735,8.262276,7.849162,0,0,58.98929,265.6679,42.85507,0,42.85507,404.6946,96.35566,0.1046094,8.634078,40.89388,0,316.7852
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,36.08332,68.79338,56.17179,10.37434,10.37434,0,-1,0,10.37434,347.8131,9.028742,0,0,36.08332,10.92036,10.37434,0,0,16.13422,304.2374,16.13422,0,16.13422,420.0009,100,0.1045669,11.41177,28.86665,0,340.3207
