Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,17.72706,61.49684,55.60799,53.69238,53.69238,0,-1,0,53.69238,33.01597,0,7.105427E-15,0,17.72706,56.5183,53.69238,0,0,0,318.7582,0,38.79124,-38.79124,379.1113,90.26441,0.1045669,59.06162,14.18165,0,336.4853
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.545095,54.57613,54.08649,0,0,0,-1,0,0,0,0,0,0,1.545095,0,0,0,0,43.10137,279.967,1.545095,0,1.545095,380.5771,90.61341,0.1045629,0,1.236076,0,281.5121
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,52.82759,52.82759,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,41.55628,281.3576,0,50.98222,-50.98222,326.8371,77.81821,0.1045629,53.27642,0,0,281.3576
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,51.13618,51.13618,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,98.20319,230.3754,0,72.31579,-72.31579,250.6096,59.66883,0.1045629,86.40379,0,0,230.3754
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,49.05088,49.05088,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,178.5541,158.0596,0,59.97908,-59.97908,187.3861,44.61564,0.1045629,62.67813,0,0,158.0596
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,46.91924,46.91924,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,245.1975,98.08048,0,34.25895,-34.25895,151.274,36.01754,0.1045629,35.80059,0,0,98.08048
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,45.26645,45.26645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.263,63.82154,0,0,0,151.274,36.01754,0.1045629,0,0,0,63.82154
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,44.0925,44.0925,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,283.263,63.82154,0,40.09211,-40.09211,109.0132,25.95547,0.1045629,41.89625,0,0,63.82154
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,42.90311,42.90311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.8098,23.72943,0,0,0,109.0132,25.95547,0.1045629,0,0,0,23.72943
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,41.89908,41.89908,33.82896,22.54296,0,-1,0,22.54296,0,0,11.286,14.6689,0,23.72943,22.54296,0,0,327.8098,23.72943,0,23.72943,-23.72943,84.00017,20,0.1045629,37.21186,0,0,23.72943
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,41.03406,41.03406,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045629,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,40.1845,40.1845,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045629,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,39.57436,39.57436,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1048095,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.321916,40.05119,39.38127,44.65196,44.65196,81,0,22.761,44.65196,5.200031,0,0,0,2.321916,0,0,36.34804,34.53064,285.4758,61.83,36.85255,0,36.85255,184.1361,43.84184,0.1049847,49.11716,1.857533,81,64.15192
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.99217,44.6114,38.97193,74.07693,74.07693,81,0,22.761,74.07693,25.63844,0,0,0,18.99217,0,0,6.923064,6.57691,248.6233,94.9973,25.56908,0,25.56908,208.3931,49.6173,0.1050934,81.48463,15.19374,81,113.9895
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,43.69311,54.05188,40.25401,37.55282,37.55282,81,0,22.761,37.55282,116.3511,0,0,0,43.69311,0,0,43.44718,41.27482,223.0542,118.0095,84.96793,0,84.96793,289.0007,68.80956,0.1052974,41.3081,34.95449,81,161.7026
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,42.33377,57.4712,43.79129,13.74041,13.74041,0,-1,0,13.74041,308.0969,0,0,0,42.33377,14.46358,13.74041,0,0,138.0862,194.4806,27.87018,0,27.87018,315.4407,75.10477,0.105224,15.11445,33.86701,0,236.8144
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,41.93573,60.63607,46.78794,21.61178,21.61178,0,0,0,21.61178,194.0411,0,0,0,41.93573,22.74924,21.61178,0,0,110.2161,219.5638,19.18649,0,19.18649,333.6426,79.43855,0.1051735,23.77296,33.54858,0,261.4995
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,51.63586,67.51057,49.61469,19.02182,19.02182,0,0,0,19.02182,271.4559,0,0,0,51.63586,20.02297,19.02182,0,0,91.02958,236.8316,31.61289,0,31.61289,363.6332,86.57916,0.1050904,20.924,41.30869,0,288.4675
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,72.23036,79.05217,51.78494,13.08524,13.08524,0,0,0,13.08524,551.9989,0,0,0,72.23036,13.77393,13.08524,0,0,59.41669,265.2832,58.45643,0,58.45643,419.0898,99.7831,0.1049371,14.39376,57.78429,0,337.5136
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,65.67503,78.73377,54.00154,34.05685,34.05685,0,0,0,34.05685,192.8394,28.86544,0,0,65.67503,35.84932,34.05685,0,0,0.960264,317.894,0.960264,0,0.960264,420.0009,100,0.1049346,37.46254,52.54002,0,383.569
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,53.31277,74.79491,55.30678,0,0,0,-1,0,0,0,53.31277,0,0,53.31277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049346,0,42.65022,0,372.071
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,45.45285,71.96308,55.69295,18.64554,18.64554,0,-1,0,18.64554,243.7733,25.82596,0,0,45.45285,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1049346,20.5101,36.36228,0,364.2111
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,28.071,65.73165,56.12545,43.93299,43.93299,0,-1,0,43.93299,63.89503,0,7.105427E-15,0,28.071,46.24526,43.93299,0,0,0,318.7582,0,18.17426,-18.17426,400.8435,95.43874,0.1049346,48.32629,22.4568,0,346.8292
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.31519,60.61846,55.56165,42.31119,42.31119,0,-1,0,42.31119,36.19655,0,7.105427E-15,0,15.31519,44.53809,42.31119,0,0,20.19362,300.584,0,29.2229,-29.2229,370.0399,88.10455,0.1049346,46.5423,12.25215,0,315.8992
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.027038,54.68298,54.04016,24.10247,24.10247,0,-1,0,24.10247,8.410083,0,0,0,2.027038,25.37102,24.10247,0,0,52.66351,271.3611,0,23.34398,-23.34398,345.4331,82.24582,0.1049346,26.51272,1.62163,0,273.3881
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,52.82759,52.82759,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,78.60126,248.0171,0,31.61877,-31.61877,312.104,74.31033,0.1049346,33.04161,0,0,248.0171
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,51.08984,51.08984,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,113.7332,216.3983,0,72.31579,-72.31579,235.8765,56.16096,0.1049346,86.67034,0,0,216.3983
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,49.00454,49.00454,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,194.0841,144.0825,0,40.24711,-40.24711,193.4523,46.05998,0.1049346,42.05823,0,0,144.0825
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,46.91924,46.91924,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,238.8031,103.8354,0,10.48147,-10.48147,182.4039,43.42941,0.1049346,10.95313,0,0,103.8354
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,45.26645,45.26645,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,250.4492,93.35395,0,31.97437,-31.97437,148.6999,35.40467,0.1049346,33.41322,0,0,93.35395
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,44.11567,44.11567,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,285.9763,61.37958,0,16.45878,-16.45878,131.3508,31.27395,0.1049346,17.19942,0,0,61.37958
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,42.91856,42.91856,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,304.2638,44.9208,0,3.935852,-3.935852,127.2021,30.28615,0.1049346,4.112966,0,0,44.9208
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,41.94542,41.94542,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,308.637,40.98495,0,32.4252,-32.4252,93.02293,22.14827,0.1049346,33.88433,0,0,40.98495
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,41.05723,41.05723,21.72328,8.13176,0,-1,0,8.13176,0,0,13.59152,15.76384,0,8.559747,8.13176,0,0,344.665,8.559747,0,8.559747,-8.559747,84.00017,20,0.1049346,23.8956,0,0,8.559747
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,40.20767,40.20767,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049346,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,39.59752,39.59752,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.105156,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.430322,40.10587,39.40444,19.55804,19.55804,81,0,22.761,19.55804,12.4262,0,0,0,2.430322,0,0,61.44196,58.36986,307.6588,41.86534,60.80018,0,60.80018,185.8102,44.24044,0.1054219,21.51385,1.944258,81,44.29566
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.82129,45.19297,38.98738,23.76614,23.76614,81,0,22.761,23.76614,87.60903,0,0,0,20.82129,0,0,57.23386,54.37217,246.8586,96.5855,75.19345,0,75.19345,257.145,61.22488,0.1056492,26.14276,16.65703,81,117.4068
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,35.88738,51.38857,40.25401,33.06752,33.06752,81,0,22.761,33.06752,108.5276,0,0,0,35.88738,0,0,47.93248,45.53586,171.6651,164.2596,81.42324,0,81.42324,334.3899,79.61648,0.1058593,36.37427,28.7099,81,200.147
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,41.17797,57.03525,43.76812,26.7908,26.7908,0,-1,0,26.7908,153.7019,0,0,0,41.17797,28.20084,26.7908,0,0,90.24189,237.5405,12.97713,0,12.97713,346.701,82.54771,0.1058252,29.46988,32.94238,0,278.7185
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,48.03522,62.84963,46.74161,17.60941,17.60941,0,0,0,17.60941,272.7815,0,0,0,48.03522,18.53622,17.60941,0,0,77.26476,249.2199,29.499,0,29.499,374.6862,89.21084,0.1057479,19.37035,38.42817,0,297.2552
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,48.50966,66.18365,49.52973,36.78236,36.78236,0,0,0,36.78236,131.883,0,0,0,48.50966,38.71827,36.78236,0,0,47.76576,275.769,9.791391,0,9.791391,383.9752,91.42248,0.1057223,40.46059,38.80773,0,324.2787
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,50.78354,69.56266,51.69999,32.65434,32.65434,0,0,0,32.65434,155.5185,0,0,0,50.78354,34.37299,32.65434,0,0,37.97437,284.5813,16.41055,0,16.41055,399.5436,95.12924,0.1056794,35.91977,40.62683,0,335.3648
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,61.27657,76.62587,53.91658,36.393,36.393,0,0,0,36.393,168.3746,1.404327,0,0,61.27657,38.30842,36.393,0,0,21.56382,299.3508,21.56382,0,21.56382,420.0009,100,0.105623,40.0323,49.02125,0,360.6273
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,39.20468,68.9937,55.26044,7.571383,7.571383,0,-1,0,7.571383,517.8007,31.2348,0,0,39.20468,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.105623,8.328522,31.36374,0,357.9629
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,25.29028,64.2168,55.65433,13.53189,13.53189,0,-1,0,13.53189,186.8939,11.04618,0,0,25.29028,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.105623,14.88508,20.23223,0,344.0485
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,23.27465,63.95223,56.08684,3.175796,3.175796,0,-1,0,3.175796,732.876,19.9317,0,0,23.27465,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.105623,3.493376,18.61972,0,342.0329
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.28771,60.2279,55.52303,27.52079,27.52079,0,-1,0,27.52079,51.91607,0,3.552714E-15,0,14.28771,28.96925,27.52079,0,0,0,318.7582,0,14.68154,-14.68154,404.5251,96.31532,0.105623,30.27287,11.43017,0,333.0459
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.096976,54.34864,54.00154,0,0,0,-1,0,0,0,0,0,0,1.096976,0,0,0,0,16.31282,304.0767,1.096976,0,1.096976,405.5658,96.5631,0.1056201,0,0.8775808,0,305.1737
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,52.78125,52.78125,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,15.21585,305.064,0,41.18014,-41.18014,362.1581,86.22796,0.1056201,43.03324,0,0,305.064
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,51.08984,51.08984,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,60.97155,263.8838,0,31.532,-31.532,328.9205,78.31425,0.1056201,32.95094,0,0,263.8838
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,49.00454,49.00454,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,96.00711,232.3518,0,2.259988,-2.259988,326.5383,77.74705,0.1056201,2.361687,0,0,232.3518
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,46.91924,46.91924,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,98.5182,230.0918,0,59.75379,-59.75379,263.5522,62.75041,0.1056201,62.44271,0,0,230.0918
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,45.26645,45.26645,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,164.9113,170.3381,0,15.22894,-15.22894,247.4995,58.92834,0.1056201,15.91424,0,0,170.3381
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,44.0925,44.0925,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,181.8324,155.1091,0,15.47659,-15.47659,231.1858,55.04412,0.1056201,16.17303,0,0,155.1091
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,42.91856,42.91856,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,199.0286,139.6325,0,10.66671,-10.66671,219.9421,52.36705,0.1056201,11.14671,0,0,139.6325
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,41.89908,41.89908,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,210.8805,128.9658,0,7.917986,-7.917986,211.5958,50.37985,0.1056201,8.274295,0,0,128.9658
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,41.03406,41.03406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.6782,121.0478,0,0,0,211.5958,50.37985,0.1056201,0,0,0,121.0478
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,40.1845,40.1845,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,219.6782,121.0478,0,29.56485,-29.56485,180.4317,42.95984,0.1056201,30.89527,0,0,121.0478
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,39.57436,39.57436,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,252.528,91.48298,0,27.00248,-27.00248,151.9686,36.18292,0.1056201,28.2176,0,0,91.48298
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7159656,39.58724,39.38127,0,0,0,0,0,0,0,0,0,0,0.7159656,0,0,0,0,282.5308,64.48049,0.7159656,0,0.7159656,152.6478,36.34464,0.1056183,0,0.5727724,0,65.19646
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.6858,46.08726,38.98738,46.55044,46.55044,0,0,0,46.55044,50.882,0,7.105427E-15,0,23.6858,49.00047,46.55044,0,0,281.8148,65.12486,0,25.31467,-25.31467,125.9638,29.99132,0.1056183,51.20549,18.94864,0,88.81066
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,45.041,54.52232,40.25401,65.47639,65.47639,20.25,0,7.39125,65.47639,68.78969,0,0,0,45.041,47.60672,45.22638,0,0,309.9423,39.81019,0,2.565718,-2.565718,123.2593,29.34739,0.1056183,72.02402,36.0328,81,84.8512
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,62.65245,65.08775,43.74495,48.0904,48.0904,0,-1,0,48.0904,130.2806,0,0,5.613224,62.65245,50.62148,48.0904,0,0,312.7931,37.24448,12.03097,0,12.03097,134.6729,32.06491,0.1055869,52.89944,50.12196,0,99.89693
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,57.06715,66.35768,46.74161,0,0,0,0,0,0,0,0,0,0,57.06715,0,0,0,0,300.7621,48.07235,57.06715,0,57.06715,188.8115,44.95504,0.1054381,0,45.65372,0,105.1395
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,70.95827,75.57327,49.48339,19.90991,19.90991,0,0,0,19.90991,356.3967,0,0,0,70.95827,20.9578,19.90991,0,0,243.6949,99.43279,50.00046,0,50.00046,236.2461,56.24897,0.1053081,21.9009,56.76661,0,170.3911
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,78.85743,82.14245,51.65364,27.86583,27.86583,0,0,0,27.86583,282.9897,0,0,0,78.85743,29.33245,27.86583,0,0,193.6945,144.4332,49.52497,0,49.52497,283.2296,67.43549,0.1051796,30.65242,63.08594,0,223.2906
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,59.26503,75.67787,53.87024,12.86505,12.86505,0,0,0,12.86505,460.6671,0,0,0,59.26503,13.54215,12.86505,0,0,144.1695,189.0057,45.72287,0,45.72287,326.6062,77.76322,0.1050613,14.15155,47.41202,0,248.2707
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,47.97344,72.44785,55.2141,0,0,0,-1,0,0,0,0,0,0,47.97344,0,0,0,0,98.44662,230.1563,47.97344,0,47.97344,372.1178,88.59929,0.1049374,0,38.37875,0,278.1297
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,52.20683,74.67474,55.60799,33.19669,33.19669,0,-1,0,33.19669,157.2652,0,0,0,52.20683,34.94388,33.19669,0,0,50.47319,273.3324,17.26295,0,17.26295,388.4948,92.49859,0.1048929,36.51635,41.76546,0,325.5392
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,34.22637,67.93915,56.0405,63.35623,63.35623,0,-1,0,63.35623,54.0221,0,1.421085E-14,0.9918505,34.22637,66.69077,63.35623,0,0,33.21024,288.869,0,32.4644,-32.4644,354.2744,84.35087,0.1048929,69.69185,27.38109,0,323.0954
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.26848,60.90525,55.52303,6.320001,6.320001,0,-1,0,6.320001,257.4127,0,0,0,16.26848,6.652633,6.320001,0,0,69.28179,256.4046,9.615851,0,9.615851,363.3968,86.52287,0.1048682,6.952001,13.01479,0,272.6731
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.382121,54.75735,54.00154,55.97957,55.97957,0,-1,0,55.97957,4.25534,0,7.105427E-15,0,2.382121,58.92587,55.97957,0,0,59.66594,265.0589,0,56.54374,-56.54374,303.7944,72.33186,0.1048682,61.57753,1.905697,0,267.441
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,52.78125,52.78125,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,122.4923,208.5151,0,33.74817,-33.74817,268.2207,63.86195,0.1048682,35.26683,0,0,208.5151
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,51.08984,51.08984,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,159.9903,174.767,0,44.30763,-44.30763,221.5164,52.74189,0.1048682,46.30148,0,0,174.767
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,49.00454,49.00454,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,209.221,130.4593,0,1.445029,-1.445029,219.9932,52.37923,0.1048682,1.510055,0,0,130.4593
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,46.8729,46.8729,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,210.8266,129.0143,0,41.25108,-41.25108,176.5107,42.02628,0.1048682,43.10737,0,0,129.0143
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,45.22783,45.22783,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,256.6611,87.76323,0,29.34735,-29.34735,145.5759,34.66086,0.1048682,30.66798,0,0,87.76323
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,44.07706,44.07706,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,289.2693,58.41589,0,48.68103,-48.68103,94.2616,22.44319,0.1048682,50.87168,0,0,58.41589
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,42.90311,42.90311,32.52587,9.248107,0,-1,0,9.248107,0,0,23.27776,26.53035,0,9.734849,9.248107,0,0,343.3593,9.734849,0,9.734849,-9.734849,84.00017,20,0.1048682,35.77846,0,0,9.734849
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,41.89908,41.89908,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048682,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,41.03406,41.03406,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048682,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,40.1845,40.1845,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048682,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,39.59752,39.59752,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1050974,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.250724,39.76465,39.40444,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,386.6457,0,0,0,1.250724,0,0,72.31579,68.7,305.2563,44.02756,69.95072,0,69.95072,196.7704,46.84999,0.105278,0.3558286,1.000579,81,45.27829
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.9237,43.10565,39.01055,0,0,72.31579,0,20.56389,0,0,0,0,0,13.9237,0,0,72.31579,68.7,235.3056,106.9832,82.6237,0,82.6237,275.1541,65.51275,0.1054231,0,11.13896,81,120.9069
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.85457,46.21016,40.25401,25.47956,25.47956,81,0,22.761,25.47956,77.92354,0,0,0,19.85457,0,0,55.52044,52.74442,152.6819,181.3445,72.59899,0,72.59899,344.0276,81.91116,0.105653,28.02751,15.88366,81,201.1991
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.74841,50.41088,43.70634,26.14126,26.14126,0,-1,0,26.14126,83.19572,0,0,0,21.74841,27.51712,26.14126,0,0,80.08287,246.6836,0,5.768706,-5.768706,337.9468,80.46336,0.105653,28.75539,17.39873,0,268.432
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.06169,51.64856,46.65665,0,0,0,0,0,0,0,0,0,0,16.06169,0,0,0,0,86.49255,240.9149,16.06169,0,16.06169,353.1843,84.09132,0.1056116,0,12.84935,0,256.9766
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,20.38165,55.9561,49.43705,33.61985,33.61985,0,0,0,33.61985,60.62385,0,0,0,20.38165,35.38932,33.61985,0,0,70.43085,255.3705,0,15.00767,-15.00767,337.3648,80.32479,0.1056116,36.98184,16.30532,0,275.7521
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.505153,53.97617,51.60731,2.905387,2.905387,0,0,0,2.905387,258.3185,0,0,0,7.505153,3.058302,2.905387,0,0,87.10604,240.3628,4.446851,0,4.446851,341.5834,81.32923,0.1056001,3.195925,6.004122,0,247.8679
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.270444,56.43921,53.78529,2.65128,2.65128,0,0,0,2.65128,311.9416,0,0,0,8.270444,2.790821,2.65128,0,0,82.65919,244.3649,5.479623,0,5.479623,346.7819,82.56695,0.105586,2.916408,6.616355,0,252.6354
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.718566,58.28713,55.12915,25.59276,25.59276,0,-1,0,25.59276,37.97389,0,3.552714E-15,0,9.718566,26.93975,25.59276,0,0,77.17957,249.2966,0,17.22118,-17.22118,328.6292,78.24488,0.105586,28.15204,7.774853,0,259.0152
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,16.30342,60.95738,55.56165,42.56898,42.56898,0,-1,0,42.56898,38.29883,0,7.105427E-15,0,16.30342,44.80946,42.56898,0,0,96.31422,232.0754,0,28.50603,-28.50603,298.5811,71.09061,0.105586,46.82588,13.04274,0,248.3788
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.367664,58.72911,56.00188,0,0,0,-1,0,0,0,0,0,0,8.367664,0,0,0,0,127.9876,203.5694,8.367664,0,8.367664,306.5194,72.98067,0.1055645,0,6.694131,0,211.9371
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.7167,59.94616,55.43808,56.3419,56.3419,0,-1,0,56.3419,24.34547,0,7.105427E-15,0,13.7167,59.30726,56.3419,0,0,119.6199,211.1003,0,45.59056,-45.59056,258.4627,61.53863,0.1055645,61.97609,10.97336,0,224.817
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.18546,54.6481,53.9552,55.17754,55.17754,0,-1,0,55.17754,3.960777,0,7.105427E-15,0,2.18546,58.08162,55.17754,0,0,170.2761,165.5097,0,55.89616,-55.89616,199.543,47.51015,0.1055645,60.6953,1.748368,0,167.6952
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,52.74263,52.74263,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,232.3829,109.6136,0,26.50694,-26.50694,171.6022,40.8576,0.1055645,27.69976,0,0,109.6136
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,51.0435,51.0435,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,261.8351,83.10663,0,39.35946,-39.35946,130.1137,30.9794,0.1055645,41.13063,0,0,83.10663
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,48.9582,48.9582,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,305.5678,43.74717,0,31.16969,-31.16969,97.258,23.15662,0.1055645,32.57232,0,0,43.74717
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,46.83429,46.83429,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,340.2008,12.57749,0,8.957155,-8.957155,87.81633,20.90861,0.1055645,9.360228,0,0,12.57749
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,45.22783,45.22783,29.09453,3.439315,0,-1,0,3.439315,0,0,25.65522,28.56467,0,3.620332,3.439315,0,0,350.1532,3.620332,0,3.620332,-3.620332,84.00017,20,0.1055645,32.00398,0,0,3.620332
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,44.05389,44.05389,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055645,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,42.85677,42.85677,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055645,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,41.89908,41.89908,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055645,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,41.03406,41.03406,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055645,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,40.1845,40.1845,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055645,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,39.59752,39.59752,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1058175,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3690878,39.53376,39.42761,40.43316,40.43316,81,0,22.761,40.43316,0.9128342,0,0,0,0.3690878,0,0,40.56684,38.53849,290.8817,56.96473,38.90758,0,38.90758,180.9572,43.08497,0.105997,44.47648,0.2952702,81,57.33382
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.99532,45.29527,39.03372,57.85637,57.85637,81,0,22.761,57.85637,36.2887,0,0,0,20.99532,0,0,23.14363,21.98645,251.9741,91.98155,42.98177,0,42.98177,221.7333,52.79354,0.1061806,63.642,16.79626,81,112.9769
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,42.14938,53.53397,40.26945,17.18903,17.18903,81,0,22.761,17.18903,245.2109,0,0,0,42.14938,0,0,63.81097,60.62042,208.9923,130.6651,102.7698,0,102.7698,319.2293,76.00683,0.1063299,18.90793,33.7195,81,172.8145
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,57.57321,63.01149,43.68317,11.25402,11.25402,0,-1,0,11.25402,511.579,0,0,0,57.57321,11.84634,11.25402,0,0,106.2225,223.158,45.72687,0,45.72687,362.6096,86.33546,0.1062123,12.37942,46.05857,0,280.7312
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,56.43834,65.96368,46.61803,51.22919,51.22919,0,0,0,51.22919,110.1683,0,0,0,56.43834,53.92547,51.22919,0,0,60.49564,264.3122,2.512867,0,2.512867,364.9936,86.90305,0.1062058,56.35212,45.15067,0,320.7505
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,68.6647,74.3732,49.35209,53.6269,53.6269,0,0,0,53.6269,128.0415,0,0,0,68.6647,56.44937,53.6269,0,0,57.98277,266.5737,12.21533,0,12.21533,376.582,89.66221,0.1061744,58.98959,54.93176,0,335.2384
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,67.96346,76.72955,51.52235,36.84791,36.84791,0,0,0,36.84791,184.4432,0,0,0,67.96346,38.78727,36.84791,0,0,45.76744,277.5675,29.17618,0,29.17618,404.261,96.25243,0.1060996,40.5327,54.37077,0,345.531
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,61.7478,76.62225,53.73895,51.02913,51.02913,0,0,0,51.02913,121.005,0,0,0,61.7478,53.71487,51.02913,0,0,16.59126,303.8261,8.032932,0,8.032932,411.8817,98.06688,0.106079,56.13204,49.39824,0,365.5739
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,64.93303,79.67387,55.04419,47.44968,47.44968,0,-1,0,47.44968,136.8461,6.42768,0,0,64.93303,49.94703,47.44968,0,0,8.558323,311.0557,8.558323,0,8.558323,420.0009,100,0.106057,52.19464,51.94642,0,375.9888
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,51.59458,74.26196,55.4767,61.9571,61.9571,0,-1,0,61.9571,83.2747,0,0,0,51.59458,65.21799,61.9571,0,0,0,318.7582,0,13.62341,-13.62341,405.6405,96.58088,0.106057,68.15281,41.27567,0,370.3528
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,30.5838,66.42719,55.9092,39.80411,39.80411,0,-1,0,39.80411,76.83579,0,0,0,30.5838,41.89906,39.80411,0,0,15.13713,305.1348,0,11.31526,-11.31526,393.7132,93.74104,0.106057,43.78452,24.46704,0,335.7186
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.62192,60.20593,55.39174,19.0231,19.0231,0,-1,0,19.0231,76.86404,0,3.552714E-15,0,14.62192,20.02431,19.0231,0,0,27.70964,293.8195,0,5.402393,-5.402393,388.0186,92.38519,0.106057,20.92541,11.69754,0,308.4415
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.232144,54.62417,53.91658,50.44302,50.44302,0,-1,0,50.44302,4.42508,0,7.105427E-15,0,2.232144,53.09792,50.44302,0,0,33.7123,288.4171,0,50.86578,-50.86578,334.4013,79.6192,0.106057,55.48733,1.785715,0,290.6493
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,52.6963,52.6963,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,90.22983,237.5514,0,48.14286,-48.14286,283.6543,67.5366,0.106057,50.30929,0,0,237.5514
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,51.00489,51.00489,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,143.7219,189.4085,0,57.04751,-57.04751,223.5209,53.21916,0.106057,59.61465,0,0,189.4085
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,48.9582,48.9582,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,207.108,132.361,0,65.17151,-65.17151,154.8241,36.86281,0.106057,68.10423,0,0,132.361
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,46.83429,46.83429,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,279.5208,67.18951,0,17.2907,-17.2907,136.5981,32.5233,0.106057,18.06878,0,0,67.18951
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,45.18149,45.18149,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,298.7327,49.8988,0,8.88527,-8.88527,127.2322,30.29333,0.106057,9.285108,0,0,49.8988
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,44.03072,44.03072,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,308.6052,41.01353,0,16.17801,-16.17801,110.1791,26.23307,0.106057,16.90602,0,0,41.01353
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,42.85677,42.85677,32.54498,23.59375,0,-1,0,23.59375,0,0,8.951224,12.20572,0,24.83553,23.59375,0,0,326.5808,24.83553,0,24.83553,-24.83553,84.00017,20,0.106057,35.79947,0,0,24.83553
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,41.89908,41.89908,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106057,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,41.03406,41.03406,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106057,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,40.1845,40.1845,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106057,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,39.62069,39.62069,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1062912,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.046184,40.03335,39.44306,0,0,72.31579,0,20.56389,0,0,0,0,0,2.046184,0,0,72.31579,68.7,285.4758,61.83,70.74619,0,70.74619,216.2904,51.49762,0.1064626,0,1.636947,81,63.87618
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.00336,45.01181,39.05689,19.37145,19.37145,81,0,22.761,19.37145,103.262,0,0,0,20.00336,0,0,61.62855,58.54712,214.7296,125.5016,78.55048,0,78.55048,290.81,69.24033,0.1066721,21.3086,16.00269,81,145.5049
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,38.1052,52.15181,40.26945,32.10884,32.10884,81,0,22.761,32.10884,118.6751,0,0,0,38.1052,0,0,48.89116,46.44659,136.1791,196.197,84.5518,0,84.5518,371.0228,88.33859,0.1068654,35.31973,30.48416,81,234.3022
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,49.80894,60.04068,43.66,35.84871,35.84871,0,-1,0,35.84871,138.9421,0,0,0,49.80894,37.73549,35.84871,0,0,51.62735,272.2936,12.07346,0,12.07346,382.4767,91.0657,0.1068345,39.43358,39.84715,0,322.1025
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,48.31816,62.76503,46.57169,32.26194,32.26194,0,0,0,32.26194,149.7683,0,0,0,48.31816,33.95994,32.26194,0,0,39.55389,283.1597,14.35822,0,14.35822,396.0981,94.30889,0.1067977,35.48814,38.65453,0,331.4779
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,61.76767,71.26427,49.26714,12.13457,12.13457,0,0,0,12.13457,509.0222,23.79876,0,0,61.76767,12.77324,12.13457,0,0,25.19568,296.0821,25.19568,0,25.19568,420.0009,100,0.1067332,13.34803,49.41414,0,357.8498
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,78.79068,81.8251,51.43739,0,0,0,0,0,0,0,78.79068,0,0,78.79068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067332,0,63.03254,0,397.5489
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,72.14139,81.38133,53.65399,57.79729,57.79729,0,0,0,57.79729,124.8179,11.30213,0,0,72.14139,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1067332,63.57702,57.71311,0,390.8996
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,67.53237,80.79796,54.95923,0,0,0,-1,0,0,0,67.53237,0,0,67.53237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067332,0,54.0259,0,386.2906
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,57.53357,76.73076,55.39174,51.74302,51.74302,0,-1,0,51.74302,111.191,3.067239,0,0,57.53357,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1067332,56.91732,46.02686,0,376.2918
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,39.54705,69.80543,55.87058,23.32655,23.32655,0,-1,0,23.32655,169.5366,14.99278,0,0,39.54705,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1067332,25.65921,31.63764,0,358.3053
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.9981,60.97158,55.3454,60.40218,60.40218,0,-1,0,60.40218,28.14153,0,0,0,16.9981,63.58124,60.40218,0,0,0,318.7582,0,46.58314,-46.58314,370.8979,88.30885,0.1067332,66.44239,13.59848,0,335.7563
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.86507,54.46082,53.87024,9.845546,9.845546,0,-1,0,9.845546,18.94329,0,1.776357E-15,0,1.86507,10.36373,9.845546,0,0,51.75904,272.1751,0,8.498663,-8.498663,361.9395,86.1759,0.1067332,10.8301,1.492056,0,274.0402
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,52.64996,52.64996,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,61.202,263.6764,0,72.31579,-72.31579,285.712,68.02653,0.1067332,91.78201,0,0,263.6764
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,51.00489,51.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.5529,191.3606,0,0,0,285.712,68.02653,0.1067332,0,0,0,191.3606
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,48.91959,48.91959,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,141.5529,191.3606,0,4.474159,-4.474159,280.9958,66.90363,0.1067332,4.675496,0,0,191.3606
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,46.83429,46.83429,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,146.5242,186.8865,0,27.40371,-27.40371,252.1098,60.02601,0.1067332,28.63688,0,0,186.8865
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,45.18149,45.18149,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,176.9727,159.4828,0,18.4655,-18.4655,232.6454,55.39165,0.1067332,19.29644,0,0,159.4828
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,44.03072,44.03072,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,197.49,141.0173,0,12.43433,-12.43433,219.5385,52.27096,0.1067332,12.99388,0,0,141.0173
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3059,128.5829,0,0,0,219.5385,52.27096,0.1067332,0,0,0,128.5829
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,41.89908,41.89908,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,211.3059,128.5829,0,18.20948,-18.20948,200.344,47.70086,0.1067332,19.02891,0,0,128.5829
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,41.03406,41.03406,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,231.5386,110.3735,0,37.94873,-37.94873,160.3425,38.17672,0.1067332,39.65643,0,0,110.3735
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,40.20767,40.20767,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,273.7039,72.42472,0,28.58553,-28.58553,130.2107,31.00249,0.1067332,29.87187,0,0,72.42472
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,39.64386,39.64386,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,305.4656,43.8392,0,39.6603,-39.6603,88.40511,21.04879,0.1067332,41.44501,0,0,43.8392
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3915269,39.57886,39.46623,30.54132,30.54132,26.19942,0,8.896454,30.54132,1.281958,0,3.552714E-15,0,0.3915269,4.570417,4.341897,0,0,349.5326,4.17889,0,4.17889,-4.17889,84.00017,20,0.1067332,33.59545,0.3132215,81,4.570417
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.06691,46.30424,39.08006,47.14419,47.14419,81,0,22.761,47.14419,51.04958,0,0,0,24.06691,0,0,33.85581,32.16302,354.1758,0,56.22993,0,56.22993,137.3446,32.70102,0.1069711,51.85861,19.25353,81,24.06691
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,48.12029,55.62658,40.26945,67.68855,67.68855,81,0,22.761,67.68855,71.09074,0,0,0,48.12029,0,0,13.31145,12.64587,297.9459,50.60693,60.76617,0,60.76617,194.9924,46.42667,0.1072123,74.45741,38.49623,81,98.72723
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,66.67902,66.59576,43.63683,32.32946,32.32946,0,-1,0,32.32946,206.2484,0,0,0,66.67902,34.03101,32.32946,0,0,237.1797,105.2965,32.648,0,32.648,225.965,53.80109,0.1071287,35.56241,53.34321,0,171.9755
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,74.59483,73.53948,46.52535,31.72832,31.72832,0,0,0,31.72832,235.1049,0,0,0,74.59483,33.39823,31.72832,0,0,204.5317,134.6797,41.1966,0,41.1966,265.0475,63.10643,0.1070234,34.90115,59.67586,0,209.2745
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,71.19154,75.3053,49.18218,36.87766,36.87766,0,0,0,36.87766,193.0479,0,0,0,71.19154,38.81859,36.87766,0,0,163.3351,171.7566,32.37295,0,32.37295,295.7592,70.41872,0.1069409,40.56543,56.95323,0,242.9482
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,70.18134,77.59126,51.39105,34.75891,34.75891,0,0,0,34.75891,201.9089,0,0,0,70.18134,36.58833,34.75891,0,0,130.9622,200.8923,33.593,0,33.593,327.6283,78.00659,0.1068553,38.23481,56.14507,0,271.0736
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,62.67668,76.83369,53.56903,27.12506,27.12506,0,0,0,27.12506,231.0656,0,0,0,62.67668,28.55269,27.12506,0,0,97.36916,231.126,34.12398,0,34.12398,360.0012,85.7144,0.1067686,29.83756,50.14134,0,293.8026
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,53.23841,74.30251,54.91289,25.43284,25.43284,0,-1,0,25.43284,209.3294,0,0,0,53.23841,26.77141,25.43284,0,0,63.24518,261.8376,26.467,0,26.467,385.11,91.69267,0.1067014,27.97613,42.59073,0,315.076
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,40.54972,69.61369,55.3454,50.72785,50.72785,0,-1,0,50.72785,79.93581,0,0,0,40.54972,53.39774,50.72785,0,0,36.77818,285.6579,0,12.84802,-12.84802,371.567,88.46815,0.1067014,55.80063,32.43977,0,326.2076
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,33.47213,67.41721,55.82425,0,0,0,-1,0,0,0,0,0,0,33.47213,0,0,0,0,51.05376,272.8098,33.47213,0,33.47213,403.3214,96.02872,0.1066165,0,26.7777,0,306.282
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,17.9217,61.25011,55.30678,47.07214,47.07214,0,-1,0,47.07214,38.07284,0,7.105427E-15,0,17.9217,49.54962,47.07214,0,0,17.58163,302.9348,0,31.62792,-31.62792,369.9827,88.09094,0.1066165,51.77935,14.33736,0,320.8565
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.435609,54.59584,53.8239,35.3941,35.3941,0,-1,0,35.3941,6.8814,0,0,0,2.435609,37.25694,35.3941,0,0,52.72376,271.3069,0,34.82133,-34.82133,333.2778,79.35169,0.1066165,38.93351,1.948488,0,273.7425
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,52.64996,52.64996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.41413,236.4855,0,0,0,333.2778,79.35169,0.1066165,0,0,0,236.4855
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,50.95855,50.95855,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,91.41413,236.4855,0,30.59646,-30.59646,301.0263,71.67278,0.1066165,31.9733,0,0,236.4855
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,48.91959,48.91959,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,125.4102,205.8891,0,69.63577,-69.63577,227.6237,54.19602,0.1066165,72.76938,0,0,205.8891
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,46.83429,46.83429,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,202.7833,136.2533,0,43.85249,-43.85249,181.3992,43.19019,0.1066165,45.82585,0,0,136.2533
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,45.18149,45.18149,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,251.5083,92.40079,0,24.86743,-24.86743,155.1866,36.94911,0.1066165,25.98646,0,0,92.40079
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,44.03072,44.03072,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,279.1387,67.53337,0,1.913959,-1.913959,153.1691,36.46876,0.1066165,2.000087,0,0,67.53337
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,42.85677,42.85677,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,281.2654,65.61941,0,19.08474,-19.08474,133.052,31.67899,0.1066165,19.94356,0,0,65.61941
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,41.87591,41.87591,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,302.4706,46.53466,0,33.81898,-33.81898,97.40368,23.19131,0.1066165,35.34083,0,0,46.53466
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,41.03406,41.03406,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0.5265425,0,12.06358,11.4604,0,0,340.0473,12.71569,0,12.06358,-12.06358,84.68755,20.16366,0.1066165,12.60645,0,0,12.71569
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.4512,0.6521032,0,0,0,84.68755,20.16366,0.1066165,0,0,0,0.6521032
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,39.64386,39.64386,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,353.4512,0.6521032,61.2491,0,61.2491,142.7935,33.99839,0.1068668,18.17999,0,81,0.6521032
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.000671,39.75441,39.46623,13.24108,13.24108,81,0,22.761,13.24108,7.55732,0,0,0,1.000671,0,0,67.75892,64.37098,292.2021,55.77629,65.37164,0,65.37164,204.8105,48.76432,0.1071058,14.56519,0.8005365,81,56.77696
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.585249,39.8249,39.08006,0,0,72.31579,0,20.56389,0,0,0,0,0,2.585249,0,0,72.31579,68.7,226.8305,114.6108,71.28525,0,71.28525,272.4377,64.86598,0.1072714,0,2.068199,81,117.196
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.25705,43.8924,40.26945,29.48852,29.48852,81,0,22.761,29.48852,41.5655,0,0,0,12.25705,0,0,51.51147,48.9359,155.5453,178.7675,61.19296,0,61.19296,330.4904,78.68803,0.1075196,32.43738,9.805642,81,191.0246
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.41095,44.91048,43.59821,2.529675,2.529675,0,-1,0,2.529675,174.3682,0,0,0,4.41095,2.662816,2.529675,0,0,94.35229,233.8412,1.748134,0,1.748134,332.1488,79.08289,0.1075152,2.782643,3.52876,0,238.2521
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.54439,50.93969,46.4404,14.42506,14.42506,0,0,0,14.42506,100.8273,0,0,0,14.54439,15.18427,14.42506,0,0,92.60416,235.4145,0,0.6398801,-0.6398801,331.4743,78.9223,0.1075152,15.86757,11.63551,0,249.9589
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.86181,53.49712,49.13584,0,0,0,0,0,0,0,0,0,0,13.86181,0,0,0,0,93.31514,234.7746,13.86181,0,13.86181,344.6248,82.05336,0.10748,0,11.08945,0,248.6364
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.42802,56.25054,51.3061,38.2513,38.2513,0,0,0,38.2513,40.33333,0,7.105427E-15,0,15.42802,40.26453,38.2513,0,0,79.45333,247.2502,0,24.8365,-24.8365,318.4448,75.82005,0.10748,42.07643,12.34242,0,262.6783
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.916656,55.73164,53.52269,0,0,0,0,0,0,0,0,0,0,6.916656,0,0,0,0,107.0494,222.4137,6.916656,0,6.916656,325.0065,77.38235,0.1074625,0,5.533325,0,229.3304
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.97895,60.08452,54.82793,25.32855,25.32855,0,-1,0,25.32855,63.08672,0,0,0,15.97895,26.66163,25.32855,0,0,100.1328,228.6387,0,10.68268,-10.68268,313.746,74.70128,0.1074625,27.86141,12.78316,0,244.6177
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.75388,60.45628,55.26044,17.69773,17.69773,0,-1,0,17.69773,89.01634,0,0,0,15.75388,18.62919,17.69773,0,0,112.0024,217.956,0,2.875318,-2.875318,310.7151,73.97965,0.1074625,19.46751,12.6031,0,233.7099
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.837632,58.6175,55.73929,42.57644,42.57644,0,-1,0,42.57644,20.7571,0,7.105427E-15,0,8.837632,44.8173,42.57644,0,0,115.1972,215.0807,0,35.97967,-35.97967,272.7892,64.94969,0.1074625,46.83408,7.070106,0,223.9184
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.969922,55.89024,55.26044,18.73025,18.73025,0,-1,0,18.73025,10.51733,3.552714E-15,0,0,1.969922,19.71605,18.73025,0,0,155.1746,179.101,0,17.74613,-17.74613,254.0832,60.49588,0.1074625,20.60327,1.575938,0,181.071
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.230235,54.49165,53.78529,34.39577,34.39577,0,-1,0,34.39577,6.484039,0,0,0,2.230235,36.20607,34.39577,0,0,174.8926,161.3549,0,33.97584,-33.97584,218.2695,51.96883,0.1074625,37.83535,1.784188,0,163.5852
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,52.565,52.565,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,212.6435,127.3791,0,44.70934,-44.70934,171.1417,40.74795,0.1074625,46.72126,0,0,127.3791
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,50.9122,50.9122,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,262.3205,82.66975,0,36.52213,-36.52213,132.644,31.58185,0.1074625,38.16563,0,0,82.66975
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,48.87325,48.87325,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,302.9007,46.14761,0,25.70416,-25.70416,105.5495,25.13077,0.1074625,26.86085,0,0,46.14761
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,46.78794,46.78794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.4608,20.44345,0,0,0,105.5495,25.13077,0.1074625,0,0,0,20.44345
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,45.18149,45.18149,21.97561,19.42128,0,-1,0,19.42128,0,0,2.554332,4.751893,0,20.44345,19.42128,0,0,331.4608,20.44345,0,20.44345,-20.44345,84.00017,20,0.1074625,24.17317,0,0,20.44345
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,44.03072,44.03072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074625,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,42.85677,42.85677,0.1929638,0,0,-1,0,0,0,0,0.1929638,0.2122602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074625,0.2122602,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,41.87591,41.87591,21.74409,0,0,-1,0,0,0,0,21.74409,23.9185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074625,23.9185,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,41.03406,41.03406,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074625,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074625,0,0,0,0
