Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,15.41342,59.70772,54.6503,38.42765,38.42765,0,-1,0,38.42765,40.11022,0,0,0,15.41342,40.45016,38.42765,0,0,87.35512,240.1386,0,25.03675,-25.03675,310.7375,73.98496,0.1071793,42.27042,12.33073,0,255.552
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.429551,53.98838,53.22148,11.89982,11.89982,0,-1,0,11.89982,20.4167,0,0,0,2.429551,12.52613,11.89982,0,0,115.1737,215.1019,0,10.09658,-10.09658,300.0947,71.45098,0.1071793,13.0898,1.943641,0,217.5314
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,52.04753,52.04753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.3921,205.0053,0,0,0,300.0947,71.45098,0.1071793,0,0,0,205.0053
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,50.3484,50.3484,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,126.3921,205.0053,0,23.25874,-23.25874,275.5779,65.61365,0.1071793,24.30539,0,0,205.0053
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,48.44074,48.44074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.2352,181.7466,0,0,0,275.5779,65.61365,0.1071793,0,0,0,181.7466
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,46.4404,46.4404,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,152.2352,181.7466,0,15.04401,-15.04401,259.7201,61.83799,0.1071793,15.72099,0,0,181.7466
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,44.96524,44.96524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.9508,166.7025,0,0,0,259.7201,61.83799,0.1071793,0,0,0,166.7025
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.9508,166.7025,0,0,0,259.7201,61.83799,0.1071793,0,0,0,166.7025
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,42.74864,42.74864,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,168.9508,166.7025,0,24.09925,-24.09925,234.3172,55.78971,0.1071793,25.18372,0,0,166.7025
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,41.83729,41.83729,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,195.7277,142.6033,0,57.47242,-57.47242,173.736,41.36563,0.1071793,60.05868,0,0,142.6033
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,41.03406,41.03406,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,259.586,85.13087,0,21.55824,-21.55824,151.0116,35.95507,0.1071793,22.52836,0,0,85.13087
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5396,63.57263,0,0,0,151.0116,35.95507,0.1071793,0,0,0,63.57263
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,39.72882,39.72882,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,283.5396,63.57263,0,3.198786,-3.198786,147.6398,35.15226,0.1071793,3.342732,0,0,63.57263
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.7526,40.06461,39.55891,26.68336,26.68336,0,0,0,26.68336,6.568138,0,0,0,1.7526,28.08775,26.68336,0,0,287.0938,60.37384,0,26.33515,-26.33515,119.8801,28.54282,0.1071793,29.3517,1.40208,0,62.12644
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.79115,45.05852,39.16502,0,0,0,0,0,0,0,0,0,0,19.79115,0,0,0,0,316.355,34.03869,19.79115,0,19.79115,138.6556,33.01318,0.1071323,0,15.83292,0,53.82983
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,37.64161,51.99511,40.26945,39.34528,39.34528,0,0,0,39.34528,95.66995,0,7.105427E-15,0,37.64161,41.41609,39.34528,0,0,296.5639,51.85072,0,3.774475,-3.774475,134.677,32.06588,0.1071323,43.27981,30.11329,0,89.49233
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,54.87843,61.4522,43.22749,61.52427,61.52427,0,-1,0,61.52427,89.19802,0,0,11.57736,54.87843,64.76238,61.52427,0,0,300.7578,48.07625,0,9.88396,-9.88396,124.2584,29.58527,0.1071323,67.6767,43.90274,0,102.9547
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,67.34156,69.46101,45.79164,0,0,0,0,0,0,0,0,0,0,67.34156,0,0,0,0,311.7399,38.19229,67.34156,0,67.34156,188.1442,44.79615,0.1069725,0,53.87325,0,105.5339
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,73.35615,75.14904,48.2631,19.05685,19.05685,0,0,0,19.05685,384.9333,0,0,0,73.35615,20.05984,19.05685,0,0,244.3984,98.79969,53.2963,0,53.2963,238.7055,56.83453,0.1068463,20.96253,58.68491,0,172.1558
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,80.20724,81.17216,50.39474,14.17698,14.17698,0,0,0,14.17698,565.7568,0,0,0,80.20724,14.92314,14.17698,0,0,191.1021,146.7664,65.2841,0,65.2841,300.6394,71.58067,0.1066922,15.59468,64.16579,0,226.9736
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,78.42359,83.11871,52.565,54.97345,54.97345,0,0,0,54.97345,142.6572,0,0,0,78.42359,57.86679,54.97345,0,0,125.818,205.5221,20.55681,0,20.55681,320.1413,76.22398,0.1066438,60.47079,62.73888,0,283.9456
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,68.47937,79.94582,53.91658,14.66084,14.66084,0,-1,0,14.66084,467.0903,0,0,0,68.47937,15.43247,14.66084,0,0,105.2612,224.0232,53.04691,0,53.04691,370.4661,88.20602,0.106519,16.12693,54.7835,0,292.5026
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,54.41938,74.24535,54.43404,0,0,0,-1,0,0,0,2.205137,0,0,54.41938,0,0,0,0,52.21425,271.7654,52.21425,0,52.21425,420.0009,100,0.1063964,0,43.53551,0,326.1848
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,35.98808,67.46662,54.99785,25.59163,25.59163,0,-1,0,25.59163,140.6245,9.049532,0,0,35.98808,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1063964,28.15079,28.79047,0,354.7463
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,18.05207,60.57018,54.61168,13.1537,13.1537,0,-1,0,13.1537,137.2395,4.206072,0,0,18.05207,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1063964,14.46907,14.44166,0,336.8103
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.868629,53.71758,53.1288,0,0,0,-1,0,0,0,1.868629,0,0,1.868629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063964,0,1.494903,0,320.6269
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,51.96258,51.96258,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1063964,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,50.30978,50.30978,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1063964,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,48.3944,48.3944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1063964,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,46.4404,46.4404,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1063964,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,44.9189,44.9189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1063964,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,43.85308,43.85308,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1063964,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,42.72548,42.72548,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1063964,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,41.86046,41.86046,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1063964,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,41.05723,41.05723,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1063964,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1063964,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,39.75199,39.75199,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1063964,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.597468,40.32505,39.57436,27.29133,27.29133,0,0,0,27.29133,9.517559,0,7.105427E-15,0,2.597468,28.72771,27.29133,0,0,198.8172,139.8228,0,26.13025,-26.13025,203.8426,48.53386,0.1063964,30.02046,2.077975,0,142.4202
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.81847,43.88683,39.21136,33.74973,33.74973,0,0,0,33.74973,46.86993,0,0,0,15.81847,35.52603,33.74973,0,0,227.8508,113.6925,0,19.70755,-19.70755,183.069,43.58778,0.1063964,37.1247,12.65478,0,129.511
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.97065,45.99908,40.31579,0,0,0,0,0,0,0,0,0,0,18.97065,0,0,0,0,249.7481,93.98497,18.97065,0,18.97065,201.0662,47.8728,0.106352,0,15.17652,0,112.9556
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,41.20024,56.42383,43.20432,19.93896,19.93896,0,-1,0,19.93896,206.6319,0,0,0,41.20024,20.98838,19.93896,0,0,230.7774,111.0586,20.21187,0,20.21187,220.2408,52.43819,0.1063047,21.93285,32.9602,0,152.2588
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,62.9091,67.50945,45.70668,9.223041,9.223041,0,0,0,9.223041,682.0864,0,0,0,62.9091,9.708464,9.223041,0,0,210.5656,129.2492,53.20063,0,53.20063,270.7114,64.45496,0.1061803,10.14534,50.32728,0,192.1583
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,41.17875,61.84422,48.13181,3.385386,3.385386,0,0,0,3.385386,1216.368,0,0,0,41.17875,3.563564,3.385386,0,0,157.3649,177.1298,37.61519,0,37.61519,306.3963,72.95135,0.1060926,3.723924,32.943,0,218.3086
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,42.4197,64.72304,50.30978,38.3034,38.3034,0,0,0,38.3034,110.7466,0,0,0,42.4197,40.31937,38.3034,0,0,119.7497,210.9835,2.100332,0,2.100332,308.3888,73.42577,0.1060877,42.13374,33.93576,0,253.4032
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,59.02338,73.85954,52.4337,39.43316,39.43316,0,0,0,39.43316,149.6796,0,0,0,59.02338,41.50859,39.43316,0,0,117.6494,212.8738,17.5148,0,17.5148,325.0048,77.38194,0.1060469,43.37648,47.21871,0,271.8972
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,52.93296,72.85831,53.78529,34.50712,34.50712,0,-1,0,34.50712,153.3972,0,0,0,52.93296,36.32329,34.50712,0,0,100.1346,228.6371,16.60967,0,16.60967,340.7621,81.13368,0.1060082,37.95784,42.34636,0,281.57
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,42.49819,69.21337,54.30275,24.01344,24.01344,0,-1,0,24.01344,176.9767,0,0,0,42.49819,25.2773,24.01344,0,0,83.52493,243.5858,17.22089,0,17.22089,357.0993,85.02348,0.1059681,26.41478,33.99855,0,286.084
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,26.46956,63.85165,54.91289,0,0,0,-1,0,0,0,0,0,0,26.46956,0,0,0,0,66.30404,259.0846,26.46956,0,26.46956,382.2105,91.00233,0.1059066,0,21.17565,0,285.5541
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.62865,57.96514,54.519,0,0,0,-1,0,0,0,0,0,0,10.62865,0,0,0,0,39.83448,282.9072,10.62865,0,10.62865,392.2938,93.40309,0.1058819,0,8.502921,0,293.5359
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.702292,53.89632,53.04385,22.44349,22.44349,0,-1,0,22.44349,12.04043,0,3.552714E-15,0,2.702292,23.62473,22.44349,0,0,29.20582,292.473,0,20.92243,-20.92243,370.2396,88.15211,0.1058819,24.68784,2.161834,0,295.1753
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,51.91624,51.91624,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,52.45297,271.5505,0,30.3916,-30.3916,338.204,80.5246,0.1058819,31.75922,0,0,271.5505
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,50.22483,50.22483,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,86.22142,241.159,0,15.67229,-15.67229,321.684,76.59127,0.1058819,16.37754,0,0,241.159
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,48.35578,48.35578,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,103.6351,225.4867,0,44.85926,-44.85926,274.3982,65.33276,0.1058819,46.87793,0,0,225.4867
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,46.39406,46.39406,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,153.4787,180.6274,0,32.11544,-32.11544,240.5455,57.27263,0.1058819,33.56063,0,0,180.6274
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,44.88028,44.88028,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,189.1625,148.512,0,5.813938,-5.813938,234.4171,55.81348,0.1058819,6.075565,0,0,148.512
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,43.83763,43.83763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6225,142.698,0,0,0,234.4171,55.81348,0.1058819,0,0,0,142.698
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,42.72548,42.72548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6225,142.698,0,0,0,234.4171,55.81348,0.1058819,0,0,0,142.698
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,41.86046,41.86046,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,195.6225,142.698,0,22.19934,-22.19934,211.0169,50.24203,0.1058819,23.19831,0,0,142.698
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2884,120.4987,0,0,0,211.0169,50.24203,0.1058819,0,0,0,120.4987
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,40.26945,40.26945,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,220.2884,120.4987,0,13.87543,-13.87543,196.3909,46.75965,0.1058819,14.49983,0,0,120.4987
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,39.75199,39.75199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.7055,106.6232,0,0,0,196.3909,46.75965,0.1058819,0,0,0,106.6232
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.098299,40.18024,39.57436,0,0,0,0,0,0,0,0,0,0,2.098299,0,0,0,0,235.7055,106.6232,2.098299,0,2.098299,198.3816,47.23361,0.1058771,0,1.678639,0,108.7215
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,23.78273,46.32816,39.18819,33.1872,33.1872,0,0,0,33.1872,71.66235,0,0,0,23.78273,34.93389,33.1872,0,0,233.6072,108.5117,0,11.15117,-11.15117,186.6272,44.43496,0.1058771,36.50592,19.02618,0,132.2944
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,30.96108,49.79909,40.29263,77.96795,77.96795,20.25,0,7.39125,77.96795,39.71001,0,0,0,30.96108,60.75573,57.71795,0,0,245.9974,97.36055,0,29.79466,-29.79466,155.2209,36.95728,0.1058771,85.76474,24.76886,81,128.3216
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,55.37932,61.58976,43.18115,14.06196,14.06196,0,-1,0,14.06196,393.8236,0,0,0,55.37932,14.80206,14.06196,0,0,279.1026,67.5659,40.57726,0,40.57726,193.7158,46.12273,0.105783,15.46816,44.30346,0,122.9452
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,66.69888,69.03101,45.66034,42.10445,42.10445,0,0,0,42.10445,158.4129,0,0,0,66.69888,44.32047,42.10445,0,0,238.5253,104.0854,22.37841,0,22.37841,214.9459,51.17748,0.1057311,46.3149,53.3591,0,170.7843
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,66.31727,71.74809,48.04685,7.291418,7.291418,0,0,0,7.291418,909.525,0,0,0,66.31727,7.675177,7.291418,0,0,216.1469,124.226,58.64209,0,58.64209,270.5786,64.42336,0.1055955,8.020559,53.05381,0,190.5433
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,70.01608,76.06322,50.22483,52.5141,52.5141,0,0,0,52.5141,133.3282,0,0,0,70.01608,55.278,52.5141,0,0,157.5048,177.0039,14.73808,0,14.73808,284.5604,67.75234,0.1055615,57.76551,56.01286,0,247.0199
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,51.41034,70.6174,52.39508,51.39955,51.39955,0,0,0,51.39955,100.021,0,0,0,51.41034,54.10479,51.39955,0,0,142.7668,190.2681,0,2.694448,-2.694448,281.7202,67.0761,0.1055615,56.53951,41.12827,0,241.6785
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,44.29928,69.29012,53.73895,33.33984,33.33984,0,-1,0,33.33984,132.8719,0,0,0,44.29928,35.09457,33.33984,0,0,145.7606,187.5737,9.204713,0,9.204713,290.4526,69.15524,0.1055403,36.67382,35.43943,0,231.873
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,47.98122,71.36401,54.26413,34.84093,34.84093,0,-1,0,34.84093,137.7151,0,0,0,47.98122,36.67466,34.84093,0,0,136.5559,195.8579,11.30657,0,11.30657,301.1789,71.70912,0.1055142,38.32502,38.38498,0,243.8392
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,20.79119,61.78722,54.86655,71.09969,68.7,0,-1,0,68.7,30.26374,0,2.39969,9.50966,20.79119,72.31579,68.7,0,0,125.2493,206.0338,0,51.5246,-51.5246,246.8672,58.77779,0.1055142,78.20966,16.63295,0,226.825
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.03611,59.06565,54.48038,28.12759,28.12759,0,-1,0,28.12759,49.90159,0,3.552714E-15,0,14.03611,29.60799,28.12759,0,0,182.4989,154.5092,0,15.57187,-15.57187,230.453,54.86966,0.1055142,30.94035,11.22889,0,168.5454
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.67506,53.84884,53.00523,9.726071,9.726071,0,-1,0,9.726071,27.50402,0,0,0,2.67506,10.23797,9.726071,0,0,199.8009,138.9374,0,7.562909,-7.562909,222.481,52.97157,0.1055142,10.69868,2.140048,0,141.6124
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,51.8699,51.8699,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,208.2042,131.3745,0,11.64251,-11.64251,210.2087,50.0496,0.1055142,12.16642,0,0,131.3745
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,50.17849,50.17849,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,221.1403,119.732,0,59.81255,-59.81255,147.1608,35.03821,0.1055142,62.50412,0,0,119.732
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,48.30944,48.30944,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,287.5987,59.9194,0,2.25188,-2.25188,144.7871,34.47305,0.1055142,2.353215,0,0,59.9194
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,46.35544,46.35544,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,290.1008,57.66752,0,2.032471,-2.032471,142.6447,33.96295,0.1055142,2.123932,0,0,57.66752
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,44.88028,44.88028,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,292.3591,55.63505,0,13.19919,-13.19919,128.7315,30.65029,0.1055142,13.79315,0,0,55.63505
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,43.81446,43.81446,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,307.0248,42.43586,0,6.023003,-6.023003,122.3827,29.13868,0.1055142,6.294038,0,0,42.43586
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,42.7023,42.7023,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,313.7171,36.41286,0,17.12646,-17.12646,104.3298,24.84038,0.1055142,17.89715,0,0,36.41286
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.7465,19.2864,0,0,0,104.3298,24.84038,0.1055142,0,0,0,19.2864
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,41.03406,41.03406,19.65412,18.32208,0,-1,0,18.32208,0,0,1.332039,3.29745,0,19.2864,18.32208,0,0,332.7465,19.2864,0,19.2864,-19.2864,84.00017,20,0.1055142,21.61953,0,0,19.2864
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055142,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,39.77516,39.77516,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1057539,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.830582,40.12593,39.59752,0,0,72.31579,0,20.56389,0,0,0,0,0,1.830582,0,0,72.31579,68.7,296.4172,51.98276,70.53058,0,70.53058,205.706,48.97752,0.1059103,0,1.464466,81,53.81334
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.84267,46.68676,39.21136,0,0,72.31579,0,20.56389,0,0,0,0,0,24.84267,0,0,72.31579,68.7,225.8866,115.4603,93.54266,0,93.54266,294.4484,70.10661,0.1060131,0,19.87413,81,140.3029
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,46.49042,55.07468,40.29263,52.77806,52.77806,81,0,22.761,52.77806,88.08663,0,0,0,46.49042,0,0,28.22193,26.81084,132.3439,199.6487,73.30126,0,73.30126,363.988,86.66364,0.1062152,58.05587,37.19234,81,246.1391
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,63.8482,64.85727,43.14253,31.38514,31.38514,0,-1,0,31.38514,203.4345,0,0,0,63.8482,33.03699,31.38514,0,0,59.04268,265.6198,30.81121,0,30.81121,393.2181,93.62318,0.1061442,34.52365,51.07856,0,329.468
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,74.85001,72.46815,45.57538,14.21783,14.21783,0,0,0,14.21783,526.4517,31.6524,0,0,74.85001,14.96614,14.21783,0,0,28.23147,293.3499,28.23147,0,28.23147,420.0009,100,0.1060792,15.63962,59.88,0,368.1999
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,79.45538,77.6339,47.96189,32.86404,32.86404,0,0,0,32.86404,241.7699,44.86164,0,0,79.45538,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1060792,36.15044,63.5643,0,398.2136
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,79.36666,80.40722,50.13215,0,0,0,0,0,0,0,79.36666,0,0,79.36666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060792,0,63.49333,0,398.1249
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,72.78228,79.97299,52.30241,0,0,0,0,0,0,0,72.78228,0,0,72.78228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060792,0,58.22582,0,391.5405
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,68.12216,79.44866,53.65399,20.43799,20.43799,0,-1,0,20.43799,333.3114,46.60848,0,0,68.12216,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1060792,22.48179,54.49773,0,386.8804
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,51.03479,72.56744,54.21779,18.81951,18.81951,0,-1,0,18.81951,271.1802,31.22478,0,0,51.03479,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1060792,20.70147,40.82784,0,369.793
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,32.23191,65.86878,54.82793,55.9384,55.9384,0,-1,0,55.9384,57.62037,0,7.105427E-15,0,32.23191,58.88253,55.9384,0,0,0,318.7582,0,26.65061,-26.65061,391.9086,93.31139,0.1060792,61.53224,25.78553,0,350.9901
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,18.91397,60.68184,54.43404,29.77985,29.77985,0,-1,0,29.77985,63.51264,0,0,0,18.91397,31.34722,29.77985,0,0,29.61179,292.1076,0,12.43324,-12.43324,378.8028,90.19097,0.1060792,32.75784,15.13118,0,311.0216
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.688446,53.80648,52.95889,0,0,0,-1,0,0,0,0,0,0,2.688446,0,0,0,0,43.42651,279.6744,2.688446,0,2.688446,381.3533,90.79823,0.106073,0,2.150757,0,282.3628
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,51.78494,51.78494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.73806,282.094,0,0,0,381.3533,90.79823,0.106073,0,0,0,282.094
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,50.09353,50.09353,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,40.73806,282.094,0,32.61262,-32.61262,346.9766,82.61331,0.106073,34.08019,0,0,282.094
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,48.22448,48.22448,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,76.97431,249.4814,0,45.45363,-45.45363,299.0643,71.20564,0.106073,47.49905,0,0,249.4814
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,46.27048,46.27048,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,127.4783,204.0277,0,2.235634,-2.235634,296.7077,70.64455,0.106073,2.336238,0,0,204.0277
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,44.83394,44.83394,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,129.9624,201.7921,0,35.18241,-35.18241,259.6222,61.81468,0.106073,36.76562,0,0,201.7921
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,43.79129,43.79129,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,169.054,166.6097,0,7.054839,-7.054839,252.1857,60.0441,0.106073,7.372306,0,0,166.6097
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,42.7023,42.7023,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,176.8927,159.5548,0,15.96919,-15.96919,235.3527,56.03625,0.106073,16.6878,0,0,159.5548
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,41.83729,41.83729,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,194.6362,143.5856,0,8.104291,-8.104291,226.8101,54.00229,0.106073,8.468985,0,0,143.5856
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.641,135.4814,0,0,0,226.8101,54.00229,0.106073,0,0,0,135.4814
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,40.29263,40.29263,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,203.641,135.4814,0,34.988,-34.988,189.9295,45.22121,0.106073,36.56246,0,0,135.4814
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,39.79061,39.79061,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,242.5165,100.4934,0,3.006324,-3.006324,186.7605,44.4667,0.106073,3.141608,0,0,100.4934
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.600659,40.37254,39.62069,0,0,0,0,0,0,0,0,0,0,2.600659,0,0,0,0,245.8569,97.48703,2.600659,0,2.600659,189.2277,45.05413,0.106067,0,2.080528,0,100.0877
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.80747,42.99088,39.2268,6.881124,6.881124,0,0,0,6.881124,186.1247,0,0,0,12.80747,7.243289,6.881124,0,0,243.2562,99.82762,5.564185,0,5.564185,194.5064,46.31095,0.1060542,7.569237,10.24598,0,112.6351
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,31.46489,49.98895,40.31579,0,0,0,0,0,0,0,0,0,0,31.46489,0,0,0,0,237.692,104.8354,31.46489,0,31.46489,224.3566,53.41813,0.105982,0,25.17191,0,136.3003
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,38.02254,55.19563,43.09619,19.34541,19.34541,0,-1,0,19.34541,196.5455,0,0,0,38.02254,20.36359,19.34541,0,0,206.2271,133.1538,17.65895,0,17.65895,241.1093,57.40687,0.1059414,21.27995,30.41803,0,171.1763
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,45.37592,60.49903,45.52904,0,0,0,0,0,0,0,0,0,0,45.37592,0,0,0,0,188.5682,149.0468,45.37592,0,45.37592,284.1567,67.65623,0.1058374,0,36.30074,0,194.4228
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,63.91831,70.51593,47.87693,33.1583,33.1583,0,0,0,33.1583,192.7671,0,0,0,63.91831,34.90348,33.1583,0,0,143.1923,189.8852,29.01483,0,29.01483,311.6826,74.20999,0.105771,36.47413,51.13465,0,253.8035
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,65.51654,73.82376,50.04719,28.67273,28.67273,0,0,0,28.67273,228.4977,0,0,0,65.51654,30.18182,28.67273,0,0,114.1774,215.9985,35.33472,0,35.33472,345.2041,82.19128,0.1056903,31.54,52.41323,0,281.5151
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,50.3405,69.97769,52.21745,0,0,0,0,0,0,0,0,0,0,50.3405,0,0,0,0,78.84273,247.7998,50.3405,0,50.3405,392.9612,93.56202,0.1055755,0,40.2724,0,298.1403
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,51.38837,71.96394,53.56903,16.69872,16.69872,0,-1,0,16.69872,307.7385,5.308551,0,0,51.38837,17.57759,16.69872,0,0,28.50222,293.1062,28.50222,0,28.50222,420.0009,100,0.1055106,18.36859,41.11069,0,344.4946
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,45.39972,70.17267,54.13284,50.4399,50.4399,0,-1,0,50.4399,90.00756,0,0,0,45.39972,53.09463,50.4399,0,0,0,318.7582,0,7.694909,-7.694909,411.8897,98.06878,0.1055106,55.48389,36.31978,0,364.158
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.53628,59.16806,54.74298,2.784843,2.784843,0,-1,0,2.784843,486.0698,2.054969,0,0,13.53628,2.931414,2.784843,0,0,8.549899,311.0633,8.549899,0,8.549899,420.0009,100,0.1054911,3.063328,10.82903,0,324.5996
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.748766,55.86707,54.34909,47.5609,47.5609,0,-1,0,47.5609,9.984602,0,0,0,4.748766,50.06411,47.5609,0,0,0,318.7582,0,45.31534,-45.31534,372.2343,88.62703,0.1054911,52.31699,3.799013,0,323.507
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.809378,53.75938,52.87393,0,0,0,-1,0,0,0,0,0,0,2.809378,0,0,0,0,50.35038,273.4429,2.809378,0,2.809378,374.8995,89.2616,0.1054848,0,2.247503,0,276.2523
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,51.69999,51.69999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.541,275.9713,0,0,0,374.8995,89.2616,0.1054848,0,0,0,275.9713
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,50.00085,50.00085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.541,275.9713,0,0,0,374.8995,89.2616,0.1054848,0,0,0,275.9713
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.541,275.9713,0,0,0,374.8995,89.2616,0.1054848,0,0,0,275.9713
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,46.22414,46.22414,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.541,275.9713,0,25.3383,-25.3383,348.1906,82.90235,0.1054848,26.47853,0,0,275.9713
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,44.78761,44.78761,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.69466,250.633,0,27.30208,-27.30208,319.4117,76.05024,0.1054848,28.53067,0,0,250.633
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,43.76812,43.76812,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,106.0303,223.3309,0,1.070136,-1.070136,318.2836,75.78167,0.1054848,1.118292,0,0,223.3309
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,42.68686,42.68686,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,107.2193,222.2608,0,56.14518,-56.14518,259.1014,61.69069,0.1054848,58.67171,0,0,222.2608
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,41.81412,41.81412,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.6029,166.1156,0,37.72369,-37.72369,219.3372,52.22303,0.1054848,39.42125,0,0,166.1156
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,41.05723,41.05723,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.5181,128.3919,0,39.01562,-39.01562,178.2111,42.43113,0.1054848,40.77133,0,0,128.3919
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,40.29263,40.29263,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.8688,89.37632,0,37.85291,-37.85291,138.3106,32.93103,0.1054848,39.55629,0,0,89.37632
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,39.79061,39.79061,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.9276,51.52341,0,22.58854,-22.58854,114.5002,27.2619,0.1054848,23.60503,0,0,51.52341
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.402315,40.00199,39.59752,4.975513,4.975513,0,0,0,4.975513,28.18432,0,0,0,1.402315,5.237383,4.975513,0,0,322.026,28.93486,0,3.835068,-3.835068,110.4577,26.29939,0.1054848,5.473065,1.121852,0,30.33718
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.84511,45.4497,39.2268,40.71359,40.71359,20.25,0,7.39125,40.71359,51.19939,0,0,0,20.84511,21.54062,20.46359,0,0,326.2871,25.0998,0,0.6955128,-0.6955128,109.7245,26.12484,0.1054848,44.78495,16.67609,81,45.94491
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,40.67307,53.05155,40.29263,28.70537,28.70537,81,0,22.761,28.70537,141.6915,0,0,0,40.67307,0,0,52.29463,49.6799,327.0599,24.40428,90.35297,0,90.35297,195.4409,46.53345,0.1056471,31.57591,32.53845,81,65.07735
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,61.24677,63.71269,43.04985,31.54995,31.54995,0,-1,0,31.54995,194.1264,0,0,0,61.24677,33.21047,31.54995,0,0,236.707,105.7219,28.03629,0,28.03629,222.0385,52.86619,0.1055834,34.70494,48.99741,0,166.9687
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,72.11352,71.09362,45.44408,12.93876,12.93876,0,0,0,12.93876,557.3449,0,0,0,72.11352,13.61975,12.93876,0,0,208.6707,130.9546,58.49377,0,58.49377,277.5305,66.07856,0.1054508,14.23264,57.69081,0,203.0681
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,73.4822,74.61733,47.79198,65.4481,65.4481,81,0,22.761,65.4481,112.2755,0,0,0,73.4822,0,0,15.55189,14.7743,150.1769,183.599,88.2565,0,88.2565,361.258,86.01363,0.1056174,71.99292,58.78576,81,257.0812
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,65.27867,73.55978,49.9159,28.87895,28.87895,0,0,0,28.87895,226.0424,0,0,0,65.27867,30.3989,28.87895,0,0,61.92041,263.0298,34.87977,0,34.87977,394.3478,93.89215,0.1055385,31.76685,52.22293,0,328.3085
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,73.32545,79.96058,52.08615,0,0,0,0,0,0,0,46.28481,0,0,73.32545,0,0,0,0,27.04064,294.4217,27.04064,0,27.04064,420.0009,100,0.1054774,0,58.66036,0,367.7471
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,66.7163,78.52136,53.43773,42.18795,42.18795,0,-1,0,42.18795,158.1407,22.30793,0,0,66.7163,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1054774,46.40675,53.37304,0,385.4745
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,55.72166,74.33983,54.04016,6.46946,6.46946,0,-1,0,6.46946,861.3032,48.9117,0,0,55.72166,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1054774,7.116405,44.57732,0,374.4799
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,33.84717,66.27824,54.6503,2.802325,2.802325,0,-1,0,2.802325,1207.825,30.89735,0,0,33.84717,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1054774,3.082558,27.07774,0,352.6054
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,17.53453,60.03031,54.26413,0,0,0,-1,0,0,0,17.53453,0,0,17.53453,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054774,0,14.02763,0,336.2928
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.838081,53.67524,52.78125,31.34791,31.34791,0,-1,0,31.34791,9.053493,0,3.552714E-15,0,2.838081,32.9978,31.34791,0,0,0,318.7582,0,30.15972,-30.15972,388.2097,92.43069,0.1054774,34.4827,2.270465,0,321.5963
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,51.60731,51.60731,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.5108,288.5985,0,11.5653,-11.5653,376.0188,89.52811,0.1054774,12.08574,0,0,288.5985
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,49.9159,49.9159,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.36114,277.0332,0,2.970436,-2.970436,372.8877,88.78261,0.1054774,3.104105,0,0,277.0332
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,48.09319,48.09319,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.66162,274.0628,0,58.57128,-58.57128,311.1481,74.08274,0.1054774,61.20699,0,0,274.0628
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,46.13919,46.13919,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.7408,215.4915,0,50.42124,-50.42124,257.9995,61.42833,0.1054774,52.69019,0,0,215.4915
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,44.74899,44.74899,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.7644,165.0703,0,4.752954,-4.752954,252.9894,60.23546,0.1054774,4.966837,0,0,165.0703
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,43.72951,43.72951,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.0455,160.3173,0,22.50924,-22.50924,229.2626,54.58623,0.1054774,23.52216,0,0,160.3173
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,42.66368,42.66368,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.0557,137.8081,0,18.16171,-18.16171,210.1185,50.02811,0.1054774,18.97899,0,0,137.8081
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,41.79095,41.79095,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.2354,119.6463,0,21.66639,-21.66639,187.2801,44.59041,0.1054774,22.64138,0,0,119.6463
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,41.03406,41.03406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.3092,97.97995,0,0,0,187.2801,44.59041,0.1054774,0,0,0,97.97995
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,40.26945,40.26945,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.3092,97.97995,0,14.47002,-14.47002,172.0274,40.95881,0.1054774,15.12117,0,0,97.97995
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,39.75199,39.75199,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.387,83.50993,0,22.16633,-22.16633,148.662,35.39564,0.1054774,23.16382,0,0,83.50993
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.588099,40.32233,39.57436,3.687489,3.687489,0,0,0,3.687489,70.18595,0,0,0,2.588099,3.881568,3.687489,0,0,286.0163,61.3436,0,1.293468,-1.293468,147.2986,35.07101,0.1054774,4.056238,2.07048,0,63.9317
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.99743,45.14646,39.18819,28.77785,28.77785,0,0,0,28.77785,69.48898,0,0,0,19.99743,30.29247,28.77785,0,0,287.4534,60.05013,0,10.29504,-10.29504,136.4466,32.48723,0.1054774,31.65564,15.99795,0,80.04756
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,41.24512,53.20564,40.25401,91.56296,91.56296,22.86296,0,8.052328,91.56296,45.04564,0,0,0,41.24512,72.31579,68.7,0,0,298.8924,49.75509,0,31.07067,-31.07067,103.6953,24.6893,0.1054774,100.7193,32.99609,81,91.00021
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,50.272,59.42846,42.9649,25.0843,25.0843,0,-1,0,25.0843,200.4122,0,0,0.2908522,50.272,26.40453,25.0843,0,0,333.4153,18.68442,23.86747,0,23.86747,126.3379,30.0804,0.1054235,27.59273,40.2176,0,68.95641
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,73.22685,71.42073,45.31279,11.81795,11.81795,0,0,0,11.81795,619.6238,0,0,0,73.22685,12.43995,11.81795,0,0,309.5479,40.16514,60.7869,0,60.7869,184.0055,43.81074,0.1052865,12.99975,58.58148,0,113.392
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,80.13499,77.57256,47.66068,41.83484,41.83484,0,0,0,41.83484,191.5509,0,0,0,80.13499,44.03667,41.83484,0,0,248.761,94.87335,36.09833,0,36.09833,218.2513,51.9645,0.1052054,46.01832,64.10799,0,175.0083
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,80.29723,80.41694,49.7846,32.8859,32.8859,0,0,0,32.8859,244.1692,0,0,0,80.29723,34.61673,32.8859,0,0,212.6626,127.3618,45.68049,0,45.68049,261.5877,62.28265,0.1051029,36.17449,64.23779,0,207.6591
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,66.7088,76.69866,51.96258,21.3023,21.3023,0,0,0,21.3023,313.153,0,0,0,66.7088,22.42348,21.3023,0,0,166.9821,168.4743,44.28532,0,44.28532,303.6004,72.28567,0.1050036,23.43253,53.36704,0,235.1831
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,55.47364,73.37084,53.30644,0,0,0,-1,0,0,0,0,0,0,55.47364,0,0,0,0,122.6968,208.3311,55.47364,0,55.47364,356.2273,84.81586,0.1048796,0,44.37891,0,263.8047
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,36.78758,66.53111,53.87024,13.38198,13.38198,0,-1,0,13.38198,274.9039,0,0,0,36.78758,14.0863,13.38198,0,0,67.22318,258.2574,22.70129,0,22.70129,377.7637,89.94355,0.104829,14.72018,29.43007,0,295.045
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,19.62996,61.01841,54.519,0,0,0,-1,0,0,0,0,0,0,19.62996,0,0,0,0,44.5219,278.6885,19.62996,0,19.62996,396.3863,94.37749,0.1047852,0,15.70397,0,298.3185
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,17.15129,59.76261,54.13284,39.30198,39.30198,0,-1,0,39.30198,43.63976,0,0,0,17.15129,41.3705,39.30198,0,0,24.89193,296.3555,0,24.21921,-24.21921,370.857,88.2991,0.1047852,43.23217,13.72103,0,313.5068
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.858145,53.59613,52.6963,27.41419,27.41419,0,-1,0,27.41419,10.42579,0,7.105427E-15,0,2.858145,28.85704,27.41419,0,0,51.80217,272.1363,0,25.9989,-25.9989,343.4518,81.77406,0.1047852,30.15561,2.286516,0,274.9944
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,51.52235,51.52235,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,80.68983,246.1374,0,19.10589,-19.10589,323.3124,76.97898,0.1047852,19.96565,0,0,246.1374
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,49.7846,49.7846,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,101.9186,227.0315,0,23.18859,-23.18859,298.8694,71.15925,0.1047852,24.23207,0,0,227.0315
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,47.96189,47.96189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6837,203.8429,0,0,0,298.8694,71.15925,0.1047852,0,0,0,203.8429
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,46.05423,46.05423,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,127.6837,203.8429,0,9.817777,-9.817777,288.5206,68.69524,0.1047852,10.25958,0,0,203.8429
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,44.70265,44.70265,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,138.5923,194.0251,0,26.50905,-26.50905,260.5776,62.04216,0.1047852,27.70196,0,0,194.0251
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,43.66,43.66,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,168.0468,167.5161,0,3.786291,-3.786291,256.5865,61.0919,0.1047852,3.956674,0,0,167.5161
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,42.59418,42.59418,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,172.2538,163.7298,0,1.32315,-1.32315,255.1918,60.75983,0.1047852,1.382691,0,0,163.7298
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,41.76778,41.76778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.724,162.4066,0,0,0,255.1918,60.75983,0.1047852,0,0,0,162.4066
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,40.98772,40.98772,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,173.724,162.4066,0,3.902272,-3.902272,251.0784,59.78046,0.1047852,4.077874,0,0,162.4066
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,40.25401,40.25401,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,178.0598,158.5044,0,42.74728,-42.74728,206.0188,49.05201,0.1047852,44.67091,0,0,158.5044
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,39.72882,39.72882,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,225.5568,115.7571,0,37.85051,-37.85051,166.1209,39.55252,0.1047852,39.55378,0,0,115.7571
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.54503,40.27103,39.53574,0,0,0,0,0,0,0,0,0,0,2.54503,0,0,0,0,267.6129,77.90658,2.54503,0,2.54503,168.5353,40.12738,0.1047795,0,2.036024,0,80.45161
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.23585,44.57877,39.16502,1.865026,1.865026,0,0,0,1.865026,977.7798,0,0,0,18.23585,1.963185,1.865026,0,0,265.0679,80.19711,16.27266,0,16.27266,183.9729,43.80299,0.1047433,2.051528,14.58868,0,98.43295
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,30.10903,49.43028,40.20767,25.58525,25.58525,0,0,0,25.58525,117.6812,0,0,0,30.10903,26.93185,25.58525,0,0,248.7953,94.8425,3.177181,0,3.177181,186.9871,44.52065,0.1047362,28.14378,24.08722,0,124.9515
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,21.67788,49.5241,42.87994,7.869503,7.869503,0,-1,0,7.869503,275.467,0,0,0,21.67788,8.283688,7.869503,0,0,245.6181,97.70196,13.39419,0,13.39419,199.6939,47.54608,0.1047064,8.656454,17.34231,0,119.3798
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,39.93988,58.14732,45.18149,36.25695,36.25695,0,0,0,36.25695,110.1579,0,0,0,39.93988,38.16521,36.25695,0,0,232.2239,109.7567,1.774673,0,1.774673,201.3775,47.94693,0.1047025,39.88264,31.95191,0,149.6966
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,31.42427,57.64995,47.48305,36.84122,36.84122,0,0,0,36.84122,85.29648,0,0,0,31.42427,38.78024,36.84122,0,0,230.4492,111.3539,0,7.355968,-7.355968,193.6237,46.10078,0.1047025,40.52535,25.13942,0,142.7782
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,49.89938,66.82405,49.61469,11.60503,11.60503,0,0,0,11.60503,429.9807,0,0,0,49.89938,12.21582,11.60503,0,0,238.6225,103.998,37.68356,0,37.68356,229.3734,54.61261,0.1046187,12.76553,39.9195,0,153.8974
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,52.81314,70.48665,51.78494,25.82746,25.82746,0,0,0,25.82746,204.4845,0,0,0,52.81314,27.18679,25.82746,0,0,200.9389,137.9132,25.62635,0,25.62635,253.6847,60.401,0.1045618,28.4102,42.25051,0,190.7263
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,39.3484,66.68597,53.1288,72.02248,68.7,0,-1,0,68.7,57.2757,0,3.322481,10.52473,39.3484,72.31579,68.7,0,0,175.3126,160.9769,0,32.96739,-32.96739,218.934,52.12704,0.1045618,79.22473,31.47872,0,200.3253
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.74704,57.86924,53.73895,25.60353,25.60353,0,-1,0,25.60353,49.78625,0,0,0,12.74704,26.95109,25.60353,0,0,211.943,128.0095,0,14.20405,-14.20405,203.9617,48.5622,0.1045618,28.16389,10.19763,0,140.7565
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,19.73203,60.9163,54.38771,0,0,0,-1,0,0,0,0,0,0,19.73203,0,0,0,0,227.7253,113.8055,19.73203,0,19.73203,222.6811,53.0192,0.104518,0,15.78563,0,133.5375
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.47273,58.38225,54.00154,27.02122,27.02122,0,-1,0,27.02122,49.8598,0,3.552714E-15,0,13.47273,28.44339,27.02122,0,0,207.9933,131.5643,0,14.97066,-14.97066,206.9006,49.26196,0.104518,29.72334,10.77818,0,145.037
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.161,52.9289,52.565,0,0,0,-1,0,0,0,0,0,0,1.161,0,0,0,0,224.6273,116.5936,1.161,0,1.161,208.0021,49.5242,0.1045154,0,0.9287997,0,117.7546
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,51.39105,51.39105,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,223.4663,117.6385,0,65.28475,-65.28475,139.1859,33.13943,0.1045154,68.22256,0,0,117.6385
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,49.6533,49.6533,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,296.0049,52.35377,0,12.8878,-12.8878,125.6009,29.90493,0.1045154,13.46775,0,0,52.35377
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,47.87693,47.87693,72.41301,37.49266,0,-1,0,37.49266,0,0,34.92035,42.16164,0,39.46596,37.49266,0,0,310.3247,39.46596,0,39.46596,-39.46596,84.00017,20,0.1045154,79.65431,0,0,39.46596
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,45.96155,45.96155,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045154,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,44.61769,44.61769,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045154,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,43.59821,43.59821,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045154,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,42.50922,42.50922,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045154,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,41.68282,41.68282,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045154,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.92594,40.92594,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045154,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,40.1845,40.1845,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045154,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,39.68248,39.68248,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1047306,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8042027,39.72095,39.4894,29.94673,29.94673,81,0,22.761,29.94673,2.685444,0,0,0,0.8042027,0,0,51.05327,48.50061,287.9646,59.59005,49.30481,0,49.30481,193.5882,46.09235,0.1049296,32.9414,0.6433622,81,60.39425
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.60513,45.86973,39.10323,42.30064,42.30064,81,0,22.761,42.30064,53.43922,0,0,0,22.60513,0,0,38.69936,36.76439,238.6598,103.9644,59.36952,0,59.36952,249.9111,59.50253,0.1051555,46.53071,18.08411,81,126.5695
