Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,34.99483,47.88486,37.2728,34.30346,34.30346,0,-1,0,34.30346,102.0155,0,0,1.432837,34.99483,36.1089,34.30346,0,0,319.4952,31.21258,0,1.114073,-1.114073,115.7268,27.55394,0.1093587,37.7338,27.99586,0,66.20741
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,40.93272,51.6725,38.94876,24.35272,24.35272,0,0,0,24.35272,168.0827,0,0,0,40.93272,25.63445,24.35272,0,0,320.733,30.0985,15.29827,0,15.29827,130.24,31.00946,0.1093319,26.78799,32.74617,0,71.03122
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,55.04402,58.53325,40.617,6.576016,6.576016,0,0,0,6.576016,837.0421,0,0,0,55.04402,6.922122,6.576016,0,0,305.4348,43.86695,48.1219,0,48.1219,175.8924,41.87907,0.1092477,7.233617,44.03522,0,98.91097
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,80.08044,70.61509,42.23118,21.50101,21.50101,0,0,0,21.50101,372.4498,0,0,0,80.08044,22.63264,21.50101,0,0,257.3128,87.17666,57.44781,0,57.44781,230.3922,54.85518,0.1091473,23.6511,64.06436,0,167.2571
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,73.77122,69.85691,43.85308,51.16434,51.16434,0,0,0,51.16434,144.1848,0,0,0,73.77122,53.8572,51.16434,0,0,199.865,138.8797,19.91403,0,19.91403,249.2843,59.35329,0.1091126,56.28077,59.01698,0,212.6509
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,40.15144,57.93453,44.9189,72.0887,68.7,0,-1,0,68.7,58.4446,0,3.388698,10.59757,40.15144,72.31579,68.7,0,0,179.951,156.8023,0,32.16435,-32.16435,215.3801,51.28088,0.1091126,79.29757,32.12115,0,196.9538
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,34.31948,56.35828,45.35141,23.15056,23.15056,0,-1,0,23.15056,148.2447,0,0,0,34.31948,24.36901,23.15056,0,0,215.6892,124.638,9.950473,0,9.950473,224.82,53.52846,0.1090953,25.46561,27.45558,0,158.9574
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,29.10139,55.18269,45.92293,17.20461,17.20461,0,-1,0,17.20461,169.1488,0,0,0,29.10139,18.11011,17.20461,0,0,205.7387,133.5934,10.99127,0,10.99127,235.2472,56.01113,0.1090761,18.92507,23.28111,0,162.6948
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,23.79341,52.9411,45.4827,21.40626,21.40626,0,-1,0,21.40626,111.1516,0,0,0,23.79341,22.53291,21.40626,0,0,194.7474,143.4855,1.260505,0,1.260505,236.443,56.29585,0.1090739,23.54689,19.03473,0,167.2789
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.445383,45.38038,44.05389,0,0,0,-1,0,0,0,0,0,0,4.445383,0,0,0,0,193.4869,144.62,4.445383,0,4.445383,240.6603,57.29995,0.1090662,0,3.556306,0,149.0654
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,42.74864,42.74864,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,189.0415,148.6208,0,39.65392,-39.65392,198.8614,47.34785,0.1090662,41.43835,0,0,148.6208
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,41.55153,41.55153,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,233.1015,108.9669,0,36.67336,-36.67336,160.2043,38.1438,0.1090662,38.32366,0,0,108.9669
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,40.36213,40.36213,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,273.8496,72.29356,0,34.28821,-34.28821,124.0613,29.53835,0.1090662,35.83118,0,0,72.29356
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,39.27314,39.27314,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,311.9476,38.00534,0,5.504548,-5.504548,118.259,28.15685,0.1090662,5.752253,0,0,38.00534
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,38.49309,38.49309,49.36929,30.87576,0,-1,0,30.87576,0,0,18.49353,23.43046,0,32.5008,30.87576,0,0,318.0638,32.5008,0,32.5008,-32.5008,84.00017,20,0.1090662,54.30621,0,0,32.5008
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,37.79799,37.79799,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090662,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,37.18784,37.18784,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090662,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,36.62404,36.62404,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090662,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,36.12202,36.12202,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090662,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,35.71269,35.71269,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090662,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,35.42693,35.42693,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1092278,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.442918,35.56927,35.16433,20.81033,20.81033,81,0,22.761,20.81033,6.933664,0,0,0,1.442918,0,0,60.18967,57.18019,290.4622,57.34229,58.6231,0,58.6231,200.059,47.633,0.109398,22.89136,1.154335,81,58.78521
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.12762,38.93412,34.88629,48.58105,48.58105,81,0,22.761,48.58105,29.08051,0,0,0,14.12762,0,0,32.41895,30.79801,231.8391,110.1031,44.92562,0,44.92562,242.6792,57.78065,0.109525,53.43915,11.30209,81,124.2307
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,32.76041,45.26485,35.49643,27.98214,27.98214,81,0,22.761,27.98214,117.0761,0,0,0,32.76041,0,0,53.01786,50.36696,186.9134,150.5361,83.12737,0,83.12737,321.5407,76.55717,0.1096519,30.78036,26.20833,81,183.2966
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,41.32704,49.85892,37.16467,2.400025,2.400025,0,-1,0,2.400025,1721.942,0,0,0,41.32704,2.526342,2.400025,0,0,103.7861,225.3508,38.8007,0,38.8007,358.3503,85.32133,0.1095842,2.640028,33.06163,0,266.6778
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,43.24178,52.36712,38.86381,0,0,0,0,0,0,0,0,0,0,43.24178,0,0,0,0,64.98535,260.2714,43.24178,0,43.24178,399.3731,95.08864,0.1095089,0,34.59343,0,303.5132
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,47.61746,55.71452,40.50888,3.395899,3.395899,0,0,0,3.395899,1402.205,22.29926,0,0,47.61746,3.574631,3.395899,0,0,21.74357,299.189,21.74357,0,21.74357,420.0009,100,0.1094711,3.735489,38.09397,0,346.8065
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,53.78168,59.76958,42.11533,46.55181,46.55181,0,0,0,46.55181,115.5308,4.779776,0,0,53.78168,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1094711,51.20699,43.02534,0,372.5399
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,56.10976,62.51706,43.74495,0,0,0,0,0,0,0,56.10976,0,0,56.10976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094711,0,44.88781,0,374.868
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,47.16408,60.32933,44.78761,14.76033,14.76033,0,-1,0,14.76033,319.5327,31.62689,0,0,47.16408,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1094711,16.23636,37.73126,0,365.9223
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.84672,48.84271,45.22783,3.860293,3.860293,0,-1,0,3.860293,306.8867,7.783258,0,0,11.84672,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1094711,4.246322,9.477379,0,330.6049
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,26.09575,54.0313,45.79164,26.42401,26.42401,0,-1,0,26.42401,98.75774,0,0,0,26.09575,27.81474,26.42401,0,0,0,318.7582,0,1.718991,-1.718991,418.1889,99.56858,0.1094711,29.06641,20.8766,0,344.854
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.283547,47.86301,45.35141,0,0,0,-1,0,0,0,6.373558,0,0,8.283547,0,0,0,0,1.909989,317.0392,1.909989,0,1.909989,420.0009,100,0.1094678,0,6.626838,0,325.3228
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.722092,45.35459,43.94576,16.02634,16.02634,0,-1,0,16.02634,29.46457,0,3.552714E-15,0,4.722092,16.86983,16.02634,0,0,0,318.7582,0,12.14774,-12.14774,407.196,96.95123,0.1094678,17.62897,3.777673,0,323.4803
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,42.61735,42.61735,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.49749,306.6105,0,15.1383,-15.1383,391.2388,93.15192,0.1094678,15.81952,0,0,306.6105
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,41.42023,41.42023,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.31782,291.4722,0,72.31579,-72.31579,315.0113,75.00254,0.1094678,84.7914,0,0,291.4722
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,40.25401,40.25401,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.6687,219.1564,0,12.57239,-12.57239,301.7588,71.8472,0.1094678,13.13815,0,0,219.1564
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,39.16502,39.16502,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.638,206.584,0,9.440695,-9.440695,291.8075,69.47783,0.1094678,9.865526,0,0,206.584
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,38.40041,38.40041,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.1277,197.1433,0,12.83111,-12.83111,278.2823,66.25755,0.1094678,13.40851,0,0,197.1433
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,37.72848,37.72848,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.3845,184.3122,0,41.49621,-41.49621,234.5414,55.84309,0.1094678,43.36354,0,0,184.3122
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,37.10289,37.10289,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.4914,142.816,0,43.17713,-43.17713,189.0287,45.00676,0.1094678,45.1201,0,0,142.816
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,36.53909,36.53909,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.466,99.63886,0,37.51064,-37.51064,149.4891,35.59256,0.1094678,39.19862,0,0,99.63886
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,36.06024,36.06024,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.1445,62.12822,0,25.68985,-25.68985,122.4096,29.14508,0.1094678,26.84589,0,0,62.12822
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,35.64318,35.64318,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.6887,36.43837,0,29.21645,-29.21645,91.61273,21.81251,0.1094678,30.53119,0,0,36.43837
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,35.34197,35.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.1515,7.221914,0,0,0,91.61273,21.81251,0.1094678,0,0,0,7.221914
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7116087,35.27872,35.07938,2.051214,2.051214,0,0,0,2.051214,34.69209,0,4.440892E-16,0,0.7116087,2.159172,2.051214,0,0,346.1515,7.221914,0,1.447563,-1.447563,90.08687,21.44921,0.1094678,2.256335,0.5692869,0,7.933523
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.838701,36.46436,34.81678,20.5616,20.5616,81,0,22.761,20.5616,28.39613,0,0,0,5.838701,0,0,60.4384,57.41648,347.7599,5.774351,63.25518,0,63.25518,150.096,35.73707,0.1096289,22.61777,4.67096,81,11.61305
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.13481,40.08303,35.42693,20.03594,20.03594,81,0,22.761,20.03594,80.52937,0,0,0,16.13481,0,0,60.96406,57.91586,284.5047,62.70401,74.05067,0,74.05067,220.3466,52.46338,0.1097709,22.03953,12.90785,81,78.83882
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,27.46101,45.29259,37.10289,60.9248,60.9248,0,-1,0,60.9248,45.07362,0,0,0,27.46101,64.13137,60.9248,0,0,210.454,129.3496,0,36.67036,-36.67036,181.6927,43.26007,0.1097709,67.01728,21.96881,0,156.8106
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,31.68841,48.43823,38.7943,32.54486,32.54486,0,0,0,32.54486,97.36839,0,7.105427E-15,0,31.68841,34.25775,32.54486,0,0,251.1989,92.67925,0,2.569342,-2.569342,178.9844,42.61524,0.1097709,35.79935,25.35073,0,124.3677
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,42.68682,53.91488,40.44709,24.30079,24.30079,0,0,0,24.30079,175.6602,0,0,0,42.68682,25.57978,24.30079,0,0,254.0537,90.10991,17.10703,0,17.10703,195.2135,46.47931,0.1097411,26.73087,34.14945,0,132.7967
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,36.35489,53.49127,42.05354,49.73238,49.73238,0,0,0,49.73238,73.10104,0,7.105427E-15,0,36.35489,52.34987,49.73238,0,0,236.9467,105.5062,0,15.99498,-15.99498,178.3533,42.46499,0.1097411,54.70561,29.08391,0,141.8611
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,54.81946,61.95152,43.68317,9.543223,9.543223,0,0,0,9.543223,574.4333,0,0,0,54.81946,10.0455,9.543223,0,0,254.7189,89.51126,44.77396,0,44.77396,220.8296,52.57838,0.1096633,10.49755,43.85556,0,144.3307
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,30.35659,54.30521,44.70265,50.58944,50.58944,0,-1,0,50.58944,60.00578,0,0,0,30.35659,53.25204,50.58944,0,0,209.9449,129.8078,0,22.89545,-22.89545,196.6957,46.83221,0.1096633,55.64838,24.28527,0,160.1644
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.38556,49.22989,45.13515,20.98616,20.98616,0,-1,0,20.98616,63.78277,0,0,0,13.38556,22.0907,20.98616,0,0,235.3843,106.9124,0,8.705142,-8.705142,187.5197,44.64745,0.1096633,23.08478,10.70844,0,120.2979
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.107471,46.33942,45.70668,26.71244,26.71244,0,-1,0,26.71244,7.889477,0,3.552714E-15,0,2.107471,28.11835,26.71244,0,0,245.0567,98.20722,0,26.01088,-26.01088,160.1018,38.1194,0.1096633,29.38368,1.685977,0,100.3147
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.17437,48.32193,45.22783,54.04697,54.04697,0,-1,0,54.04697,18.82505,0,7.105427E-15,0,10.17437,56.89155,54.04697,0,0,273.9576,72.19634,0,46.71718,-46.71718,110.8576,26.39461,0.1096633,59.45167,8.139498,0,82.37071
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.762415,44.9573,43.83763,16.51446,16.51446,0,-1,0,16.51446,22.78255,0,3.552714E-15,0,3.762415,17.38364,16.51446,0,0,325.8656,25.47916,0,13.62122,-13.62122,96.49953,22.97603,0.1096633,18.1659,3.009932,0,29.24158
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,42.53239,42.53239,52.4856,11.26504,0,-1,0,11.26504,0,0,41.22055,46.46912,0,11.85794,11.26504,0,0,341.0003,11.85794,0,11.85794,-11.85794,84.00017,20,0.1096633,57.73416,0,0,11.85794
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,41.35844,41.35844,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096633,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,40.1845,40.1845,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096633,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,39.10323,39.10323,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096633,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,38.31545,38.31545,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096633,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,37.64352,37.64352,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096633,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,37.03338,37.03338,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096633,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,36.4464,36.4464,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096633,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,35.96756,35.96756,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096633,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,35.58139,35.58139,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096633,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,35.29563,35.29563,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1097934,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.339205,35.41624,35.04076,36.27383,36.27383,81,0,22.761,36.27383,3.691931,0,0,0,1.339205,0,0,44.72617,42.48986,310.0207,39.73959,43.82906,0,43.82906,167.4693,39.87355,0.1099218,39.90122,1.071364,81,41.07879
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.97006,39.04721,34.75499,28.97511,28.97511,81,0,22.761,28.97511,51.66523,0,0,0,14.97006,0,0,52.02489,49.42365,266.1917,79.18575,64.39371,0,64.39371,228.5585,54.41858,0.1100798,31.87262,11.97605,81,94.1558
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.49414,43.47013,35.36514,18.06253,18.06253,81,0,22.761,18.06253,152.2164,0,0,0,27.49414,0,0,62.93747,59.7906,201.7979,137.1401,87.28473,0,87.28473,311.3641,74.13416,0.1101976,19.86879,21.99531,81,164.6342
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,42.78193,50.18733,37.01793,0,0,0,-1,0,0,0,0,0,0,42.78193,0,0,0,0,114.5132,215.6963,42.78193,0,42.78193,351.9506,83.79758,0.1101233,0,34.22554,0,258.4783
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,41.73684,51.65868,38.68617,33.71638,33.71638,0,0,0,33.71638,123.788,0,0,0,41.73684,35.49093,33.71638,0,0,71.73128,254.2001,6.245907,0,6.245907,357.876,85.20839,0.1101124,37.08802,33.38947,0,295.9369
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,40.58662,53.04724,40.31579,38.55237,38.55237,0,0,0,38.55237,105.2766,0,0,0,40.58662,40.58145,38.55237,0,0,65.48537,259.8214,0.005177526,0,0.005177526,357.8809,85.20956,0.1101124,42.40761,32.4693,0,300.408
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,44.45841,56.16198,41.92225,8.658668,8.658668,0,0,0,8.658668,513.4556,0,0,0,44.45841,9.114388,8.658668,0,0,65.48019,259.826,35.34402,0,35.34402,391.4112,93.19295,0.1100511,9.524535,35.56673,0,304.2845
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.39924,46.98869,43.55187,0,0,0,0,0,0,0,0,0,0,11.39924,0,0,0,0,30.13617,291.6357,11.39924,0,11.39924,402.2254,95.76777,0.1100314,0,9.11939,0,303.0349
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,40.99906,57.85452,44.57135,30.73732,30.73732,0,-1,0,30.73732,133.3853,0,0,0,40.99906,32.35507,30.73732,0,0,18.73693,301.895,8.643991,0,8.643991,410.4258,97.72025,0.1100164,33.81105,32.79925,0,342.894
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.53139,50.4083,45.00386,23.78967,23.78967,0,-1,0,23.78967,73.69332,0,0,0,17.53139,25.04175,23.78967,0,0,10.09294,309.6746,0,7.510358,-7.510358,402.5092,95.83533,0.1100164,26.16863,14.02512,0,327.206
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.83372,51.09797,45.57538,2.521223,2.521223,0,-1,0,2.521223,707.344,0,0,0,17.83372,2.653919,2.521223,0,0,18.43778,302.1642,15.1798,0,15.1798,416.91,99.2641,0.1099901,2.773345,14.26697,0,319.9979
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.17401,48.18783,45.09653,26.12494,26.12494,0,-1,0,26.12494,38.94366,0,3.552714E-15,0,10.17401,27.49994,26.12494,0,0,3.257983,315.826,0,17.32593,-17.32593,398.6469,94.91574,0.1099901,28.73744,8.139206,0,326.0001
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.362824,44.98171,43.68317,61.47689,61.47689,0,-1,0,61.47689,7.09669,0,0,0,4.362824,64.71252,61.47689,0,0,22.50902,298.5001,0,60.34969,-60.34969,335.0327,79.76954,0.1099901,67.62458,3.490259,0,302.8629
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,42.40109,42.40109,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,89.56423,238.1504,0,50.21695,-50.21695,282.0994,67.1664,0.1099901,52.47672,0,0,238.1504
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,41.22715,41.22715,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,145.3609,187.9335,0,42.90172,-42.90172,236.877,56.39919,0.1099901,44.8323,0,0,187.9335
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,40.0532,40.0532,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,193.0294,145.0317,0,21.10468,-21.10468,214.6308,51.10246,0.1099901,22.05439,0,0,145.0317
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,38.98738,38.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4791,123.9271,0,0,0,214.6308,51.10246,0.1099901,0,0,0,123.9271
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,38.2305,38.2305,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,216.4791,123.9271,0,4.531885,-4.531885,209.8537,49.96508,0.1099901,4.73582,0,0,123.9271
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,37.53539,37.53539,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,221.5145,119.3952,0,39.30893,-39.30893,168.4185,40.09956,0.1099901,41.07783,0,0,119.3952
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,36.94842,36.94842,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,265.1911,80.08625,0,44.53996,-44.53996,121.4692,28.92119,0.1099901,46.54426,0,0,80.08625
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,36.38462,36.38462,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,314.6799,35.54629,0,18.53104,-18.53104,101.9358,24.27038,0.1099901,19.36494,0,0,35.54629
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,35.90577,35.90577,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,335.27,17.01525,0,3.962003,-3.962003,97.75949,23.27602,0.1099901,4.140293,0,0,17.01525
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,35.51188,35.51188,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,339.6722,13.05324,0,10.2209,-10.2209,86.98572,20.71084,0.1099901,10.68084,0,0,13.05324
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,35.23384,35.23384,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,351.0287,2.832342,68.7,0,68.7,152.1603,36.22856,0.1101128,2.827595,0,81,2.832342
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5324568,35.12027,34.97125,24.97594,24.97594,81,0,22.761,24.97594,2.131878,0,0,0,0.5324568,0,0,56.02406,53.22285,282.3288,64.66234,53.75531,0,53.75531,203.157,48.37062,0.1102695,27.47354,0.4259654,81,65.1948
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.7303,38.91317,34.69321,26.15096,26.15096,81,0,22.761,26.15096,56.32793,0,0,0,14.7303,0,0,54.84904,52.10659,228.5735,113.0421,66.83688,0,66.83688,266.5641,63.46751,0.1104219,28.76606,11.78424,81,127.7724
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,36.52955,46.25743,35.29563,30.19037,30.19037,81,0,22.761,30.19037,120.9973,0,0,0,36.52955,0,0,50.80963,48.26915,161.7366,173.1953,84.79869,0,84.79869,347.0112,82.62154,0.1105428,33.20941,29.22364,81,209.7249
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,51.25638,52.99844,36.92525,29.23952,29.23952,0,-1,0,29.23952,175.2983,0,0,0,51.25638,30.77845,29.23952,0,0,76.93787,249.5141,20.47793,0,20.47793,366.4382,87.24702,0.1105073,32.16348,41.0051,0,300.7705
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,59.7383,57.99769,38.62438,11.77699,11.77699,0,0,0,11.77699,507.2458,0,0,0,59.7383,12.39683,11.77699,0,0,56.45994,267.9443,47.34147,0,47.34147,411.3503,97.94035,0.1104254,12.95469,47.79064,0,327.6826
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,74.63809,65.81021,40.25401,11.45945,11.45945,0,0,0,11.45945,651.3234,53.45704,0,0,74.63809,12.06258,11.45945,0,0,9.118472,310.5516,9.118472,0,9.118472,420.0009,100,0.1104096,12.6054,59.71047,0,385.1897
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,76.54434,68.56833,41.83729,0,0,0,0,0,0,0,76.54434,0,0,76.54434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104096,0,61.23547,0,395.3026
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,68.72858,67.21289,43.44374,19.92984,19.92984,0,0,0,19.92984,344.8526,47.74979,0,0,68.72858,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1104096,21.92282,54.98286,0,387.4868
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,61.1734,65.33929,44.46322,0,0,0,-1,0,0,0,61.1734,0,0,61.1734,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104096,0,48.93872,0,379.9316
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,51.69053,62.12696,44.88028,35.40992,35.40992,0,-1,0,35.40992,145.9775,14.41692,0,0,51.69053,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1104096,38.95092,41.35242,0,370.4488
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,24.03867,52.98138,45.44408,30.62843,30.62843,0,-1,0,30.62843,78.48485,0,0,0,24.03867,32.24045,30.62843,0,0,0,318.7582,0,8.201774,-8.201774,411.3554,97.94157,0.1104096,33.69127,19.23094,0,342.7969
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.05868,51.22046,45.00386,53.10225,53.10225,0,-1,0,53.10225,37.77369,0,1.421085E-14,0,20.05868,55.89711,53.10225,0,0,9.113082,310.5565,0,35.83843,-35.83843,373.5784,88.94706,0.1104096,58.41248,16.04694,0,330.6151
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.716625,45.00224,43.59821,36.52234,36.52234,0,-1,0,36.52234,12.91436,0,0,0,4.716625,38.44456,36.52234,0,0,48.93356,274.718,0,33.72794,-33.72794,338.026,80.48222,0.1104096,40.17457,3.7733,0,279.4347
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,42.31614,42.31614,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,86.40905,240.9901,0,46.26217,-46.26217,289.2614,68.87163,0.1104096,48.34397,0,0,240.9901
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,41.16536,41.16536,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,137.8115,194.7279,0,49.20664,-49.20664,237.3931,56.52204,0.1104096,51.42094,0,0,194.7279
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,39.99141,39.99141,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,192.4855,145.5213,0,59.23873,-59.23873,174.95,41.65467,0.1104096,61.90447,0,0,145.5213
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,38.94876,38.94876,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,258.3063,86.28254,0,5.973504,-5.973504,168.6533,40.15547,0.1104096,6.242311,0,0,86.28254
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,38.14554,38.14554,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,264.9435,80.30904,0,9.253079,-9.253079,158.8997,37.83319,0.1104096,9.669468,0,0,80.30904
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,37.47361,37.47361,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,275.2247,71.05596,0,8.824412,-8.824412,149.598,35.6185,0.1104096,9.22151,0,0,71.05596
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,36.88663,36.88663,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,285.0296,62.23154,0,43.04227,-43.04227,104.2274,24.81601,0.1104096,44.97917,0,0,62.23154
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,36.29966,36.29966,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,1.811166,0,19.17797,18.21907,0,0,332.8544,19.18928,0,19.17797,-19.17797,84.01208,20.00284,0.1104096,20.04098,0,0,19.18928
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,35.84398,35.84398,20.43317,0.01074111,0,-1,0,0.01074111,0,0,20.42243,22.46574,0,0.01130643,0.01074111,0,0,354.1632,0.01130643,0,0.01130643,-0.01130643,84.00017,20,0.1104096,22.47648,0,0,0.01130643
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,35.4501,35.4501,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104096,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,35.16433,35.16433,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1105323,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.15777,35.23371,34.90946,21.82663,21.82663,81,0,22.761,21.82663,5.304394,0,0,0,1.15777,0,0,59.17337,56.21471,311.9265,38.02441,57.37247,0,57.37247,178.5097,42.50223,0.110698,24.00929,0.9262162,81,39.18217
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.53059,38.51354,34.64687,43.08604,43.08604,81,0,22.761,43.08604,31.40365,0,0,0,13.53059,0,0,37.91396,36.01826,254.554,89.65963,49.54885,0,49.54885,225.5159,53.69415,0.1108353,47.39464,10.82447,81,103.1902
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,35.5486,45.87514,35.23384,11.77661,11.77661,81,0,22.761,11.77661,301.8577,0,0,0,35.5486,0,0,69.22339,65.76222,205.0051,134.2536,101.3108,0,101.3108,321.6278,76.57789,0.1109265,12.95427,28.43888,81,169.8022
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,58.76101,55.61501,36.86346,19.30661,19.30661,0,-1,0,19.30661,304.3569,0,0,0,58.76101,20.32275,19.30661,0,0,103.6943,225.4333,38.43827,0,38.43827,358.0935,85.26019,0.1108601,21.23727,47.00881,0,284.1944
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,58.14291,57.29818,38.5317,0,0,0,0,0,0,0,0,0,0,58.14291,0,0,0,0,65.25605,260.0278,58.14291,0,58.14291,413.2527,98.39331,0.1107597,0,46.51432,0,318.1707
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,45.99797,54.72988,40.13816,0,0,0,0,0,0,0,38.88483,0,0,45.99797,0,0,0,0,7.113143,312.3564,7.113143,0,7.113143,420.0009,100,0.1107474,0,36.79838,0,358.3544
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,41.35334,54.85882,41.72916,39.68377,39.68377,0,0,0,39.68377,104.2072,7.105427E-15,0,0,41.35334,41.77239,39.68377,0,0,0,318.7582,0,0.4190542,-0.4190542,419.5591,99.89483,0.1107474,43.65215,33.08267,0,360.1116
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,40.63808,56.37001,43.33562,0,0,0,0,0,0,0,40.17246,0,0,40.63808,0,0,0,0,0.4656157,318.3392,0.4656157,0,0.4656157,420.0009,100,0.1107466,0,32.51046,0,358.9773
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,32.39288,54.62363,44.35509,2.742301,2.742301,0,-1,0,2.742301,1181.23,29.50625,0,0,32.39288,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1107466,3.016531,25.91431,0,351.1511
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,31.61995,54.78322,44.74899,22.66573,22.66573,0,-1,0,22.66573,139.5055,7.761284,0,0,31.61995,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1107466,24.9323,25.29596,0,350.3782
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.55881,49.73479,45.26645,54.43545,54.43545,0,-1,0,54.43545,26.74508,0,0,0,14.55881,57.30048,54.43545,0,0,0,318.7582,0,42.74167,-42.74167,374.9472,89.27296,0.1107466,59.879,11.64705,0,333.317
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.03848,47.87794,44.83394,34.71882,34.71882,0,-1,0,34.71882,28.91365,0,0,0,10.03848,36.54613,34.71882,0,0,47.49074,276.0166,0,26.50765,-26.50765,347.0056,82.62022,0.1107466,38.19071,8.030785,0,286.0551
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.152182,44.70055,43.46691,58.3577,58.3577,0,-1,0,58.3577,7.115054,0,7.105427E-15,0,4.152182,61.42915,58.3577,0,0,76.94369,249.5089,0,57.27697,-57.27697,286.6304,68.2452,0.1107466,64.19347,3.321745,0,253.6611
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,42.18484,42.18484,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,140.5848,192.2319,0,24.30356,-24.30356,261.0122,62.14564,0.1107466,25.39722,0,0,192.2319
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.5887,167.9284,0,0,0,261.0122,62.14564,0.1107466,0,0,0,167.9284
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,39.88329,39.88329,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,167.5887,167.9284,0,38.43505,-38.43505,220.4981,52.49945,0.1107466,40.16463,0,0,167.9284
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,38.84064,38.84064,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,210.2943,129.4933,0,25.7432,-25.7432,193.3624,46.03857,0.1107466,26.90164,0,0,129.4933
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,38.05286,38.05286,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,238.8979,103.7501,0,3.435821,-3.435821,189.7407,45.17627,0.1107466,3.590432,0,0,103.7501
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,37.38093,37.38093,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,242.7155,100.3143,0,25.17625,-25.17625,163.2026,38.85769,0.1107466,26.30918,0,0,100.3143
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,36.79396,36.79396,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,270.6891,75.13806,0,16.47746,-16.47746,145.8339,34.72228,0.1107466,17.21894,0,0,75.13806
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,36.20698,36.20698,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,288.9974,58.6606,0,32.63491,-32.63491,111.4337,26.53177,0.1107466,34.10349,0,0,58.6606
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,35.77448,35.77448,54.61013,24.7244,0,-1,0,24.7244,0,0,29.88572,35.34674,0,26.02569,24.7244,0,0,325.2584,26.02569,0,26.02569,-26.02569,84.00017,20,0.1107466,60.07114,0,0,26.02569
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,35.38831,35.38831,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107466,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,35.10254,35.10254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107466,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9653325,35.1101,34.83995,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.68132,0,0,0,0.9653325,0,0,72.31579,68.7,354.1758,0,69.66533,0,69.66533,150.0905,35.73576,0.1108796,6.3656,0.772266,81,0.9653325
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.91806,37.66567,34.56191,28.27506,28.27506,81,0,22.761,28.27506,38.61375,0,0,0,10.91806,0,0,52.72494,50.08869,284.5105,62.6988,61.00676,0,61.00676,207.9666,49.51576,0.1110398,31.10257,8.734449,81,73.61686
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.36864,38.43476,35.1875,3.197298,3.197298,75.51308,0,21.37281,3.197298,355.5703,0,0,0,11.36864,0,0,72.31579,68.7,223.5037,117.6049,80.06864,0,80.06864,283.9264,67.60138,0.111143,3.517028,9.094913,81,128.9735
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.92975,41.7142,36.77851,63.94337,63.94337,0,-1,0,63.94337,26.47615,0,0,1.637714,16.92975,67.30882,63.94337,0,0,143.4351,189.6667,0,50.37907,-50.37907,230.8222,54.95755,0.111143,70.33772,13.5438,0,206.5964
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,24.21499,45.68663,38.44675,38.57583,38.57583,0,0,0,38.57583,62.77244,0,0,0,24.21499,40.60614,38.57583,0,0,199.4118,139.2876,0,16.39115,-16.39115,213.5444,50.8438,0.111143,42.43341,19.37199,0,163.5026
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.49533,43.14067,40.0532,0,0,0,0,0,0,0,0,0,0,10.49533,0,0,0,0,217.6242,122.8964,10.49533,0,10.49533,223.5011,53.21445,0.1111249,0,8.396264,0,133.3918
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,24.93841,49.2753,41.64421,33.07917,33.07917,0,0,0,33.07917,75.39005,0,0,0,24.93841,34.82018,33.07917,0,0,207.1289,132.3422,0,9.881777,-9.881777,213.0848,50.73438,0.1111249,36.38709,19.95073,0,157.2806
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,23.48785,50.49545,43.25066,47.49897,47.49897,0,0,0,47.49897,49.44918,0,0,0,23.48785,49.99892,47.49897,0,0,218.1086,122.4605,0,26.51106,-26.51106,185.1397,44.0808,0.1111249,52.24887,18.79028,0,145.9483
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,42.69512,58.12865,44.27014,0,0,0,-1,0,0,0,0,0,0,42.69512,0,0,0,0,247.5654,95.94939,42.69512,0,42.69512,225.6439,53.72462,0.1110513,0,34.1561,0,138.6445
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,32.00626,54.81532,44.65631,6.856367,6.856367,0,-1,0,6.856367,466.8108,0,0,0,32.00626,7.217228,6.856367,0,0,204.8703,134.375,24.78903,0,24.78903,249.1608,59.32388,0.1110086,7.542003,25.60501,0,166.3813
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.795587,47.28053,45.22783,0,0,0,-1,0,0,0,0,0,0,6.795587,0,0,0,0,180.0812,156.6851,6.795587,0,6.795587,255.6077,60.85884,0.1109969,0,5.43647,0,163.4807
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.09982,48.1201,44.74899,0,0,0,-1,0,0,0,0,0,0,11.09982,0,0,0,0,173.2856,162.8012,11.09982,0,11.09982,266.1379,63.36604,0.1109778,0,8.879857,0,173.901
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.719608,44.80052,43.3974,32.30357,32.30357,0,-1,0,32.30357,14.61017,0,0,0,4.719608,34.00376,32.30357,0,0,162.1858,172.791,0,29.28415,-29.28415,235.2697,56.01648,0.1109778,35.53393,3.775686,0,177.5106
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,42.1385,42.1385,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,194.7238,143.5069,0,13.93546,-13.93546,220.5804,52.51904,0.1109778,14.56256,0,0,143.5069
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,41.01089,41.01089,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,210.2076,129.5714,0,51.80616,-51.80616,165.9719,39.51704,0.1109778,54.13744,0,0,129.5714
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,39.83695,39.83695,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,267.77,77.76522,0,49.66734,-49.66734,113.6179,27.05184,0.1109778,51.90237,0,0,77.76522
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,38.7943,38.7943,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,322.9559,28.09788,0,15.65586,-15.65586,97.11521,23.12262,0.1109778,16.36037,0,0,28.09788
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,37.99107,37.99107,41.3395,11.81992,0,-1,0,11.81992,0,0,29.51958,33.65353,0,12.44202,11.81992,0,0,340.3513,12.44202,0,12.44202,-12.44202,84.00017,20,0.1109778,45.47345,0,0,12.44202
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,37.31914,37.31914,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109778,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,36.73217,36.73217,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109778,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,36.1452,36.1452,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109778,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,35.71269,35.71269,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109778,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,35.34197,35.34197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109778,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,35.04076,35.04076,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1111324,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3696684,34.90466,34.80133,8.922365,8.922365,81,0,22.761,8.922365,4.143166,0,0,0,0.3696684,0,0,72.07764,68.47375,290.2635,57.52108,68.84342,0,68.84342,209.9433,49.9864,0.1112782,9.814601,0.2957347,81,57.89074
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.536403,36.35884,34.51557,32.88268,32.88268,81,0,22.761,32.88268,19.87795,0,0,0,6.536403,0,0,48.11732,45.71146,221.4201,119.4802,52.24786,0,52.24786,259.51,61.78797,0.1114244,36.17095,5.229123,81,126.0166
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.94509,38.24839,35.12571,83.33677,83.33677,81,0,22.761,83.33677,13.13357,0,0,0,10.94509,2.45976,2.336772,0,0,169.1722,166.5032,8.485334,0,8.485334,267.5599,63.70461,0.1114448,91.67045,8.756076,81,177.4483
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.40966,41.78692,36.709,6.985775,6.985775,0,-1,0,6.985775,249.2159,0,0,0,17.40966,7.353447,6.985775,0,0,160.6869,174.14,10.05621,0,10.05621,277.1,65.97607,0.1114274,7.684352,13.92773,0,191.5497
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.22218,42.2291,38.36179,0,0,0,0,0,0,0,0,0,0,13.22218,0,0,0,0,150.6307,183.1906,13.22218,0,13.22218,289.6437,68.96265,0.1114047,0,10.57774,0,196.4128
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.648002,42.82394,39.99141,24.94445,24.94445,0,0,0,24.94445,38.67794,0,0,0,9.648002,26.25732,24.94445,0,0,137.4085,195.0906,0,16.60932,-16.60932,272.1359,64.79414,0.1114047,27.4389,7.718401,0,204.7386
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.424751,44.04412,41.55153,36.17812,36.17812,0,0,0,36.17812,23.28687,0,0,0,8.424751,38.08223,36.17812,0,0,155.8633,178.4813,0,29.65748,-29.65748,240.8742,57.35089,0.1114047,39.79594,6.739801,0,186.906
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.70507,48.86647,43.15798,42.22729,42.22729,0,0,0,42.22729,44.29617,0,0,0,18.70507,44.44978,42.22729,0,0,188.8161,148.8238,0,25.74471,-25.74471,213.7369,50.88964,0.1114047,46.45002,14.96406,0,167.5289
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.97851,47.52202,44.20063,46.84351,46.84351,0,-1,0,46.84351,23.43657,0,0,0,10.97851,49.30896,46.84351,0,0,217.4213,123.0791,0,38.33045,-38.33045,173.3331,41.2697,0.1114047,51.52787,8.78281,0,134.0576
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.43293,48.40055,44.61769,0,0,0,-1,0,0,0,0,0,0,12.43293,0,0,0,0,260.0107,84.74863,12.43293,0,12.43293,185.128,44.078,0.1113833,0,9.946346,0,97.18156
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.85765,47.2056,45.13515,16.56176,16.56176,0,-1,0,16.56176,41.40654,0,3.552714E-15,0,6.85765,17.43343,16.56176,0,0,247.5777,95.93826,0,10.57578,-10.57578,173.9801,41.42376,0.1113833,18.21793,5.48612,0,102.7959
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.461758,46.29568,44.65631,53.19115,53.19115,0,-1,0,53.19115,10.26817,0,1.421085E-14,0,5.461758,55.99068,53.19115,0,0,259.3286,85.36248,0,50.52893,-50.52893,120.718,28.74231,0.1113833,58.51027,4.369406,0,90.82424
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.749754,44.74721,43.33562,9.022633,9.022633,0,-1,0,9.022633,52.64266,0,0,0,4.749754,9.497508,9.022633,0,0,315.4719,34.83356,0,4.747754,-4.747754,115.7134,27.55075,0.1113833,9.924896,3.799803,0,39.58331
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,42.07671,42.07671,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,320.7471,30.0858,0,2.722142,-2.722142,112.844,26.86757,0.1113833,2.844639,0,0,30.0858
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,40.96455,40.96455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.7717,27.36366,0,0,0,112.844,26.86757,0.1113833,0,0,0,27.36366
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.7717,27.36366,0,0,0,112.844,26.86757,0.1113833,0,0,0,27.36366
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,38.75568,38.75568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.7717,27.36366,0,0,0,112.844,26.86757,0.1113833,0,0,0,27.36366
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,37.94473,37.94473,33.13418,25.99548,0,-1,0,25.99548,0,0,7.138701,10.45212,0,27.36366,25.99548,0,0,323.7717,27.36366,0,27.36366,-27.36366,84.00017,20,0.1113833,36.4476,0,0,27.36366
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,37.2728,37.2728,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113833,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,36.68583,36.68583,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113833,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,36.09885,36.09885,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113833,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,35.68952,35.68952,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113833,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,35.29563,35.29563,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113833,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,35.01759,35.01759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113833,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6178548,34.92771,34.75499,0,0,0,0,0,0,0,0,0,0,0.6178548,0,0,0,0,354.1758,0,0.6178548,0,0.6178548,84.58632,20.13956,0.1113822,0,0.4942838,0,0.6178548
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.724787,35.79704,34.46923,37.53976,37.53976,32.52295,0,10.49631,37.53976,12.58609,0,7.105427E-15,0,4.724787,5.280857,5.016814,0,0,353.558,0.5560693,0,0.5560693,-0.5560693,84.00017,20,0.1113822,41.29374,3.77983,81,5.280857
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.573396,36.65392,35.07938,37.47267,37.47267,81,0,22.761,37.47267,14.87323,7.105427E-15,0,0,5.573396,0,0,43.52733,41.35097,354.1758,0,46.92436,0,46.92436,128.5165,30.59911,0.1115134,41.21993,4.458717,81,5.573396
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.19653,39.59621,36.66266,41.34347,41.34347,0,-1,0,41.34347,24.66297,0,7.105427E-15,3.42015,10.19653,43.51944,41.34347,0,0,307.2514,42.23193,0,33.32292,-33.32292,93.39109,22.23593,0.1115134,45.47782,8.157223,0,52.42846
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.703942,39.96021,38.31545,61.0574,61.0574,47.17509,0,14.2033,61.0574,9.341934,0,7.105427E-15,0,5.703942,14.61295,13.8823,0,0,344.2769,8.90901,0,8.90901,-8.90901,84.00017,20,0.1115134,67.16314,4.563153,81,14.61295
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.619469,40.99554,39.94507,0,0,72.31579,0,20.56389,0,0,0,0,0,3.619469,0,0,72.31579,68.7,354.1758,0,72.31947,0,72.31947,152.6084,36.33527,0.1116147,0,2.895575,81,3.619469
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.637577,43.48523,41.52836,44.36779,44.36779,81,0,22.761,44.36779,14.96035,0,0,0,6.637577,0,0,36.63221,34.8006,281.8563,65.08752,41.43818,0,41.43818,191.9202,45.69518,0.1117294,48.80457,5.310061,81,71.7251
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.96454,46.74411,43.14253,0,0,72.31579,0,20.56389,0,0,0,0,0,11.96454,0,0,72.31579,68.7,240.4182,102.3819,80.66454,0,80.66454,268.4453,63.91541,0.1118159,0,9.571632,81,114.3464
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.09195,48.45106,44.16201,16.94857,16.94857,0,-1,0,16.94857,83.14534,0,0,0,14.09195,17.8406,16.94857,0,0,159.7536,174.98,0,3.748655,-3.748655,264.4938,62.97459,0.1118159,18.64343,11.27356,0,189.0719
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.244317,46.71299,44.53273,23.67962,23.67962,0,-1,0,23.67962,30.59305,0,3.552714E-15,0,7.244317,24.92591,23.67962,0,0,163.9188,171.2313,0,17.68159,-17.68159,245.8558,58.53698,0.1118159,26.04758,5.795453,0,178.4756
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.447348,46.99411,45.0502,60.7947,60.7947,0,-1,0,60.7947,10.60512,0,0,0,6.447348,63.99442,60.7947,0,0,183.565,153.5497,0,57.54707,-57.54707,185.1958,44.09416,0.1118159,66.87417,5.157878,0,159.9971
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.824333,46.31982,44.57135,0,0,0,-1,0,0,0,0,0,0,5.824333,0,0,0,0,247.5062,96.00265,5.824333,0,5.824333,190.7213,45.40974,0.1118059,0,4.659466,0,101.827
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.561244,44.605,43.25066,40.83445,40.83445,0,-1,0,40.83445,11.17009,0,0,0,4.561244,42.98363,40.83445,0,0,241.6819,101.2446,0,38.42238,-38.42238,150.2206,35.76672,0.1118059,44.91789,3.648996,0,105.8058
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,41.99176,41.99176,80.24735,59.68106,0,-1,0,59.68106,0,0,20.56629,28.59103,0,62.82217,59.68106,0,0,284.3734,62.82217,0,62.82217,-62.82217,84.00017,20,0.1118059,88.27209,0,0,62.82217
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,40.90277,40.90277,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118059,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,39.72882,39.72882,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118059,36.4294,0,0,0
