Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,38.68617,38.68617,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118059,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,37.90611,37.90611,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118059,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,37.23418,37.23418,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118059,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,36.64721,36.64721,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118059,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,36.06024,36.06024,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118059,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,35.62773,35.62773,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118059,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,35.25701,35.25701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118059,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,34.94808,34.94808,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1119397,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1193972,34.72654,34.69321,40.09943,40.09943,81,0,22.761,40.09943,0.2977529,0,0,0,0.1193972,0,0,40.90057,38.85555,285.4758,61.83,38.97494,0,38.97494,186.1496,44.32124,0.1120498,44.10937,0.09551776,81,61.9494
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.757445,35.17945,34.40744,58.89505,58.89505,81,0,22.761,58.89505,4.681964,0,0,0,2.757445,0,0,22.10495,20.9997,246.5009,96.90745,23.75714,0,23.75714,208.6876,49.68742,0.1121156,64.78456,2.205956,81,99.66489
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.007166,36.16947,35.04076,54.93367,54.93367,81,0,22.761,54.93367,7.294554,0,0,0,4.007166,0,0,26.06633,24.76301,222.7437,118.2889,28.77018,0,28.77018,235.9814,56.18593,0.112195,60.42704,3.205733,81,122.296
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.69474,39.65573,36.5777,42.48557,42.48557,0,-1,0,42.48557,25.17263,0,0,0,10.69474,44.72165,42.48557,0,0,193.9735,144.182,0,34.02692,-34.02692,200.1139,47.64606,0.112195,46.73413,8.55579,0,154.8768
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.4184,43.05785,38.2305,55.28209,55.28209,0,0,0,55.28209,29.6993,0,0,0,16.4184,58.19167,55.28209,0,0,231.7812,110.1551,0,41.77328,-41.77328,156.081,37.16206,0.112195,60.8103,13.13472,0,126.5735
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.44509,45.05487,39.86012,0,0,0,0,0,0,0,0,0,0,17.44509,0,0,0,0,278.196,68.38184,17.44509,0,17.44509,172.6308,41.1025,0.1121649,0,13.95607,0,85.82693
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.13134,45.33752,41.42023,40.43776,40.43776,0,0,0,40.43776,32.47297,0,0,0,13.13134,42.56606,40.43776,0,0,260.7509,84.08243,0,29.43472,-29.43472,141.6039,33.71515,0.1121649,44.48153,10.50507,0,97.21376
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.670457,45.02028,43.0344,12.94179,12.94179,0,0,0,12.94179,51.54199,0,1.776357E-15,0,6.670457,13.62294,12.94179,0,0,293.4561,54.6477,0,6.95248,-6.95248,134.2753,31.97026,0.1121649,14.23597,5.336365,0,61.31816
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.348233,44.75179,44.05389,13.82694,13.82694,0,-1,0,13.82694,16.98303,0,1.776357E-15,0,2.348233,14.55468,13.82694,0,0,301.1811,47.69522,0,12.20644,-12.20644,121.4086,28.90676,0.1121649,15.20963,1.878587,0,50.04346
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.062836,46.24379,44.42461,0,0,0,-1,0,0,0,0,0,0,6.062836,0,0,0,0,314.7438,35.48878,6.062836,0,6.062836,127.1603,30.27621,0.1121545,0,4.850269,0,41.55162
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.337347,45.91819,44.9189,18.79799,18.79799,0,-1,0,18.79799,17.75374,0,0,0,3.337347,19.78736,18.79799,0,0,308.681,40.94534,0,16.45001,-16.45001,109.8205,26.14769,0.1121545,20.67779,2.669878,0,44.28268
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.088208,45.11618,44.49411,26.38806,25.25435,0,-1,0,25.25435,8.268704,0,1.133705,5.359549,2.088208,26.58353,25.25435,0,0,326.9588,24.49532,0,24.49532,-24.49532,84.00017,20,0.1121545,29.02687,1.670566,0,26.58353
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.709461,44.5559,43.15798,0,0,0,-1,0,0,0,0,0,0,4.709461,0,0,0,0,354.1758,0,4.709461,0,4.709461,88.46796,21.06376,0.1121464,0,3.767569,0,4.709461
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,41.92225,41.92225,30.15502,4.026589,0,-1,0,4.026589,0,0,26.12843,29.14393,0,4.238515,4.026589,0,0,349.4663,4.238515,0,4.238515,-4.238515,84.00017,20,0.1121464,33.17052,0,0,4.238515
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121464,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,39.68248,39.68248,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121464,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,38.63983,38.63983,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121464,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,37.85978,37.85978,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121464,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,37.18784,37.18784,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121464,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,36.60087,36.60087,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121464,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,36.0139,36.0139,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121464,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,35.58139,35.58139,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121464,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,35.21067,35.21067,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121464,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,34.90946,34.90946,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.112282,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.395493,35.03723,34.64687,39.74725,39.74725,81,0,22.761,39.74725,3.510918,0,0,0,1.395493,0,0,41.25275,39.19012,306.0442,43.31847,40.58561,0,40.58561,168.1647,40.03914,0.1123955,43.72197,1.116395,81,44.71396
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.17537,38.99748,34.36111,14.76473,14.76473,81,0,22.761,14.76473,109.5541,0,0,0,16.17537,0,0,66.23527,62.9235,265.4586,79.84551,79.09888,0,79.09888,243.2045,57.90572,0.1125208,16.24121,12.9403,81,96.02089
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.50313,41.82826,34.97125,15.83543,15.83543,81,0,22.761,15.83543,148.4212,0,0,0,23.50313,0,0,65.16457,61.90634,186.3597,151.0345,85.40948,0,85.40948,324.231,77.19772,0.1126349,17.41897,18.80251,81,174.5376
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,41.37798,49.16869,36.51591,43.52613,43.52613,0,-1,0,43.52613,95.06468,0,0,0,41.37798,45.81699,43.52613,0,0,100.9502,227.903,0,4.439004,-4.439004,319.5519,76.08364,0.1126349,47.87875,33.10239,0,269.281
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,47.32932,53.01175,38.1687,48.60161,48.60161,0,0,0,48.60161,97.38221,0,0,0,47.32932,51.15959,48.60161,0,0,105.8824,223.464,0,3.830268,-3.830268,315.5145,75.12234,0.1126349,53.46177,37.86346,0,270.7933
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,55.3861,57.71838,39.79061,13.13545,13.13545,0,0,0,13.13545,421.6536,0,0,0,55.3861,13.82679,13.13545,0,0,110.1383,219.6338,41.55931,0,41.55931,354.9411,84.50962,0.1125634,14.44899,44.30888,0,275.0199
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,62.15105,62.08997,41.35844,21.34213,21.34213,0,0,0,21.34213,291.213,0,0,0,62.15105,22.4654,21.34213,0,0,68.57899,257.0371,39.68565,0,39.68565,392.5902,93.47367,0.1124952,23.47634,49.72084,0,319.1882
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,53.40357,60.59496,42.9649,60.73307,60.73307,0,0,0,60.73307,87.93163,0,0,0,53.40357,63.92955,60.73307,0,0,28.89334,292.7542,0,10.52597,-10.52597,381.4949,90.83193,0.1124952,66.80637,42.72286,0,346.1578
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,46.56425,59.21097,43.98438,38.09405,38.09405,0,-1,0,38.09405,122.235,0,0,0,46.56425,40.099,38.09405,0,0,40.58886,282.2282,6.465253,0,6.465253,387.6284,92.29227,0.1124841,41.90345,37.2514,0,328.7925
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,36.34007,55.98033,44.35509,34.02632,34.02632,0,-1,0,34.02632,106.7999,0,0,0,36.34007,35.81718,34.02632,0,0,34.12361,288.047,0.5228885,0,0.5228885,388.1244,92.41039,0.1124832,37.42896,29.07206,0,324.3871
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.78223,50.36032,44.88028,22.22107,22.22107,0,-1,0,22.22107,80.02417,0,0,0,17.78223,23.3906,22.22107,0,0,33.60072,288.5176,0,5.608374,-5.608374,382.2126,91.00283,0.1124832,24.44318,14.22578,0,306.2998
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.86463,50.9167,44.46322,30.81764,30.81764,0,-1,0,30.81764,67.70354,0,0,0,20.86463,32.43962,30.81764,0,0,39.83224,282.9092,0,11.57499,-11.57499,370.0115,88.09781,0.1124832,33.8994,16.69171,0,303.7738
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.688272,44.51059,43.11936,61.42607,61.42607,0,-1,0,61.42607,7.63238,0,0,0,4.688272,64.65902,61.42607,0,0,52.69334,271.3342,0,59.97075,-59.97075,306.7968,73.04671,0.1124832,67.56868,3.750617,0,276.0225
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.3275,211.3635,0,0,0,306.7968,73.04671,0.1124832,0,0,0,211.3635
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,40.79464,40.79464,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,119.3275,211.3635,0,30.14715,-30.14715,275.019,65.48057,0.1124832,31.50377,0,0,211.3635
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,39.62069,39.62069,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,152.8243,181.2163,0,25.37953,-25.37953,248.2666,59.11097,0.1124832,26.5216,0,0,181.2163
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,38.60122,38.60122,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,181.0238,155.8368,0,27.11962,-27.11962,219.68,52.30465,0.1124832,28.34,0,0,155.8368
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,37.82116,37.82116,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,211.1567,128.7172,0,14.12829,-14.12829,204.7875,48.75882,0.1124832,14.76406,0,0,128.7172
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,37.14151,37.14151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.8548,114.5889,0,0,0,204.7875,48.75882,0.1124832,0,0,0,114.5889
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,36.55453,36.55453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.8548,114.5889,0,0,0,204.7875,48.75882,0.1124832,0,0,0,114.5889
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,35.96756,35.96756,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,226.8548,114.5889,0,2.245555,-2.245555,202.4204,48.19524,0.1124832,2.346606,0,0,114.5889
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,35.53505,35.53505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.3499,112.3433,0,0,0,202.4204,48.19524,0.1124832,0,0,0,112.3433
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,35.16433,35.16433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.3499,112.3433,0,0,0,202.4204,48.19524,0.1124832,0,0,0,112.3433
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,34.86312,34.86312,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,229.3499,112.3433,0,30.38512,-30.38512,170.3917,40.56937,0.1124832,31.75245,0,0,112.3433
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.672186,34.78827,34.60053,13.71317,13.71317,0,0,0,13.71317,4.901753,0,1.776357E-15,0,0.672186,14.43492,13.71317,0,0,263.1111,81.95821,0,13.76273,-13.76273,155.8845,37.11529,0.1124832,15.08449,0.5377488,0,82.6304
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.04062,40.10657,34.32249,39.21354,39.21354,0,0,0,39.21354,51.10637,0,7.105427E-15,0,20.04062,41.27742,39.21354,0,0,278.403,68.19548,0,21.2368,-21.2368,133.499,31.7854,0.1124832,43.1349,16.03249,0,88.23609
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,42.64317,47.87897,34.94808,0,0,0,0,0,0,0,0,0,0,42.64317,0,0,0,0,301.9995,46.95868,42.64317,0,42.64317,173.9538,41.4175,0.1124101,0,34.11454,0,89.60185
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,61.57211,56.1684,36.4464,28.77551,28.77551,0,-1,0,28.77551,213.974,0,0,0,61.57211,30.29001,28.77551,0,0,259.3563,85.33754,31.28211,0,31.28211,203.6306,48.48339,0.1123565,31.65306,49.25769,0,146.9097
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,67.71523,60.42826,38.0992,29.92185,29.92185,0,0,0,29.92185,226.3069,0,0,0,67.71523,31.49669,29.92185,0,0,228.0742,113.4914,36.21854,0,36.21854,237.9906,56.66431,0.1122945,32.91404,54.17218,0,181.2066
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,84.16071,69.29815,39.75199,12.26832,12.26832,0,0,0,12.26832,686.0005,0,0,0,84.16071,12.91402,12.26832,0,0,191.8557,146.0881,71.2467,0,71.2467,305.5811,72.75726,0.1121727,13.49515,67.32857,0,230.2488
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,87.11922,72.65657,41.3121,37.7233,37.7233,0,0,0,37.7233,230.9427,0,0,0,87.11922,39.70874,37.7233,0,0,120.609,210.2101,47.41049,0,47.41049,350.5587,83.46618,0.1120919,41.49563,69.69538,0,297.3294
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,86.0919,74.26472,42.91856,51.79306,51.79306,0,0,0,51.79306,166.2228,0,0,0,86.0919,54.51901,51.79306,0,0,73.19849,252.8796,31.57289,0,31.57289,380.5113,90.59776,0.1120381,56.97237,68.87352,0,338.9715
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,68.7556,67.85751,43.96893,4.957988,4.957988,0,-1,0,4.957988,1386.764,21.91105,0,0,68.7556,5.218935,4.957988,0,0,41.62561,281.2952,41.62561,0,41.62561,420.0009,100,0.1119672,5.453787,55.00448,0,350.0508
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,57.77107,63.82163,44.31648,41.35411,41.35411,0,-1,0,41.35411,139.6985,14.24043,0,0,57.77107,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1119672,45.48952,46.21686,0,376.5293
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,42.47215,58.67121,44.83394,0,0,0,-1,0,0,0,42.47215,0,0,42.47215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119672,0,33.97771,0,361.2304
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.33817,51.35374,44.42461,17.80194,17.80194,0,-1,0,17.80194,125.4817,3.599286,0,0,22.33817,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1119672,19.58213,17.87054,0,341.0964
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.643288,44.47374,43.09619,25.71441,25.71441,0,-1,0,25.71441,18.05714,0,0,0,4.643288,27.0678,25.71441,0,0,0,318.7582,0,22.42452,-22.42452,396.3633,94.37203,0.1119672,28.28586,3.71463,0,323.4015
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,41.87591,41.87591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.91613,296.3337,0,0,0,396.3633,94.37203,0.1119672,0,0,0,296.3337
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,40.79464,40.79464,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.91613,296.3337,0,7.892084,-7.892084,388.0443,92.39133,0.1119672,8.247228,0,0,296.3337
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,39.62069,39.62069,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.68511,288.4416,0,19.25372,-19.25372,367.7491,87.55914,0.1119672,20.12013,0,0,288.4416
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,38.57804,38.57804,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.07813,269.1879,0,24.41105,-24.41105,342.0176,81.4326,0.1119672,25.50955,0,0,269.1879
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,37.82116,37.82116,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.20152,244.7769,0,1.965245,-1.965245,339.9461,80.93938,0.1119672,2.053681,0,0,244.7769
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,37.14151,37.14151,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.38513,242.8116,0,9.681235,-9.681235,329.7411,78.50964,0.1119672,10.11689,0,0,242.8116
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,36.55453,36.55453,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.14206,233.1304,0,59.96168,-59.96168,266.536,63.46083,0.1119672,62.65995,0,0,233.1304
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.95211,35.95211,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.7661,173.1687,0,14.30658,-14.30658,251.4555,59.87025,0.1119672,14.95038,0,0,173.1687
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,35.53505,35.53505,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.6623,158.8621,0,29.83142,-29.83142,220.0105,52.38334,0.1119672,31.17384,0,0,158.8621
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8084,129.0307,0,0,0,220.0105,52.38334,0.1119672,0,0,0,129.0307
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,34.81678,34.81678,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.8084,129.0307,0,5.855585,-5.855585,213.8381,50.91374,0.1119672,6.119086,0,0,129.0307
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.315566,34.94515,34.57736,26.93542,26.93542,0,0,0,26.93542,4.884148,0,0,0,1.315566,28.35307,26.93542,0,0,217.3146,123.1751,0,27.0375,-27.0375,185.3381,44.12803,0.1119672,29.62896,1.052452,0,124.4907
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.51713,39.03475,34.29932,7.006083,7.006083,0,0,0,7.006083,235.7541,0,0,0,16.51713,7.374825,7.006083,0,0,247.3562,96.1376,9.142306,0,9.142306,194.0113,46.19307,0.1119517,7.706691,13.21371,0,112.6547
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.75694,45.29034,34.92491,37.30363,37.30363,0,0,0,37.30363,93.17307,0,0,0,34.75694,39.26698,37.30363,0,0,238.2139,104.3657,0,4.510039,-4.510039,189.2573,45.06116,0.1119517,41.03399,27.80555,0,139.1226
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,53.68483,53.29936,36.43096,19.55316,19.55316,0,-1,0,19.55316,274.5583,0,0,0,53.68483,20.58228,19.55316,0,0,243.2251,99.85564,33.10255,0,33.10255,220.6611,52.53825,0.1118954,21.50848,42.94786,0,153.5405
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,35.39294,48.87822,38.07603,20.16213,20.16213,0,0,0,20.16213,175.5417,0,0,0,35.39294,21.22329,20.16213,0,0,210.1225,129.6479,14.16964,0,14.16964,234.1036,55.73884,0.1118714,22.17834,28.31435,0,165.0409
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,37.37438,51.29438,39.70565,6.386946,6.386946,0,0,0,6.386946,585.1683,0,0,0,37.37438,6.723101,6.386946,0,0,195.9529,142.4006,30.65128,0,30.65128,263.182,62.66225,0.1118194,7.02564,29.8995,0,179.775
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,65.70944,63.41955,41.29666,19.11358,19.11358,0,0,0,19.11358,343.7841,0,0,0,65.70944,20.11955,19.11358,0,0,165.3016,169.9868,45.58989,0,45.58989,306.4323,72.95993,0.1117421,21.02493,52.56755,0,235.6962
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,67.95708,66.24348,42.90311,8.879584,8.879584,0,0,0,8.879584,765.3182,0,0,0,67.95708,9.346931,8.879584,0,0,119.7117,211.0177,58.61015,0,58.61015,362.0348,86.19859,0.1116429,9.767543,54.36566,0,278.9748
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,61.26427,64.74152,43.92259,20.17204,20.17204,0,-1,0,20.17204,303.7089,0,0,0,61.26427,21.23373,20.17204,0,0,61.10158,263.7668,40.03055,0,40.03055,400.0111,95.24055,0.1115752,22.18924,49.01142,0,325.0311
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,42.49249,58.05606,44.27014,3.787237,3.787237,0,-1,0,3.787237,1121.992,17.43489,0,0,42.49249,3.986566,3.787237,0,0,21.07103,299.7943,21.07103,0,21.07103,420.0009,100,0.1115397,4.165961,33.99399,0,342.2868
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.51009,53.06585,44.74899,10.72566,10.72566,0,-1,0,10.72566,247.1651,15.21992,0,0,26.51009,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1115397,11.79823,21.20807,0,345.2683
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.43094,48.46654,44.37827,23.82555,23.82555,0,-1,0,23.82555,56.37199,0,0,0,13.43094,25.07953,23.82555,0,0,0,318.7582,0,11.64859,-11.64859,407.7221,97.07651,0.1115397,26.20811,10.74475,0,332.1892
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.597047,44.41316,43.04985,18.18513,18.18513,0,-1,0,18.18513,25.27915,0,0,0,4.597047,19.14224,18.18513,0,0,12.94288,307.1096,0,14.5452,-14.5452,392.3902,93.42604,0.1115397,20.00364,3.677638,0,311.7067
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,41.86046,41.86046,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.10421,292.5645,0,32.18213,-32.18213,358.4672,85.34917,0.1115397,33.63032,0,0,292.5645
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,40.79464,40.79464,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.86212,260.3823,0,37.87194,-37.87194,318.5467,75.8443,0.1115397,39.57618,0,0,260.3823
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,39.62069,39.62069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.9421,222.5104,0,0,0,318.5467,75.8443,0.1115397,0,0,0,222.5104
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,38.55487,38.55487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.9421,222.5104,0,0,0,318.5467,75.8443,0.1115397,0,0,0,222.5104
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,37.77482,37.77482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.9421,222.5104,0,0,0,318.5467,75.8443,0.1115397,0,0,0,222.5104
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,37.12606,37.12606,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.9421,222.5104,0,42.09295,-42.09295,274.1768,65.28007,0.1115397,43.98714,0,0,222.5104
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,36.53909,36.53909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.712,180.4174,0,0,0,274.1768,65.28007,0.1115397,0,0,0,180.4174
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,35.90577,35.90577,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.712,180.4174,0,4.660444,-4.660444,269.2643,64.11041,0.1115397,4.870164,0,0,180.4174
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,35.49643,35.49643,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.8903,175.757,0,11.71533,-11.71533,256.9153,61.17017,0.1115397,12.24252,0,0,175.757
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,35.12571,35.12571,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.9073,164.0416,0,15.97177,-15.97177,240.0795,57.16168,0.1115397,16.69049,0,0,164.0416
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,34.81678,34.81678,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.6537,148.0699,0,1.146669,-1.146669,238.8708,56.87389,0.1115397,1.198269,0,0,148.0699
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.124409,34.87613,34.56191,55.98735,55.98735,0,0,0,55.98735,2.008326,0,7.105427E-15,0,1.124409,58.93406,55.98735,0,0,190.9278,146.9232,0,57.80965,-57.80965,177.9341,42.36518,0.1115397,61.58609,0.899527,0,148.0476
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.04702,38.60169,34.29932,10.13104,10.13104,0,0,0,10.13104,148.524,0,0,0,15.04702,10.66425,10.13104,0,0,255.1607,89.11357,4.382773,0,4.382773,182.092,43.35515,0.1115323,11.14414,12.03762,0,104.1606
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.30376,41.70295,34.90946,83.17715,83.17715,20.25,0,7.39125,83.17715,28.01703,0,0,0,23.30376,66.2391,62.92714,0,0,250.778,93.05806,0,42.93533,-42.93533,136.8342,32.5795,0.1115323,91.49486,18.64301,81,116.3618
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.16154,43.24919,36.43096,48.75929,48.75929,0,-1,0,48.75929,47.5018,0,7.105427E-15,1.617939,23.16154,51.32557,48.75929,0,0,298.4839,50.12273,0,28.16403,-28.16403,107.1467,25.51106,0.1115323,53.63522,18.52923,0,73.28427
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.7577,45.78186,38.07603,46.61585,46.61585,20.25,0,7.39125,46.61585,55.25524,7.105427E-15,0,0,25.7577,27.75353,26.36585,0,0,329.7773,21.9587,0,1.995829,-1.995829,105.0429,25.01016,0.1115323,51.27744,20.60616,81,47.7164
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,37.13526,51.23923,39.72882,0,0,72.31579,0,20.56389,0,0,0,0,0,37.13526,0,0,72.31579,68.7,331.9948,19.96287,105.8353,0,105.8353,205.447,48.91586,0.1115751,0,29.70821,81,57.09813
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,50.88023,57.77193,41.29666,26.76307,26.76307,81,0,22.761,26.76307,190.1135,0,0,0,50.88023,0,0,54.23692,51.52508,226.1596,115.2146,102.4053,0,102.4053,302.5972,72.04681,0.1116603,29.43938,40.70418,81,166.0948
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,40.25278,55.76102,42.90311,22.82511,22.82511,81,0,22.761,22.82511,176.3531,0,0,0,40.25278,0,0,58.17489,55.26614,123.7543,207.3794,95.51893,0,95.51893,393.2144,93.6223,0.1117569,25.10762,32.20222,81,247.6322
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.66057,52.87985,43.89942,17.23635,17.23635,0,-1,0,17.23635,166.2798,0,0,0,28.66057,18.14352,17.23635,0,0,28.23536,293.3464,10.51705,0,10.51705,403.1918,95.99785,0.1117392,18.95998,22.92846,0,322.007
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,33.72174,54.96093,44.24697,40.37199,40.37199,0,-1,0,40.37199,83.52757,0,7.105427E-15,0,33.72174,42.49683,40.37199,0,0,17.71831,302.8117,0,8.775089,-8.775089,393.942,93.79553,0.1117392,44.40919,26.97739,0,336.5335
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.62755,52.11498,44.74899,13.30793,13.30793,0,-1,0,13.30793,177.5448,0,0,0,23.62755,14.00835,13.30793,0,0,27.46841,294.0367,9.6192,0,9.6192,403.0676,95.96828,0.111723,14.63873,18.90204,0,317.6642
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.65442,49.4334,44.33193,50.11358,50.11358,0,-1,0,50.11358,33.23334,0,7.105427E-15,0,16.65442,52.75114,50.11358,0,0,17.84921,302.6939,0,36.09672,-36.09672,365.0183,86.90895,0.111723,55.12494,13.32353,0,319.3484
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.617537,44.40371,43.0344,39.56275,39.56275,0,-1,0,39.56275,11.67142,0,0,0,4.617537,41.645,39.56275,0,0,57.95668,266.5972,0,37.02746,-37.02746,325.9879,77.61602,0.111723,43.51902,3.694029,0,271.2148
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,41.81412,41.81412,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,99.0983,229.5697,0,15.65948,-15.65948,309.4814,73.6859,0.111723,16.36416,0,0,229.5697
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,40.7483,40.7483,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,116.4977,213.9103,0,28.32499,-28.32499,279.6242,66.57706,0.111723,29.59961,0,0,213.9103
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,39.57436,39.57436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9699,185.5853,0,0,0,279.6242,66.57706,0.111723,0,0,0,185.5853
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,38.5317,38.5317,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,147.9699,185.5853,0,0.2560087,-0.2560087,279.3544,66.51282,0.111723,0.267529,0,0,185.5853
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,37.75165,37.75165,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,148.2544,185.3293,0,0.6726205,-0.6726205,278.6454,66.344,0.111723,0.7028884,0,0,185.3293
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,37.07972,37.07972,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,149.0017,184.6567,0,20.65913,-20.65913,256.8687,61.1591,0.111723,21.58879,0,0,184.6567
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,36.49274,36.49274,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,171.9563,163.9975,0,0.9026933,-0.9026933,255.9172,60.93255,0.111723,0.9433145,0,0,163.9975
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,35.8826,35.8826,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,172.9593,163.0948,0,34.60258,-34.60258,219.4429,52.2482,0.111723,36.1597,0,0,163.0948
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,35.47326,35.47326,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,211.4066,128.4922,0,23.36728,-23.36728,194.8116,46.38363,0.111723,24.41881,0,0,128.4922
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,35.10254,35.10254,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,237.3703,105.125,0,27.97734,-27.97734,165.3209,39.36204,0.111723,29.23632,0,0,105.125
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,34.80133,34.80133,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,268.4562,77.14763,0,19.51593,-19.51593,144.7493,34.46405,0.111723,20.39415,0,0,77.14763
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.248377,34.88763,34.53874,49.94359,49.94359,0,0,0,49.94359,2.499574,0,7.105427E-15,0,1.248377,52.5722,49.94359,0,0,290.1406,57.6317,0,51.32383,-51.32383,90.64925,21.58311,0.111723,54.93795,0.9987016,0,58.88008
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.07027,39.17441,34.27615,25.62382,25.62382,81,0,22.761,25.62382,66.61877,0,0,0,17.07027,0,0,55.37618,52.60737,347.1671,6.307876,69.67764,0,69.67764,156.7513,37.32166,0.1118628,28.1862,13.65622,81,23.37815
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.16512,44.74245,34.88629,0,0,72.31579,0,20.56389,0,0,0,0,0,33.16512,0,0,72.31579,68.7,277.4894,69.01775,101.8651,0,101.8651,253.389,60.33059,0.1119114,0,26.53209,81,102.1829
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,40.3249,48.6759,36.38462,9.142092,9.142092,0,-1,0,9.142092,441.0906,0,0,0,40.3249,9.623254,9.142092,0,0,175.6243,160.6964,30.70165,0,30.70165,282.5151,67.26537,0.1118599,10.0563,32.25992,0,201.0213
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.23691,42.51756,38.05286,52.27996,52.27996,0,0,0,52.27996,29.14485,0,0,0,15.23691,55.03154,52.27996,0,0,144.9226,188.3279,0,39.79462,-39.79462,240.5679,57.27797,0.1118599,57.50795,12.18953,0,203.5648
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.9282,45.97439,39.70565,20.14142,20.14142,0,0,0,20.14142,103.9063,3.552714E-15,0,0,20.9282,21.20149,20.14142,0,0,189.1389,148.5332,0,0.2732976,-0.2732976,240.2798,57.20937,0.1118599,22.15556,16.74256,0,169.4614
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,45.9234,55.9627,41.27349,1.922468,1.922468,0,0,0,1.922468,2388.773,0,0,0,45.9234,2.023651,1.922468,0,0,189.4426,148.2599,43.89975,0,43.89975,281.9268,67.1253,0.1117862,2.114715,36.73872,0,194.1833
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,58.79406,62.55536,42.87994,64.40176,64.40176,81,0,22.761,64.40176,91.29263,0,0,0,58.79406,0,0,16.59824,15.76833,145.5428,187.7697,74.56239,0,74.56239,352.6629,83.96719,0.1119172,70.84193,47.03524,81,246.5638
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,65.59831,66.41004,43.85308,41.04605,41.04605,0,-1,0,41.04605,159.8164,0,0,0,65.59831,43.20637,41.04605,0,0,70.98042,254.8759,22.39195,0,22.39195,373.9058,89.025,0.1118797,45.15065,52.47865,0,320.4742
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,29.42816,53.457,44.20063,23.47267,23.47267,0,-1,0,23.47267,125.372,0,0,0,29.42816,24.70807,23.47267,0,0,48.58847,275.0286,4.720089,0,4.720089,378.3836,90.09116,0.1118718,25.81994,23.54253,0,304.4568
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.32762,51.64167,44.70265,24.46334,24.46334,0,-1,0,24.46334,91.26972,0,3.552714E-15,0,22.32762,25.75089,24.46334,0,0,43.86838,279.2767,0,3.423262,-3.423262,374.7752,89.23201,0.1118718,26.90967,17.8621,0,301.6043
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.58324,49.68826,44.29331,46.98751,46.98751,0,-1,0,46.98751,37.4211,0,7.105427E-15,0,17.58324,49.46053,46.98751,0,0,47.67201,275.8534,0,31.87729,-31.87729,341.1736,81.23164,0.1118718,51.68626,14.06659,0,293.4366
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.508055,44.32423,42.98807,0,0,0,-1,0,0,0,0,0,0,4.508055,0,0,0,0,83.09122,243.9761,4.508055,0,4.508055,345.4503,82.24991,0.1118642,0,3.606444,0,248.4842
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,41.79095,41.79095,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,78.58317,248.0334,0,2.220405,-2.220405,343.1098,81.69264,0.1118642,2.320323,0,0,248.0334
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,40.70968,40.70968,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,81.05029,245.813,0,60.17191,-60.17191,279.683,66.59106,0.1118642,62.87965,0,0,245.813
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,39.53574,39.53574,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,147.908,185.6411,0,72.31579,-72.31579,203.4555,48.44168,0.1118642,95.68427,0,0,185.6411
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,38.49309,38.49309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.2589,113.3253,0,0,0,203.4555,48.44168,0.1118642,0,0,0,113.3253
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,37.70531,37.70531,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,228.2589,113.3253,0,3.21465,-3.21465,200.067,47.63489,0.1118642,3.359309,0,0,113.3253
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,37.03338,37.03338,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,231.8307,110.1106,0,26.33858,-26.33858,172.3036,41.0246,0.1118642,27.52381,0,0,110.1106
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,36.4464,36.4464,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,261.0958,83.77204,0,49.12102,-49.12102,120.5256,28.6965,0.1118642,51.33146,0,0,83.77204
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,35.82081,35.82081,60.08877,32.91847,0,-1,0,32.91847,0,0,27.1703,33.17917,0,34.65102,32.91847,0,0,315.6747,34.65102,0,34.65102,-34.65102,84.00017,20,0.1118642,66.09765,0,0,34.65102
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,35.42693,35.42693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118642,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,35.07938,35.07938,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118642,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,34.75499,34.75499,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.111992,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4274356,34.63485,34.51557,58.69251,58.69251,81,0,22.761,58.69251,0.7282627,0,0,0,0.4274356,0,0,22.30749,21.19212,285.4758,61.83,21.61955,0,21.61955,169.6848,40.40107,0.1120513,64.56176,0.3419485,81,62.25743
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.24937,39.20353,34.25298,4.874839,4.874839,77.19063,0,21.79723,4.874839,353.845,0,0,0,17.24937,0,0,72.31579,68.7,263.8563,81.2876,85.94937,0,85.94937,251.2236,59.81501,0.1121465,5.362323,13.7995,81,98.53697
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.0078,44.69258,34.88629,53.96777,53.96777,81,0,22.761,53.96777,61.16205,0,0,0,33.0078,0,0,27.03223,25.68062,177.9069,158.642,58.68841,0,58.68841,306.9003,73.07135,0.1122933,59.36455,26.40624,81,191.6498
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,49.55265,51.77507,36.36145,18.18315,18.18315,0,-1,0,18.18315,272.5195,0,0,0,49.55265,19.14016,18.18315,0,0,119.2185,211.4616,30.41249,0,30.41249,335.7521,79.94081,0.1122423,20.00147,39.64212,0,261.0143
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,66.33717,59.82076,38.03741,0,0,0,0,0,0,0,0,0,0,66.33717,0,0,0,0,88.80598,238.8328,66.33717,0,66.33717,398.6851,94.92482,0.1121313,0,53.06973,0,305.17
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,67.63416,62.27151,39.68248,60.0935,60.0935,0,0,0,60.0935,112.5482,0,0,0,67.63416,63.25632,60.0935,0,0,22.46882,298.5363,4.377844,0,4.377844,402.8382,95.91367,0.112124,66.10285,54.10733,0,366.1704
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,78.06066,68.49685,41.25032,0,0,0,0,0,0,0,59.96968,0,0,78.06066,0,0,0,0,18.09097,302.4763,18.09097,0,18.09097,420.0009,100,0.1120938,0,62.44853,0,380.537
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,85.35892,73.80739,42.8336,80.82772,80.82772,20.25,0,7.39125,80.82772,105.606,21.59289,0,0,85.35892,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1120938,88.91049,68.28713,81,404.1171
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,70.36248,68.34763,43.81446,0,0,0,-1,0,0,0,70.36248,0,0,70.36248,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120938,0,56.28998,0,389.1207
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,49.84285,60.59321,44.13884,18.24184,18.24184,0,-1,0,18.24184,273.2337,30.64091,0,0,49.84285,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1120938,20.06602,39.87428,0,368.6011
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,31.86005,54.72411,44.61769,47.24889,47.24889,0,-1,0,47.24889,67.43026,0,7.105427E-15,0,31.86005,49.73568,47.24889,0,0,0,318.7582,0,17.87563,-17.87563,401.1583,95.51369,0.1120938,51.97378,25.48804,0,350.6183
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.52888,50.23727,44.2238,25.14718,25.14718,0,-1,0,25.14718,77.65832,0,0,0,19.52888,26.47072,25.14718,0,0,19.86181,300.8826,0,6.94184,-6.94184,393.8409,93.77146,0.1120938,27.6619,15.6231,0,320.4115
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.508574,44.27765,42.94173,39.2862,39.2862,0,-1,0,39.2862,11.47623,0,7.105427E-15,0,4.508574,41.35389,39.2862,0,0,27.57496,293.9408,0,36.84532,-36.84532,355.0026,84.52425,0.1120938,43.21482,3.606859,0,298.4493
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,41.75233,41.75233,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,68.51421,257.0954,0,33.38485,-33.38485,319.8118,76.14552,0.1120938,34.88717,0,0,257.0954
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6085,223.7106,0,0,0,319.8118,76.14552,0.1120938,0,0,0,223.7106
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,39.4894,39.4894,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,105.6085,223.7106,0,38.92232,-38.92232,278.7841,66.37704,0.1120938,40.67382,0,0,223.7106
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,38.44675,38.44675,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,148.8555,184.7883,0,25.55874,-25.55874,251.8428,59.96246,0.1120938,26.70889,0,0,184.7883
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,37.64352,37.64352,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,177.2541,159.2295,0,27.01793,-27.01793,223.3634,53.18166,0.1120938,28.23373,0,0,159.2295
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,36.99476,36.99476,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,207.274,132.2116,0,53.18063,-53.18063,167.3061,39.83471,0.1120938,55.57375,0,0,132.2116
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,36.40779,36.40779,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,266.3636,79.03098,0,14.27227,-14.27227,152.2618,36.25275,0.1120938,14.91452,0,0,79.03098
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,35.79765,35.79765,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,282.2217,64.75871,0,17.83648,-17.83648,133.4605,31.77625,0.1120938,18.63912,0,0,64.75871
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,35.40376,35.40376,47.58597,44.57611,0,-1,0,44.57611,0,0,3.009859,7.768456,0,46.92222,44.57611,0,0,302.04,46.92222,0,46.92222,-46.92222,84.00017,20,0.1120938,52.34457,0,0,46.92222
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,35.05621,35.05621,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120938,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,34.73182,34.73182,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122177,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3290908,34.58421,34.4924,42.40114,42.40114,81,0,22.761,42.40114,0.7761366,0,0,0,0.3290908,0,0,38.59886,36.66891,285.4758,61.83,36.998,0,36.998,184.2741,43.8747,0.1123186,46.64126,0.2632726,81,62.15909
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.96028,36.76289,34.22981,42.05334,42.05334,81,0,22.761,42.05334,21.30694,0,0,0,8.96028,0,0,38.94666,36.99932,248.4778,95.1282,45.9596,0,45.9596,227.8752,54.25589,0.1124402,46.25868,7.168224,81,104.0885
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.12428,42.21078,34.86312,32.71544,32.71544,81,0,22.761,32.71544,76.79639,0,0,0,25.12428,0,0,48.28456,45.87033,202.5182,136.4919,70.99461,0,70.99461,295.2266,70.29191,0.1125753,35.98698,20.09942,81,161.6161
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.841131,38.26714,36.31511,26.50667,26.50667,0,-1,0,26.50667,25.8091,0,0,0,6.841131,27.90176,26.50667,0,0,131.5236,200.387,0,21.06063,-21.06063,273.0268,65.00624,0.1125753,29.15734,5.472905,0,207.2281
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.96966,41.47547,37.99107,52.47958,52.47958,0,0,0,52.47958,22.80822,0,0,0,11.96966,55.24167,52.47958,0,0,154.9243,179.3264,0,43.27201,-43.27201,227.4141,54.1461,0.1125753,57.72754,9.575728,0,191.296
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,47.53089,54.74673,39.66703,31.86869,31.86869,0,0,0,31.86869,149.146,0,0,0,47.53089,33.54599,31.86869,0,0,203.0043,136.0544,13.9849,0,13.9849,240.6813,57.30496,0.1125519,35.05556,38.02471,0,183.5853
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,63.58591,62.49759,41.22715,63.29692,63.29692,81,0,22.761,63.29692,100.4566,0,0,0,63.58591,0,0,17.70308,16.81792,189.0194,148.6408,80.40383,0,80.40383,316.9591,75.46629,0.1126709,69.62662,50.86873,81,212.2267
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,70.88789,67.35052,42.81043,21.61458,21.61458,57.45586,0,16.80433,21.61458,327.9633,0,0,0,70.88789,0,0,35.84129,34.04922,108.6156,221.0042,104.9371,0,104.9371,416.5112,99.16913,0.1126507,23.77603,56.71031,81,291.8921
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,55.49652,62.30804,43.76812,0,0,0,-1,0,0,0,51.81808,0,0,55.49652,0,0,0,0,3.678448,315.4476,3.678448,0,3.678448,420.0009,100,0.1126446,0,44.39722,0,370.9442
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,37.07588,55.95076,44.0925,25.36672,25.36672,0,-1,0,25.36672,146.1595,10.37406,0,0,37.07588,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1126446,27.9034,29.6607,0,355.8341
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,34.60527,55.61438,44.57135,28.85829,28.85829,0,-1,0,28.85829,119.9145,4.228128,0,0,34.60527,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1126446,31.74412,27.68422,0,353.3635
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.68944,48.66222,44.18518,63.62864,63.62864,0,-1,0,63.62864,23.0862,0,0,1.291502,14.68944,66.97752,63.62864,0,0,0,318.7582,0,52.28808,-52.28808,364.8844,86.87706,0.1126446,69.9915,11.75155,0,333.4477
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.798854,44.02694,42.90311,74.59638,68.7,0,-1,0,68.7,5.529627,0,5.896379,13.35602,3.798854,72.31579,68.7,0,0,58.09786,266.4702,0,68.51694,-68.51694,292.6612,69.68109,0.1126446,82.05602,3.039083,0,270.269
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,41.72916,41.72916,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,134.2278,197.9532,0,55.84982,-55.84982,233.7903,55.66425,0.1126446,58.36306,0,0,197.9532
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,40.64017,40.64017,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,196.2831,142.1034,0,39.47361,-39.47361,192.1815,45.7574,0.1126446,41.24992,0,0,142.1034
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,39.44306,39.44306,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,240.1427,102.6298,0,58.27871,-58.27871,130.7503,31.13096,0.1126446,60.90126,0,0,102.6298
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,38.40041,38.40041,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,304.8969,44.35107,0,30.29572,-30.29572,98.8158,23.52752,0.1126446,31.65903,0,0,44.35107
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,37.59718,37.59718,56.77171,13.35258,0,-1,0,13.35258,0,0,43.41912,49.09629,0,14.05535,13.35258,0,0,338.5587,14.05535,0,14.05535,-14.05535,84.00017,20,0.1126446,62.44888,0,0,14.05535
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,36.94842,36.94842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126446,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,36.36145,36.36145,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126446,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,35.77448,35.77448,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126446,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,35.38831,35.38831,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126446,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,35.01759,35.01759,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126446,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,34.70866,34.70866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126446,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.21704,34.8092,34.46923,31.70906,31.70906,81,0,22.761,31.70906,3.838145,0,0,0,1.21704,0,0,49.29094,46.82639,354.1758,0,48.04343,0,48.04343,129.5782,30.85188,0.1127743,34.87997,0.9736319,81,1.21704
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.29572,39.17741,34.21436,36.16314,36.16314,81,0,22.761,36.16314,47.82692,0,0,0,17.29572,0,0,44.83686,42.59502,306.1324,43.23909,59.89073,0,59.89073,186.3955,44.3798,0.1129269,39.77945,13.83657,81,60.53481
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.65767,43.58934,34.83995,9.640553,9.640553,81,0,22.761,9.640553,307.6345,0,0,0,29.65767,0,0,71.35945,67.79147,246.2416,97.14075,97.44914,0,97.44914,278.8439,66.39127,0.1130166,10.60461,23.72613,81,126.7984
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,53.92034,53.2522,36.31511,56.72165,56.72165,0,-1,0,56.72165,95.06131,0,0,0,53.92034,59.707,56.72165,0,0,148.7925,184.845,0,5.786657,-5.786657,272.7442,64.93896,0.1130166,62.39381,43.13627,0,238.7653
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,74.78235,63.11498,37.99107,17.10107,17.10107,0,0,0,17.10107,437.2964,0,0,0,74.78235,18.00112,17.10107,0,0,155.2221,179.0583,56.78122,0,56.78122,326.6116,77.76451,0.1129219,18.81117,59.82588,0,253.8407
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,74.8933,65.17169,39.64386,0.430848,0.430848,0,0,0,0.430848,17382.77,0,0,0,74.8933,0.4535242,0.430848,0,0,98.4409,230.1614,74.43977,0,74.43977,397.2314,94.57871,0.1127981,0.4739328,59.91463,0,305.0547
