Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,70.31925,65.17293,41.20398,55.20314,55.20314,0,0,0,55.20314,127.3827,0,0,0,70.31925,58.10857,55.20314,0,0,24.00112,297.1572,12.21068,0,12.21068,408.8154,97.33681,0.1127778,60.72346,56.2554,0,367.4765
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,46.94715,58.02267,42.79498,44.51097,44.51097,0,0,0,44.51097,105.4732,0,0,0,46.94715,46.85365,44.51097,0,0,11.79045,308.1468,0.09350762,0,0.09350762,408.9041,97.35793,0.1127777,48.96206,37.55772,0,355.094
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,44.97703,58.35084,43.72951,34.84002,34.84002,0,-1,0,34.84002,129.0959,0,0,0,44.97703,36.6737,34.84002,0,0,11.69694,308.231,8.303328,0,8.303328,416.7814,99.23346,0.1127639,38.32402,35.98162,0,353.208
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,48.31521,59.93138,44.05389,38.87034,38.87034,0,-1,0,38.87034,124.2984,4.005458,0,0,48.31521,40.91615,38.87034,0,0,3.393612,315.704,3.393612,0,3.393612,420.0009,100,0.1127582,42.75737,38.65217,0,364.0192
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,43.83786,58.8305,44.53273,23.14341,23.14341,0,-1,0,23.14341,189.4183,19.47637,0,0,43.83786,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1127582,25.45775,35.07029,0,362.5961
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.20072,51.7097,44.18518,54.54517,54.54517,0,-1,0,54.54517,44.36821,0,7.105427E-15,0,24.20072,57.41597,54.54517,0,0,0,318.7582,0,33.21525,-33.21525,384.9889,91.66384,0.1127582,59.99969,19.36058,0,342.959
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.428871,44.19152,42.87994,27.80659,27.80659,0,-1,0,27.80659,15.92742,0,0,0,4.428871,29.27009,27.80659,0,0,36.90584,285.543,0,24.84122,-24.84122,358.804,85.42934,0.1127582,30.58725,3.543097,0,289.9718
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,41.70599,41.70599,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,64.50719,260.7018,0,40.47126,-40.47126,316.1435,75.27211,0.1127582,42.29247,0,0,260.7018
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,40.64017,40.64017,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,109.4753,220.2305,0,26.4844,-26.4844,288.2265,68.62521,0.1127582,27.6762,0,0,220.2305
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,39.44306,39.44306,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,138.9024,193.7461,0,20.46564,-20.46564,266.6538,63.48887,0.1127582,21.38659,0,0,193.7461
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,38.38496,38.38496,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,161.642,173.2805,0,47.32334,-47.32334,216.7706,51.61195,0.1127582,49.45289,0,0,173.2805
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,37.59718,37.59718,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,214.2235,125.9571,0,1.015146,-1.015146,215.7006,51.35717,0.1127582,1.060827,0,0,125.9571
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,36.97159,36.97159,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,215.3514,124.942,0,14.01404,-14.01404,200.9285,47.84002,0.1127582,14.64467,0,0,124.942
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,36.36145,36.36145,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,230.9226,110.9279,0,40.7169,-40.7169,158.0091,37.62114,0.1127582,42.54916,0,0,110.9279
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,35.7513,35.7513,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,276.1635,70.21103,0,30.1735,-30.1735,126.2034,30.04838,0.1127582,31.53131,0,0,70.21103
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,35.38831,35.38831,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,309.6897,40.03753,0,10.44003,-10.44003,115.1987,27.4282,0.1127582,10.90983,0,0,40.03753
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.01759,35.01759,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,321.2897,29.5975,0,12.27042,-12.27042,102.2645,24.34864,0.1127582,12.82259,0,0,29.5975
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,34.67004,34.67004,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,334.9235,17.32708,0,8.464705,-8.464705,93.34193,22.22422,0.1127582,8.845616,0,0,17.32708
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,34.45378,34.45378,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,344.3287,8.862372,0,7.200119,-7.200119,85.75233,20.41718,0.1127582,29.79912,0,81,8.862372
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.86339,35.27345,34.19119,65.93813,65.93813,81,0,22.761,65.93813,5.859115,0,0,0,3.86339,0,0,15.06188,14.30878,352.3289,1.662253,18.17217,0,18.17217,102.992,24.52185,0.1128056,72.53194,3.090712,81,5.525644
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.56331,38.11308,34.81678,52.80217,52.80217,81,0,22.761,52.80217,21.89931,0,0,0,11.56331,0,0,28.19783,26.78794,334.1567,18.01721,38.35125,0,38.35125,139.3752,33.1845,0.112904,58.08239,9.250648,81,29.58052
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.33335,39.24288,36.27649,33.9691,33.9691,0,-1,0,33.9691,30.41986,0,7.105427E-15,0,10.33335,35.75694,33.9691,0,0,295.8055,52.53333,0,25.42359,-25.42359,112.5763,26.80384,0.112904,37.366,8.266682,0,62.86668
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.46012,42.17261,37.94473,18.45578,18.45578,0,0,0,18.45578,78.35011,0,3.552714E-15,0,14.46012,19.42713,18.45578,0,0,324.0539,27.10974,0,4.967012,-4.967012,107.3407,25.55725,0.112904,20.30136,11.5681,0,41.56986
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.09238,44.95855,39.57436,18.05743,18.05743,0,0,0,18.05743,100.1936,3.552714E-15,0,0,18.09238,19.00782,18.05743,0,0,329.5728,22.14273,0,0.9154378,-0.9154378,106.3757,25.3275,0.112904,19.86317,14.4739,0,40.23511
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.70309,45.53387,41.14219,44.21514,44.21514,20.25,0,7.39125,44.21514,33.25352,0,0,0,14.70309,25.22646,23.96514,0,0,330.5899,21.22729,0,10.52337,-10.52337,95.28309,22.6864,0.112904,48.63665,11.76247,81,35.93038
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.24789,49.56953,42.74864,15.46254,15.46254,81,0,22.761,15.46254,143.8825,0,0,0,22.24789,0,0,65.53746,62.26059,342.2826,10.70392,84.50848,0,84.50848,175.4549,41.77489,0.1130148,17.00879,17.79832,81,32.95181
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.83861,49.13682,43.68317,7.086549,7.086549,0,-1,0,7.086549,251.7249,0,0,0,17.83861,7.459525,7.086549,0,0,257.7741,86.76155,10.37909,0,10.37909,185.3013,44.11928,0.1129975,7.795203,14.27089,0,104.6002
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.70081,49.74762,44.00755,2.73882,2.73882,0,-1,0,2.73882,682.8052,0,0,0,18.70081,2.882969,2.73882,0,0,247.395,96.10272,15.81784,0,15.81784,200.3074,47.69216,0.1129713,3.012702,14.96065,0,114.8035
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.260041,46.98441,44.49411,55.89733,55.89733,0,-1,0,55.89733,14.77717,0,0,0,8.260041,58.83929,55.89733,0,0,231.5772,110.3388,0,50.57925,-50.57925,146.9922,34.99808,0.1129713,61.48706,6.608033,0,118.5988
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.34095,47.21481,44.0925,44.05044,44.05044,0,-1,0,44.05044,23.47525,0,0,0,10.34095,46.36889,44.05044,0,0,287.7763,59.75953,0,36.02794,-36.02794,109.0155,25.95601,0.1129713,48.45549,8.272763,0,70.10048
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.399008,44.11251,42.81043,72.78109,26.72407,0,-1,0,26.72407,16.46084,0,46.05702,56.67837,4.399008,28.1306,26.72407,0,0,327.8074,23.73159,0,23.73159,-23.73159,84.00017,20,0.1129713,80.0592,3.519206,0,28.1306
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,41.64421,41.64421,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,40.57839,40.57839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,39.40444,39.40444,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,38.36179,38.36179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,37.58173,37.58173,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,36.92525,36.92525,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,36.33828,36.33828,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,35.73586,35.73586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,35.36514,35.36514,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,34.99442,34.99442,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,34.67004,34.67004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,34.45378,34.45378,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1131193,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.592268,36.04666,34.19119,11.89183,11.89183,81,0,22.761,11.89183,55.43526,0,0,0,6.592268,0,0,69.10817,65.65276,292.2979,55.69012,72.24503,0,72.24503,211.2404,50.29522,0.1132499,13.08101,5.273814,81,62.28239
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.52873,38.96488,34.80133,2.14068,2.14068,74.45647,0,21.10549,2.14068,678.6969,0,0,0,14.52873,0,0,72.31579,68.7,220.0529,120.7106,83.22872,0,83.22872,290.1981,69.09464,0.113335,2.354748,11.62298,81,135.2394
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,34.59891,46.66288,36.25332,39.13499,39.13499,0,-1,0,39.13499,88.40914,7.105427E-15,0,0,34.59891,41.19473,39.13499,0,0,136.8241,195.6165,0,6.595816,-6.595816,283.2455,67.43926,0.113335,43.04849,27.67913,0,230.2154
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,56.88715,56.12174,37.90611,37.18899,37.18899,0,0,0,37.18899,152.9677,0,0,0,56.88715,39.1463,37.18899,0,0,144.1528,189.0207,17.74085,0,17.74085,300.0759,71.4465,0.1133055,40.90789,45.50972,0,245.9078
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.00394,49.37378,39.57436,0,0,0,0,0,0,0,0,0,0,32.00394,0,0,0,0,126.412,204.9874,32.00394,0,32.00394,330.4375,78.67544,0.1132525,0,25.60316,0,236.9914
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,45.70947,55.74117,41.14219,67.3921,67.3921,20.25,0,7.39125,67.3921,67.82616,0,0,0,45.70947,49.62326,47.1421,0,0,94.40804,233.791,0,3.913792,-3.913792,326.312,77.69318,0.1132525,74.13131,36.56758,81,279.5005
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,27.72978,51.32545,42.72548,0,0,72.31579,0,20.56389,0,0,0,0,0,27.72978,0,0,72.31579,68.7,98.75669,229.8772,96.42978,0,96.42978,417.7933,99.4744,0.1133068,0,22.18382,81,257.607
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.31,49.87606,43.63683,0,0,0,-1,0,0,0,17.98309,0,0,20.31,0,0,0,0,2.326915,316.664,2.326915,0,2.326915,420.0009,100,0.1133029,0,16.248,0,336.974
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,37.62626,56.00785,43.96893,51.60344,51.60344,0,-1,0,51.60344,72.91424,0,0,0,37.62626,54.31941,51.60344,0,0,0,318.7582,0,16.69315,-16.69315,402.4047,95.81046,0.1133029,56.76378,30.101,0,356.3845
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.66184,52.12922,44.44005,45.29703,45.29703,0,-1,0,45.29703,54.44471,0,7.105427E-15,0,24.66184,47.68108,45.29703,0,0,18.54795,302.0651,0,23.01925,-23.01925,378.1403,90.03323,0.1133029,49.82673,19.72947,0,326.7269
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.713909,45.78651,44.07706,0,0,0,-1,0,0,0,0,0,0,5.713909,0,0,0,0,44.12489,279.0458,5.713909,0,5.713909,383.561,91.32386,0.1132935,0,4.571127,0,284.7597
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.669476,43.26331,42.77181,25.13037,25.13037,0,-1,0,25.13037,6.64326,0,0,0,1.669476,26.45302,25.13037,0,0,38.41098,284.1884,0,24.78354,-24.78354,357.4368,85.10384,0.1132935,27.64341,1.33558,0,285.8578
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,41.62104,41.62104,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,65.94826,259.4048,0,47.76478,-47.76478,307.0883,73.11613,0.1132935,49.9142,0,0,259.4048
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,40.55522,40.55522,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,119.0202,211.64,0,1.209879,-1.209879,305.813,72.81248,0.1132935,1.264324,0,0,211.64
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,39.3581,39.3581,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,120.3645,210.4301,0,22.17742,-22.17742,282.436,67.24652,0.1132935,23.1754,0,0,210.4301
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,38.29228,38.29228,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,145.0061,188.2527,0,6.787423,-6.787423,275.2814,65.54306,0.1132935,7.092856,0,0,188.2527
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,37.51223,37.51223,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,152.5477,181.4653,0,32.20803,-32.20803,241.3311,57.45968,0.1132935,33.65739,0,0,181.4653
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.88663,36.88663,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,188.3344,149.2573,0,14.58827,-14.58827,225.9538,53.7984,0.1132935,15.24474,0,0,149.2573
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,36.29966,36.29966,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,204.5436,134.669,0,0.6344528,-0.6344528,225.285,53.63918,0.1132935,0.6630032,0,0,134.669
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,35.71269,35.71269,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,205.2485,134.0345,0,36.06526,-36.06526,187.2689,44.58774,0.1132935,37.68819,0,0,134.0345
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,35.34197,35.34197,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,245.321,97.96929,0,12.73854,-12.73854,173.8413,41.3907,0.1132935,13.31177,0,0,97.96929
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,34.97125,34.97125,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,259.475,85.23076,0,16.63725,-16.63725,156.3041,37.21518,0.1132935,17.38592,0,0,85.23076
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,34.64687,34.64687,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,277.9608,68.59351,0,28.85537,-28.85537,125.8878,29.97324,0.1132935,30.15386,0,0,68.59351
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,34.43061,34.43061,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,310.0223,39.73814,0,26.32559,-26.32559,98.13824,23.3662,0.1132935,27.51024,0,0,39.73814
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.91444,38.74565,34.19119,6.646585,6.646585,0,0,0,6.646585,239.4378,0,0,0,15.91444,6.996406,6.646585,0,0,339.273,13.41255,8.918031,0,8.918031,106.5986,25.38057,0.1132787,7.311244,12.73155,0,29.32699
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.9814,44.2776,34.80133,35.87885,35.87885,81,0,22.761,35.87885,89.13721,0,0,0,31.9814,0,0,45.12115,42.8651,330.3549,21.43878,74.8465,0,74.8465,177.6042,42.28664,0.1134042,39.46673,25.58512,81,53.42018
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,58.82817,54.91511,36.23015,20.0097,20.0097,0,-1,0,20.0097,293.9982,0,0,0,58.82817,21.06285,20.0097,0,0,255.5084,88.80063,37.76533,0,37.76533,213.4316,50.81694,0.1133417,22.01067,47.06254,0,147.6288
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,56.42697,55.92759,37.88294,2.011888,2.011888,0,0,0,2.011888,2804.677,0,0,0,56.42697,2.117777,2.011888,0,0,217.7431,122.7894,54.3092,0,54.3092,264.9538,63.08411,0.113252,2.213077,45.14158,0,179.2164
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,79.62125,67.06635,39.55891,54.55552,54.55552,0,0,0,54.55552,145.9453,0,0,0,79.62125,57.42686,54.55552,0,0,163.4339,171.6677,22.19438,0,22.19438,286.0092,68.09731,0.1132154,60.01107,63.69699,0,251.2889
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,84.94764,71.40159,41.11902,13.93261,13.93261,0,0,0,13.93261,609.7038,0,0,0,84.94764,14.6659,13.93261,0,0,141.2395,191.6426,70.28174,0,70.28174,352.6844,83.9723,0.1130996,15.32587,67.95811,0,276.5903
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,72.33564,67.82973,42.7023,21.77094,21.77094,0,0,0,21.77094,332.2578,0,0,0,72.33564,22.91677,21.77094,0,0,70.9578,254.8962,49.41887,0,49.41887,399.5672,95.13486,0.1130183,23.94803,57.86851,0,327.2318
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,72.5083,69.0174,43.61366,33.35923,33.35923,0,-1,0,33.35923,217.3561,15.85438,0,0,72.5083,35.11497,33.35923,0,0,21.53894,299.3732,21.53894,0,21.53894,420.0009,100,0.1129829,36.69515,58.00664,0,371.8815
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,55.20818,62.37475,43.92259,7.358097,7.358097,0,-1,0,7.358097,750.3052,47.46282,0,0,55.20818,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1129829,8.093906,44.16655,0,373.9664
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,46.20767,59.54621,44.40144,75.96091,68.7,0,-1,0,68.7,67.26007,0,7.260914,14.85701,46.20767,72.31579,68.7,0,0,0,318.7582,0,26.10812,-26.10812,392.4805,93.44754,0.1129829,83.55701,36.96614,0,364.9659
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,27.26141,52.52977,44.00755,26.41158,26.41158,0,-1,0,26.41158,103.2177,3.552714E-15,0,0,27.26141,27.80166,26.41158,0,0,29.00902,292.6501,0,0.5402448,-0.5402448,391.911,93.31196,0.1129829,29.05273,21.80913,0,319.9115
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.324501,43.98127,42.7023,56.68465,56.68465,0,-1,0,56.68465,7.62905,0,7.105427E-15,0,4.324501,59.66806,56.68465,0,0,29.60929,292.1099,0,55.34356,-55.34356,333.5738,79.42216,0.1129829,62.35312,3.4596,0,296.4344
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,41.55153,41.55153,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,91.10213,236.7663,0,26.82531,-26.82531,305.2974,72.68971,0.1129829,28.03245,0,0,236.7663
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,40.49343,40.49343,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,120.908,209.941,0,26.00211,-26.00211,277.8888,66.16386,0.1129829,27.1722,0,0,209.941
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,39.31948,39.31948,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,149.7993,183.9389,0,22.18882,-22.18882,254.4997,60.59505,0.1129829,23.18732,0,0,183.9389
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,38.25366,38.25366,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,174.4535,161.7501,0,13.40297,-13.40297,240.3717,57.23125,0.1129829,14.0061,0,0,161.7501
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,37.48906,37.48906,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,189.3457,148.3471,0,10.78612,-10.78612,229.0022,54.52422,0.1129829,11.27149,0,0,148.3471
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,36.86346,36.86346,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,201.3303,137.561,0,25.45256,-25.45256,202.1728,48.13629,0.1129829,26.59792,0,0,137.561
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,36.25332,36.25332,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,229.6109,112.1084,0,13.08733,-13.08733,188.3776,44.85171,0.1129829,13.67626,0,0,112.1084
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,35.68952,35.68952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.1524,99.02109,0,0,0,188.3776,44.85171,0.1129829,0,0,0,99.02109
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,35.3188,35.3188,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,244.1524,99.02109,0,18.795,-18.795,168.5659,40.13465,0.1129829,19.64077,0,0,99.02109
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.97125,34.97125,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,265.0357,80.22609,0,32.30395,-32.30395,134.5145,32.02721,0.1129829,33.75763,0,0,80.22609
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,34.6237,34.6237,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,300.929,47.92214,0,21.29806,-21.29806,112.0644,26.68195,0.1129829,22.25648,0,0,47.92214
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,34.40744,34.40744,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,324.5935,26.62408,0,4.493703,-4.493703,107.3276,25.55415,0.1129829,4.69592,0,0,26.62408
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.90727,39.60806,34.16802,0,0,0,0,0,0,0,0,0,0,18.90727,0,0,0,0,329.5865,22.13037,18.90727,0,18.90727,125.2646,29.82486,0.1129519,0,15.12582,0,41.03765
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,42.63585,47.69113,34.77816,42.65447,42.65447,81,0,22.761,42.65447,99.95634,-7.105427E-15,0,0,42.63585,0,0,38.34553,36.42826,310.6792,39.14692,79.0641,0,79.0641,200.2714,47.68358,0.1130702,46.91991,34.10868,81,81.78277
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,59.43274,55.10845,36.20698,60.29796,60.29796,0,-1,0,60.29796,98.56509,0,0,0,59.43274,63.47153,60.29796,0,0,231.6151,110.3046,0,4.038796,-4.038796,196.0142,46.66995,0.1130702,66.32775,47.54619,0,169.7374
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,69.16868,60.71297,37.85978,40.42746,40.42746,0,0,0,40.42746,171.0933,0,0,0,69.16868,42.55522,40.42746,0,0,236.1027,106.2658,26.61346,0,26.61346,221.2619,52.6813,0.1130265,44.4702,55.33495,0,175.4345
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,67.21639,61.93232,39.53574,20.90261,20.90261,0,0,0,20.90261,321.5694,0,0,0,67.21639,22.00275,20.90261,0,0,209.4892,130.2179,45.21365,0,45.21365,264.1554,62.894,0.1129524,22.99287,53.77311,0,197.4343
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,74.70986,66.87042,41.09585,64.37227,64.37227,81,0,22.761,64.37227,116.0591,0,0,0,74.70986,0,0,16.62773,15.79635,164.2756,170.9102,90.50621,0,90.50621,350.0171,83.33723,0.1130516,70.80949,59.76789,81,245.6201
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,71.01607,67.25441,42.68686,8.383232,8.383232,0,0,0,8.383232,847.1204,0,0,0,71.01607,8.824454,8.383232,0,0,73.76936,252.3658,62.19161,0,62.19161,409.0172,97.38486,0.1129499,9.221555,56.81285,0,323.3819
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,78.1843,71.48724,43.59821,13.91725,13.91725,0,-1,0,13.91725,561.78,51.95682,0,0,78.1843,14.64973,13.91725,0,0,11.57775,308.3383,11.57775,0,11.57775,420.0009,100,0.112931,15.30897,62.54744,0,386.5226
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,48.11099,59.68281,43.89942,31.4561,31.4561,0,-1,0,31.4561,152.9465,14.99931,0,0,48.11099,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.112931,34.6017,38.48879,0,366.8692
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,33.346,54.97376,44.37827,24.57748,24.57748,0,-1,0,24.57748,135.677,7.474964,0,0,33.346,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.112931,27.03523,26.6768,0,352.1042
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.12411,51.1719,44.00755,71.67152,68.7,0,-1,0,68.7,33.65955,0,2.971519,10.13867,23.12411,72.31579,68.7,0,0,0,318.7582,0,49.19168,-49.19168,368.1483,87.65417,0.112931,78.83867,18.49929,0,341.8823
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.213906,43.9483,42.7023,0,0,0,-1,0,0,0,0,0,0,4.213906,0,0,0,0,54.65742,269.5666,4.213906,0,4.213906,372.1459,88.606,0.1129241,0,3.371125,0,273.7805
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,41.55153,41.55153,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,50.44352,273.3591,0,28.21577,-28.21577,342.4039,81.52457,0.1129241,29.48548,0,0,273.3591
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,40.50888,40.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.79436,245.1433,0,0,0,342.4039,81.52457,0.1129241,0,0,0,245.1433
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,39.31948,39.31948,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,81.79436,245.1433,0,31.62015,-31.62015,309.0733,73.58874,0.1129241,33.04306,0,0,245.1433
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,38.25366,38.25366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.9279,213.5231,0,0,0,309.0733,73.58874,0.1129241,0,0,0,213.5231
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,37.47361,37.47361,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,116.9279,213.5231,0,18.22375,-18.22375,289.8638,69.01505,0.1129241,19.04382,0,0,213.5231
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,36.86346,36.86346,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,137.1765,195.2994,0,20.36446,-20.36446,268.3978,63.9041,0.1129241,21.28086,0,0,195.2994
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,36.27649,36.27649,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,159.8037,174.9349,0,25.89872,-25.89872,241.0981,57.4042,0.1129241,27.06416,0,0,174.9349
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,35.68952,35.68952,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,188.58,149.0362,0,9.770117,-9.770117,230.7995,54.95216,0.1129241,10.20977,0,0,149.0362
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,35.34197,35.34197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4357,139.2661,0,0,0,230.7995,54.95216,0.1129241,0,0,0,139.2661
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,34.97125,34.97125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4357,139.2661,0,0,0,230.7995,54.95216,0.1129241,0,0,0,139.2661
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,34.6237,34.6237,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,199.4357,139.2661,0,9.550313,-9.550313,220.7326,52.55527,0.1129241,9.980078,0,0,139.2661
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,34.40744,34.40744,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,210.0472,129.7158,0,4.737201,-4.737201,215.7392,51.36636,0.1129241,4.950375,0,0,129.7158
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.993818,35.82964,34.14485,32.26182,32.26182,0,0,0,32.26182,18.57867,0,0,0,5.993818,33.95981,32.26182,0,0,215.3107,124.9786,0,27.96599,-27.96599,186.2604,44.34763,0.1129241,35.488,4.795055,0,130.9724
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.996218,37.61905,34.77816,10.46316,10.46316,0,0,0,10.46316,95.53728,0,0,0,9.996218,11.01385,10.46316,0,0,246.384,97.01258,0,1.017634,-1.017634,185.1877,44.09223,0.1129241,11.50948,7.996974,0,107.0088
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.57483,42.51319,36.19153,0,0,0,-1,0,0,0,0,0,0,21.57483,0,0,0,0,247.5148,95.99495,21.57483,0,21.57483,205.6554,48.96547,0.1128889,0,17.25986,0,117.5698
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.0154,48.52203,37.85978,0,0,0,0,0,0,0,0,0,0,35.0154,0,0,0,0,225.9399,115.4123,35.0154,0,35.0154,238.8739,56.87463,0.1128317,0,28.01232,0,150.4277
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,44.3128,53.45014,39.51257,12.22552,12.22552,0,0,0,12.22552,362.4614,0,0,0,44.3128,12.86897,12.22552,0,0,190.9245,146.9261,31.44383,0,31.44383,268.7042,63.97705,0.1127805,13.44807,35.45024,0,191.2389
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,40.15424,53.72544,41.07268,0,0,0,0,0,0,0,0,0,0,40.15424,0,0,0,0,159.4807,175.2256,40.15424,0,40.15424,306.7978,73.04695,0.1127151,0,32.12339,0,215.3798
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,37.64537,54.59497,42.66368,0,0,0,0,0,0,0,0,0,0,37.64537,0,0,0,0,119.3265,211.3644,37.64537,0,37.64537,342.5114,81.55016,0.1126538,0,30.1163,0,249.0098
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.2173,49.46268,43.57504,15.8206,15.8206,0,-1,0,15.8206,121.4701,0,0,0,19.2173,16.65326,15.8206,0,0,81.68109,245.2452,2.564034,0,2.564034,344.9438,82.12931,0.1126497,17.40266,15.37384,0,264.4625
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.2651,51.75735,43.89942,33.73047,33.73047,0,-1,0,33.73047,74.9029,0,0,0,25.2651,35.50576,33.73047,0,0,79.11706,247.5529,0,10.24066,-10.24066,334.1492,79.55917,0.1126497,37.10352,20.21208,0,272.818
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.487138,46.91268,44.35509,63.61089,63.61089,0,-1,0,63.61089,13.34227,0,0,1.271973,8.487138,66.95882,63.61089,0,0,90.49557,237.3122,0,58.47169,-58.47169,272.5146,64.88431,0.1126497,69.97197,6.78971,0,245.7993
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.29955,48.00511,43.96893,25.31031,25.31031,0,-1,0,25.31031,52.54597,0,0,0,13.29955,26.64244,25.31031,0,0,155.4641,178.8405,0,13.34289,-13.34289,258.45,61.53559,0.1126497,27.84134,10.63964,0,192.1401
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.262585,43.62642,42.66368,26.51565,26.51565,0,-1,0,26.51565,12.30438,0,0,0,3.262585,27.91121,26.51565,0,0,170.2895,165.4976,0,24.64862,-24.64862,232.4681,55.34943,0.1126497,29.16721,2.610068,0,168.7602
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,41.51291,41.51291,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,197.6769,140.849,0,7.959939,-7.959939,224.0776,53.35169,0.1126497,8.318136,0,0,140.849
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,40.47026,40.47026,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,206.5213,132.8891,0,6.355628,-6.355628,217.3781,51.7566,0.1126497,6.641632,0,0,132.8891
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,39.29631,39.29631,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,213.5831,126.5334,0,36.11792,-36.11792,179.3065,42.69194,0.1126497,37.74322,0,0,126.5334
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,38.2305,38.2305,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,253.7141,90.41553,0,17.45749,-17.45749,160.9047,38.31057,0.1126497,18.24308,0,0,90.41553
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,37.47361,37.47361,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,273.1113,72.95804,0,11.45096,-11.45096,148.8343,35.43667,0.1126497,11.96626,0,0,72.95804
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,36.84029,36.84029,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,285.8346,61.50708,0,38.36345,-38.36345,108.3957,25.80845,0.1126497,40.0898,0,0,61.50708
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,36.25332,36.25332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.4607,23.14363,0,0,0,108.3957,25.80845,0.1126497,0,0,0,23.14363
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,35.68952,35.68952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.4607,23.14363,0,0,0,108.3957,25.80845,0.1126497,0,0,0,23.14363
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,35.3188,35.3188,30.2192,21.98645,0,-1,0,21.98645,0,0,8.232751,11.25467,0,23.14363,21.98645,0,0,328.4607,23.14363,0,23.14363,-23.14363,84.00017,20,0.1126497,33.24112,0,0,23.14363
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,34.97125,34.97125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126497,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,34.6237,34.6237,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1127532,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,34.40744,34.40744,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1128483,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.62153,37.44408,34.14485,37.91512,37.91512,81,0,22.761,37.91512,30.65144,0,0,0,11.62153,0,0,43.08488,40.93064,249.4341,94.26759,52.55217,0,52.55217,233.2223,55.52901,0.112982,41.70663,9.297222,81,105.8891
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.98812,45.52703,34.77816,11.42126,11.42126,81,0,22.761,11.42126,315.0977,0,0,0,35.98812,0,0,69.57874,66.09981,196.8819,141.5645,102.0879,0,102.0879,330.0714,78.58827,0.1130617,12.56338,28.7905,81,177.5527
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,42.68228,49.22474,36.16837,52.47615,52.47615,0,-1,0,52.47615,81.33652,0,7.105427E-15,0,42.68228,55.23806,52.47615,0,0,94.79395,233.4437,0,12.55578,-12.55578,316.8365,75.4371,0.1130617,57.72377,34.14582,0,276.1259
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,58.28212,56.55338,37.83661,42.41109,42.41109,0,0,0,42.41109,137.4219,0,0,0,58.28212,44.64325,42.41109,0,0,108.7448,220.8879,13.63887,0,13.63887,329.7754,78.5178,0.1130395,46.6522,46.6257,0,279.17
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,56.18573,57.69646,39.51257,12.17745,12.17745,0,0,0,12.17745,461.3915,0,0,0,56.18573,12.81837,12.17745,0,0,95.10594,233.1629,43.36736,0,43.36736,370.9173,88.31347,0.1129691,13.3952,44.94859,0,289.3486
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,62.12597,61.74641,41.07268,35.25957,35.25957,0,0,0,35.25957,176.196,0,0,0,62.12597,37.11534,35.25957,0,0,51.73857,272.1935,25.01063,0,25.01063,394.6445,93.96278,0.1129285,38.78553,49.70078,0,334.3195
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,49.92389,58.96096,42.66368,74.37369,74.37369,20.25,0,7.39125,74.37369,67.12575,0,0,0,49.92389,56.9723,54.12369,0,0,26.72795,294.7031,0,7.048409,-7.048409,387.2148,92.19382,0.1129285,81.81106,39.93911,81,344.627
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,58.39361,63.20539,43.57504,47.60876,47.60876,0,-1,0,47.60876,122.6531,0,0,0,58.39361,50.11448,47.60876,0,0,34.55951,287.6547,8.279129,0,8.279129,395.0691,94.06388,0.1129151,52.36963,46.71489,0,346.0483
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,58.17749,63.47026,43.87625,32.10323,32.10323,0,-1,0,32.10323,181.2201,0,0,0,58.17749,33.79287,32.10323,0,0,26.28038,295.1059,24.38462,0,24.38462,418.2024,99.57179,0.1128756,35.31355,46.54199,0,353.2834
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,39.42653,57.03471,44.33193,35.35835,35.35835,0,-1,0,35.35835,111.5056,0.311452,0,0,39.42653,37.21931,35.35835,0,0,1.895765,317.052,1.895765,0,1.895765,420.0009,100,0.1128725,38.89418,31.54123,0,356.4786
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.23029,49.24015,43.96893,2.877764,2.877764,0,-1,0,2.877764,598.739,14.20107,0,0,17.23029,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1128725,3.16554,13.78424,0,335.9885
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.146133,43.88918,42.66368,59.35794,59.35794,0,-1,0,59.35794,6.984968,0,7.105427E-15,0,4.146133,62.48204,59.35794,0,0,0,318.7582,0,58.33591,-58.33591,358.5094,85.35921,0.1128725,65.29373,3.316906,0,322.9044
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,41.48974,41.48974,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.81768,260.4223,0,13.58643,-13.58643,344.188,81.94937,0.1128725,14.19782,0,0,260.4223
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,40.47026,40.47026,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.91371,246.8359,0,13.72049,-13.72049,329.7254,78.50588,0.1128725,14.33791,0,0,246.8359
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,39.27314,39.27314,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.1587,233.1154,0,23.82961,-23.82961,304.6068,72.52528,0.1128725,24.90194,0,0,233.1154
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,38.20732,38.20732,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.636,209.2858,0,27.91213,-27.91213,275.1848,65.52006,0.1128725,29.16817,0,0,209.2858
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,37.47361,37.47361,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.6495,181.3737,0,13.75399,-13.75399,260.6868,62.06816,0.1128725,14.37292,0,0,181.3737
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,36.84029,36.84029,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.9317,167.6197,0,50.23664,-50.23664,207.7327,49.46008,0.1128725,52.4973,0,0,167.6197
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,36.25332,36.25332,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.7502,117.383,0,44.09843,-44.09843,161.2489,38.39252,0.1128725,46.08286,0,0,117.383
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,35.68952,35.68952,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.7485,73.28459,0,16.23416,-16.23416,144.1366,34.31817,0.1128725,16.9647,0,0,73.28459
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,35.34197,35.34197,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.7864,57.05043,0,20.43222,-20.43222,122.5992,29.19022,0.1128725,21.35167,0,0,57.05043
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,34.97125,34.97125,44.47166,34.7873,0,-1,0,34.7873,0,0,9.684361,14.13153,0,36.61821,34.7873,0,0,313.4889,36.61821,0,36.61821,-36.61821,84.00017,20,0.1128725,48.91883,0,0,36.61821
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,34.6237,34.6237,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1129861,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,34.40744,34.40744,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1130958,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.96914,39.6025,34.14485,0,0,72.31579,0,20.56389,0,0,0,0,0,18.96914,0,0,72.31579,68.7,243.6343,99.48738,87.66914,0,87.66914,272.0393,64.77114,0.1131633,0,15.17531,81,118.4565
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,44.86408,48.43131,34.77816,28.4241,28.4241,81,0,22.761,28.4241,157.8382,0,0,0,44.86408,0,0,52.5759,49.94711,155.9651,178.3896,94.81119,0,94.81119,361.9851,86.18676,0.1132541,31.26651,35.89126,81,223.2537
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,53.35402,52.86091,36.1452,7.19158,7.19158,0,-1,0,7.19158,741.8956,0,0,0,53.35402,7.570085,7.19158,0,0,61.15394,263.7197,45.78393,0,45.78393,405.4196,96.52827,0.11318,7.910738,42.68321,0,317.0737
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,75.36038,63.16327,37.83661,65.56667,65.56667,20.25,0,7.39125,65.56667,114.937,12.28862,0,0,75.36038,47.70176,45.31667,0,0,15.37001,304.9252,15.37001,0,15.37001,420.0009,100,0.1131552,72.12334,60.28831,81,380.2856
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,71.10319,63.45783,39.51257,0,0,0,0,0,0,0,71.10319,0,0,71.10319,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131552,0,56.88255,0,389.8614
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,79.67304,68.97887,41.07268,5.890276,5.890276,0,0,0,5.890276,1352.62,73.47275,0,0,79.67304,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1131552,6.479304,63.73843,0,398.4313
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,71.06882,67.24844,42.66368,4.28737,4.28737,0,0,0,4.28737,1657.632,66.5558,0,0,71.06882,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1131552,4.716107,56.85506,0,389.8271
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,59.87743,63.78635,43.57504,50.67619,50.67619,0,-1,0,50.67619,118.1569,6.53407,0,0,59.87743,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1131552,55.74381,47.90194,0,378.6357
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,54.07299,61.88787,43.87625,56.97773,56.97773,0,-1,0,56.97773,94.90196,0,0,0,54.07299,59.97656,56.97773,0,0,0,318.7582,0,5.903574,-5.903574,413.7779,98.51836,0.1131552,62.67551,43.25839,0,372.8312
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,36.78057,56.10823,44.33193,15.47133,15.47133,0,-1,0,15.47133,237.7338,13.93544,0,0,36.78057,16.28561,15.47133,0,0,6.559526,312.8546,6.559526,0,6.559526,420.0009,100,0.1131446,17.01846,29.42445,0,349.6352
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.84271,49.09349,43.94576,0,0,0,-1,0,0,0,16.84271,0,0,16.84271,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131446,0,13.47417,0,335.601
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.451516,43.65921,42.64052,11.55053,11.55053,0,-1,0,11.55053,29.88189,0,1.776357E-15,0,3.451516,12.15845,11.55053,0,0,0,318.7582,0,8.706934,-8.706934,410.8229,97.81479,0.1131446,12.70558,2.761213,0,322.2097
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,41.48974,41.48974,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.674372,310.0513,0,6.160401,-6.160401,404.3293,96.26868,0.1131446,6.437619,0,0,310.0513
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,40.42392,40.42392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.51926,303.8909,0,0,0,404.3293,96.26868,0.1131446,0,0,0,303.8909
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,39.2268,39.2268,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.51926,303.8909,0,6.200449,-6.200449,397.7935,94.71253,0.1131446,6.479469,0,0,303.8909
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.1687,38.1687,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.40865,297.6904,0,10.23084,-10.23084,387.0092,92.14486,0.1131446,10.69123,0,0,297.6904
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,37.42727,37.42727,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.77625,287.4596,0,21.28499,-21.28499,364.5728,86.80289,0.1131446,22.24282,0,0,287.4596
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,36.81712,36.81712,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.42624,266.1746,0,41.01576,-41.01576,321.3384,76.509,0.1131446,42.86147,0,0,266.1746
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.20698,36.20698,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.9993,225.1588,0,23.94551,-23.94551,296.0977,70.4993,0.1131446,25.02306,0,0,225.1588
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,35.66635,35.66635,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.6054,201.2133,0,6.015042,-6.015042,289.7572,68.98968,0.1131446,6.285719,0,0,201.2133
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,35.29563,35.29563,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.2888,195.1983,0,27.49868,-27.49868,260.7711,62.08823,0.1131446,28.73612,0,0,195.1983
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,34.94808,34.94808,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.8429,167.6996,0,11.31637,-11.31637,248.8426,59.24812,0.1131446,11.8256,0,0,167.6996
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,34.60053,34.60053,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.4166,156.3833,0,21.80252,-21.80252,225.8607,53.77625,0.1131446,22.78363,0,0,156.3833
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,34.38427,34.38427,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.6417,134.5807,0,8.144214,-8.144214,217.276,51.73227,0.1131446,8.510703,0,0,134.5807
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.97391,38.10495,34.12168,41.81172,41.81172,0,0,0,41.81172,33.42102,0,7.105427E-15,0,13.97391,44.01234,41.81172,0,0,213.6908,126.4365,0,30.03843,-30.03843,185.6127,44.19341,0.1131446,45.99289,11.17912,0,140.4104
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.80117,38.70364,34.75499,17.07118,17.07118,0,0,0,17.07118,80.84489,0,0,0,13.80117,17.96966,17.07118,0,0,247.0668,96.39809,0,4.168487,-4.168487,181.2187,43.14722,0.1131446,18.7783,11.04094,0,110.1993
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.96294,40.17692,36.1452,40.06491,40.06491,0,-1,0,40.06491,34.8508,0,0,0,13.96294,42.17359,40.06491,0,0,251.6985,92.2296,0,28.21065,-28.21065,151.4821,36.06709,0.1131446,44.0714,11.17035,0,106.1925
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,49.60778,53.43837,37.83661,33.29953,33.29953,0,0,0,33.29953,148.9744,0,0,0,49.60778,35.05214,33.29953,0,0,283.0436,64.01896,14.55564,0,14.55564,165.2908,39.35487,0.1131211,36.62949,39.68623,0,113.6267
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,51.26379,55.90342,39.51257,31.11189,31.11189,0,0,0,31.11189,164.7723,0,0,0,51.26379,32.74936,31.11189,0,0,268.488,77.11903,18.51443,0,18.51443,182.8551,43.53684,0.1130912,34.22308,41.01104,0,128.3828
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,55.68027,59.29011,41.07268,20.80181,20.80181,0,0,0,20.80181,267.6703,0,0,0,55.68027,21.89664,20.80181,0,0,249.9736,93.78202,33.78363,0,33.78363,214.9051,51.16777,0.1130367,22.88199,44.54422,0,149.4623
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,72.13238,67.72482,42.68686,16.57012,16.57012,0,0,0,16.57012,435.316,0,0,0,72.13238,17.44223,16.57012,0,0,216.1899,124.1873,54.69015,0,54.69015,266.7887,63.52099,0.1129485,18.22713,57.7059,0,196.3197
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.89019,51.94899,43.57504,9.799058,9.799058,0,-1,0,9.799058,274.4161,0,0,0,26.89019,10.3148,9.799058,0,0,161.4998,173.4084,16.57539,0,16.57539,282.5135,67.26498,0.1129218,10.77896,21.51215,0,200.2986
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.26506,47.27898,43.87625,102.1797,68.7,0,-1,0,68.7,16.39747,0,33.47966,43.69763,11.26506,72.31579,68.7,0,0,144.9244,188.3263,0,61.05073,-61.05073,218.1604,51.94284,0.1129218,112.3976,9.01205,0,199.5913
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.32434,49.01314,44.33193,87.61714,68.7,0,-1,0,68.7,22.30617,0,18.91714,27.67885,15.32434,72.31579,68.7,0,0,212.7585,127.2756,0,56.99145,-56.99145,158.0861,37.63948,0.1129218,96.37885,12.25947,0,142.5999
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.53256,48.99548,43.94576,16.31285,16.31285,0,-1,0,16.31285,101.3468,0,0,0,16.53256,17.17143,16.31285,0,0,276.0824,70.2841,0,0.6388645,-0.6388645,157.4127,37.47914,0.1129218,17.94414,13.22605,0,86.81667
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.93469,43.80288,42.64052,28.15929,28.15929,0,-1,0,28.15929,13.97297,0,3.552714E-15,0,3.93469,29.64136,28.15929,0,0,276.7922,69.64524,0,25.70667,-25.70667,130.3155,31.02744,0.1129218,30.97522,3.147752,0,73.57993
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,41.46657,41.46657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.3552,43.93857,0,0,0,130.3155,31.02744,0.1129218,0,0,0,43.93857
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,40.40075,40.40075,40.35153,40.35153,0,-1,0,40.35153,0,0,0,2.645045,0,42.4753,40.35153,0,0,305.3552,43.93857,0,42.4753,-42.4753,85.54259,20.36724,0.1129218,44.38668,0,0,43.93857
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,39.21136,39.21136,75.17068,1.390108,0,-1,0,1.390108,0,0,73.78057,81.29764,0,1.463272,1.390108,0,0,352.55,1.463272,0,1.463272,-1.463272,84.00017,20,0.1129218,82.68775,0,0,1.463272
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.14554,38.14554,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129218,19.46896,0,0,0
