Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.306167,46.55169,44.35509,3.708191,3.708191,0,-1,0,3.708191,197.0278,0,0,0,7.306167,3.903359,3.708191,0,0,22.13314,298.8384,3.402808,0,3.402808,402.2317,95.76926,0.1148468,4.07901,5.844934,0,306.1446
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.027114,43.24408,42.94173,63.14119,63.14119,0,-1,0,63.14119,1.626694,0,7.105427E-15,0.7553049,1.027114,66.46441,63.14119,0,0,18.73033,301.9009,0,65.43729,-65.43729,333.2547,79.34621,0.1148468,69.45531,0.8216911,0,302.928
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,41.65965,41.65965,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.43843,236.4636,0,26.04514,-26.04514,305.8008,72.80956,0.1148468,27.21717,0,0,236.4636
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,40.50888,40.50888,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.3775,210.4185,0,68.85238,-68.85238,233.224,55.5294,0.1148468,71.95074,0,0,210.4185
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,39.27314,39.27314,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.8801,141.5661,0,19.49577,-19.49577,212.6736,50.63647,0.1148468,20.37307,0,0,141.5661
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,38.14554,38.14554,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.5421,122.0704,0,45.66968,-45.66968,164.5335,39.17458,0.1148468,47.72482,0,0,122.0704
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,37.4041,37.4041,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.2862,76.40067,0,28.18946,-28.18946,134.8192,32.09976,0.1148468,29.45798,0,0,76.40067
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,36.86346,36.86346,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.6078,48.21121,0,34.47,-34.47,98.48468,23.44869,0.1148468,36.02114,0,0,48.21121
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,36.25332,36.25332,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.9078,13.74122,0,10.6087,-10.6087,87.30213,20.78618,0.1148468,11.08609,0,0,13.74122
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,35.82081,35.82081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6952,3.13252,0,0,0,87.30213,20.78618,0.1148468,0,0,0,3.13252
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,35.42693,35.42693,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.6952,3.13252,0,1.374307,-1.374307,85.85349,20.44127,0.1148468,1.436151,0,0,3.13252
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,35.05621,35.05621,21.36335,1.670302,0,-1,0,1.670302,0,0,19.69305,21.82938,0,1.758212,1.670302,0,0,352.2222,1.758212,0,1.758212,-1.758212,84.00017,20,0.1148468,23.49969,0,0,1.758212
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,34.69321,34.69321,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1149873,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,34.51557,34.51557,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1150826,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.05186,40.36178,34.27615,18.38343,18.38343,81,0,22.761,18.38343,114.5154,0,0,0,21.05186,0,0,62.61657,59.48574,228.7909,112.8464,80.5376,0,80.5376,279.3554,66.51307,0.1151894,20.22177,16.84148,81,133.8983
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.71122,46.94028,34.97125,16.59668,16.59668,81,0,22.761,16.59668,239.2721,0,0,0,39.71122,0,0,64.40333,61.18316,148.2533,185.3303,100.8944,0,100.8944,375.0722,89.30273,0.1152638,18.25634,31.76897,81,225.0415
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,42.286,49.37914,36.43096,21.35906,21.35906,0,-1,0,21.35906,197.9769,0,0,0,42.286,22.48322,21.35906,0,0,47.3589,276.1352,19.80278,0,19.80278,393.8588,93.77572,0.1152327,23.49496,33.8288,0,318.4212
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,36.14334,49.31641,38.25366,0,0,0,0,0,0,0,8.587227,0,0,36.14334,0,0,0,0,27.55612,293.9577,27.55612,0,27.55612,420.0009,100,0.1151894,0,28.91467,0,330.1011
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,58.21934,59.07305,40.0532,11.93716,11.93716,0,0,0,11.93716,487.7151,45.6539,0,0,58.21934,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1151894,13.13088,46.57547,0,376.9776
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,47.06075,56.84942,41.70599,16.45682,16.45682,0,0,0,16.45682,285.9651,29.73779,0,0,47.06075,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1151894,18.1025,37.6486,0,365.819
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,51.76194,60.42713,43.35879,7.75924,7.75924,0,0,0,7.75924,667.1006,43.59431,0,0,51.76194,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1151894,8.535164,41.40955,0,370.5202
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,43.89745,58.48398,44.20063,27.85843,27.85843,0,-1,0,27.85843,157.5733,14.57278,0,0,43.89745,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1151894,30.64427,35.11796,0,362.6557
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,58.43476,64.28816,44.49411,14.60518,14.60518,0,-1,0,14.60518,400.096,43.06088,0,0,58.43476,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1151894,16.0657,46.74781,0,377.193
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.11089,54.07463,44.88028,10.77619,10.77619,0,-1,0,10.77619,270.141,17.76754,0,0,29.11089,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1151894,11.85381,23.28872,0,347.8691
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.76914,49.85953,44.40144,0,0,0,-1,0,0,0,17.76914,0,0,17.76914,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151894,0,14.21531,0,336.5274
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.691252,43.75971,42.9649,0,0,0,-1,0,0,0,2.691252,0,0,2.691252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151894,0,2.153002,0,321.4495
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,41.68282,41.68282,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1151894,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,40.50888,40.50888,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1151894,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,39.24997,39.24997,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1151894,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,38.12237,38.12237,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1151894,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,37.4041,37.4041,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1151894,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.86346,36.86346,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1151894,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,36.25332,36.25332,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1151894,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.84398,35.84398,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1151894,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,35.4501,35.4501,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1151894,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,35.05621,35.05621,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1151894,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,34.70866,34.70866,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1151894,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.116697,34.85076,34.53874,0,0,0,0,0,0,0,0,0,0,1.116697,0,0,0,0,275.6699,70.65529,1.116697,0,1.116697,159.5368,37.98487,0.1151876,0,0.8933575,0,71.77199
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.596454,36.72904,34.29932,8.085468,8.085468,0,0,0,8.085468,106.3198,0,0,0,8.596454,8.511019,8.085468,0,0,274.5532,71.66032,0.08543471,0,0.08543471,159.6178,38.00417,0.1151875,8.894014,6.877163,0,80.25677
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.256797,37.31338,34.97125,32.93143,32.93143,0,0,0,32.93143,25.0727,0,0,0,8.256797,34.66466,32.93143,0,0,274.4678,71.73721,0,26.40786,-26.40786,131.7815,31.37648,0.1151875,36.22457,6.605438,0,79.99401
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.436124,38.86244,36.4464,71.1261,51.0772,0,-1,0,51.0772,16.51642,0,20.0489,33.57296,8.436124,53.76547,51.0772,0,0,303.8099,45.32935,0,45.32935,-45.32935,84.00017,20,0.1151875,78.23871,6.748899,0,53.76547
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.47107,44.98048,38.29228,32.39196,32.39196,81,0,22.761,32.39196,69.37234,0,0,0,22.47107,0,0,48.60804,46.17764,354.1758,0,68.6487,0,68.6487,149.126,35.50613,0.1153124,35.63116,17.97685,81,22.47107
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.66643,49.19587,40.12271,10.28041,10.28041,81,0,22.761,10.28041,288.5724,0,0,0,29.66643,0,0,70.71959,67.18361,285.5271,61.78383,96.85004,0,96.85004,241.0061,57.38228,0.1153929,11.30845,23.73314,81,91.45026
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.25176,51.49398,41.79095,6.031604,6.031604,78.3474,0,22.08989,6.031604,518.1335,0,0,0,31.25176,0,0,72.31579,68.7,188.6771,148.9489,99.95177,0,99.95177,335.8286,79.95904,0.1154581,6.634765,25.00141,81,180.2006
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.19162,47.74336,43.44374,24.48762,24.48762,81,0,22.761,24.48762,57.95426,0,0,0,14.19162,0,0,56.51238,53.68676,88.7253,238.9055,67.87838,0,67.87838,400.2237,95.29117,0.1155836,26.93638,11.35329,81,253.0971
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.54086,52.61832,44.31648,0.5619528,0.5619528,0,-1,0,0.5619528,4722.969,5.102405,0,0,26.54086,0.5915293,0.5619528,0,0,20.84693,299.996,20.84693,0,20.84693,420.0009,100,0.1155509,0.6181481,21.23269,0,326.5369
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.01486,51.72803,44.57135,18.4343,18.4343,0,-1,0,18.4343,124.848,3.610333,0,0,23.01486,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.1155509,20.27773,18.41189,0,341.7731
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.83994,48.88424,44.96524,7.773667,7.773667,0,-1,0,7.773667,165.1723,4.657134,0,0,12.83994,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1155509,8.551033,10.27195,0,331.5982
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.96983,48.09805,44.46322,5.243372,5.243372,0,-1,0,5.243372,228.285,6.450493,0,0,11.96983,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1155509,5.767709,9.575866,0,330.7281
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.122998,43.95789,43.0344,32.04782,32.04782,0,-1,0,32.04782,9.744806,0,7.105427E-15,0,3.122998,33.73455,32.04782,0,0,0,318.7582,0,30.61155,-30.61155,387.7334,92.3173,0.1155509,35.25261,2.498399,0,321.8812
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,41.72916,41.72916,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.01284,288.1467,0,3.082015,-3.082015,384.4847,91.54379,0.1155509,3.220706,0,0,288.1467
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,40.55522,40.55522,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.4373,285.0647,0,23.90141,-23.90141,359.2904,85.54517,0.1155509,24.97697,0,0,285.0647
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,39.29631,39.29631,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,63.99442,261.1632,0,31.16874,-31.16874,326.4357,77.72262,0.1155509,32.57133,0,0,261.1632
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,38.1687,38.1687,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.62636,229.9945,0,22.16195,-22.16195,303.0749,72.16055,0.1155509,23.15924,0,0,229.9945
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,37.42727,37.42727,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.2507,207.8326,0,42.42654,-42.42654,258.3534,61.5126,0.1155509,44.33573,0,0,207.8326
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,36.88663,36.88663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3913,165.406,0,0,0,258.3534,61.5126,0.1155509,0,0,0,165.406
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,36.27649,36.27649,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.3913,165.406,0,52.73208,-52.73208,202.7689,48.27822,0.1155509,55.10502,0,0,165.406
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,35.85943,35.85943,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,228.9825,112.6739,0,38.65354,-38.65354,162.0245,38.57719,0.1155509,40.39295,0,0,112.6739
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,35.47326,35.47326,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,271.9309,74.0204,0,22.61223,-22.61223,138.1891,32.90211,0.1155509,23.62978,0,0,74.0204
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,35.07938,35.07938,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.0556,51.40817,0,38.278,-38.278,97.84058,23.29533,0.1155509,40.00051,0,0,51.40817
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,34.73182,34.73182,29.57859,29.57859,20.25,0,7.39125,29.57859,0,0,3.552714E-15,0,0,9.819571,9.328591,0,0,339.5867,13.13017,0,9.819571,-9.819571,87.48985,20.83087,0.1155509,32.53645,0,81,13.13017
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.025261,34.86385,34.57736,15.00698,15.00698,81,0,22.761,15.00698,6.831894,0,0,0,1.025261,0,0,65.99303,62.69337,350.4974,3.310599,63.71863,0,63.71863,147.9386,35.22342,0.1156826,16.50768,0.8202085,81,4.335859
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.683636,36.2055,34.32249,29.73094,29.73094,81,0,22.761,29.73094,22.48041,0,0,0,6.683636,0,0,51.26906,48.70561,286.7787,60.65737,55.38924,0,55.38924,200.4855,47.73455,0.1158153,32.70403,5.346909,81,67.341
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.31003,39.12248,35.01759,64.11408,64.11408,81,0,22.761,64.11408,22.31963,0,0,0,14.31003,0,0,16.88592,16.04162,231.3895,110.5077,30.35165,0,30.35165,229.2796,54.59027,0.1158838,70.52549,11.44802,81,124.8177
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,44.67403,50.27571,36.51591,39.91203,39.91203,0,-1,0,39.91203,111.9312,0,0,0,44.67403,42.01266,39.91203,0,0,201.0378,137.8242,2.661362,0,2.661362,231.8044,55.19141,0.1158796,43.90324,35.73922,0,182.4982
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,38.15192,50.12428,38.38496,75.31396,75.31396,20.25,0,7.39125,75.31396,50.65717,0,0,0,38.15192,57.96206,55.06396,0,0,198.3765,140.2194,0,19.81014,-19.81014,210.9227,50.21958,0.1158796,82.84535,30.52153,81,178.3713
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.562886,43.04225,40.23083,15.12757,15.12757,81,0,22.761,15.12757,63.21495,0,0,0,9.562886,0,0,65.87243,62.57881,220.3878,120.4092,72.14169,0,72.14169,279.3623,66.51469,0.1159976,16.64033,7.650309,81,129.9721
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.95221,48.26858,41.89908,22.59571,22.59571,81,0,22.761,22.59571,92.72652,0,0,0,20.95221,0,0,58.40429,55.48408,148.246,185.3368,76.43629,0,76.43629,351.8761,83.77986,0.1161086,24.85528,16.76177,81,206.289
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.44732,53.13126,43.57504,31.5922,31.5922,0,0,0,31.5922,96.37608,0,0,0,30.44732,33.25495,31.5922,0,0,71.80976,254.1294,0,2.807625,-2.807625,348.9166,83.07522,0.1161086,34.75142,24.35786,0,284.5768
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.60482,54.77049,44.42461,28.01907,28.01907,0,-1,0,28.01907,116.3665,0,0,0,32.60482,29.49376,28.01907,0,0,74.92934,251.3218,3.111061,0,3.111061,351.868,83.77794,0.1161038,30.82098,26.08385,0,283.9266
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,31.46497,54.68085,44.70265,9.807376,9.807376,0,-1,0,9.807376,320.8297,0,0,0,31.46497,10.32355,9.807376,0,0,71.81828,254.1218,21.14142,0,21.14142,371.9245,88.55328,0.1160706,10.78811,25.17198,0,285.5867
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.99738,53.21426,45.0502,0,0,0,-1,0,0,0,0,0,0,25.99738,0,0,0,0,50.67687,273.149,25.99738,0,25.99738,396.5878,94.42548,0.1160298,0,20.7979,0,299.1464
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.18961,47.61735,44.53273,18.97984,18.97984,0,-1,0,18.97984,53.68648,0,0,0,10.18961,19.97878,18.97984,0,0,24.67949,296.5467,0,9.789168,-9.789168,386.2691,91.96866,0.1160298,20.87782,8.151685,0,306.7363
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.036682,43.97106,43.07302,35.84267,35.84267,0,-1,0,35.84267,8.472253,0,7.105427E-15,0,3.036682,37.72913,35.84267,0,0,35.55634,286.7575,0,34.69245,-34.69245,349.7001,83.26176,0.1160298,39.42694,2.429346,0,289.7942
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,41.76778,41.76778,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,74.10351,252.0651,0,59.37442,-59.37442,287.114,68.36033,0.1160298,62.04626,0,0,252.0651
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,40.55522,40.55522,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,140.0751,192.6906,0,21.70989,-21.70989,264.2297,62.91171,0.1160298,22.68684,0,0,192.6906
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,39.31948,39.31948,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,164.1972,170.9808,0,3.571564,-3.571564,260.465,62.01534,0.1160298,3.732284,0,0,170.9808
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.1656,167.4092,0,0,0,260.465,62.01534,0.1160298,0,0,0,167.4092
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,37.45044,37.45044,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,168.1656,167.4092,0,31.4188,-31.4188,227.3466,54.13004,0.1160298,32.83265,0,0,167.4092
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,36.90208,36.90208,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,203.0754,135.9904,0,7.84344,-7.84344,219.0789,52.16154,0.1160298,8.196394,0,0,135.9904
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.7903,128.147,0,0,0,219.0789,52.16154,0.1160298,0,0,0,128.147
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,35.8826,35.8826,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,211.7903,128.147,0,58.04288,-58.04288,157.8963,37.59429,0.1160298,60.65481,0,0,128.147
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,35.49643,35.49643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.2824,70.10407,0,0,0,157.8963,37.59429,0.1160298,0,0,0,70.10407
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,35.12571,35.12571,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,276.2824,70.10407,0,16.38852,-16.38852,140.6213,33.4812,0.1160298,17.12601,0,0,70.10407
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.75499,34.75499,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,294.4919,53.71555,0,17.59138,-17.59138,122.0784,29.06623,0.1160298,18.38299,0,0,53.71555
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8322129,34.83303,34.60053,0,0,0,0,0,0,0,0,0,0,0.8322129,0,0,0,0,314.0378,36.12417,0.8322129,0,0.8322129,122.8679,29.2542,0.1160285,0,0.6657703,0,36.95638
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.03031,37.18867,34.34566,54.69181,54.69181,20.25,0,7.39125,54.69181,18.33969,0,0,0,10.03031,36.25454,34.44181,0,0,313.2056,36.87317,0,26.22424,-26.22424,95.22512,22.6726,0.1160285,60.161,8.024246,81,46.90347
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.40937,43.11821,35.05621,53.07377,53.07377,81,0,22.761,53.07377,51.6439,0,0,0,27.40937,0,0,27.92623,26.52992,342.3437,10.64893,53.93928,0,53.93928,146.3964,34.85622,0.1161488,58.38115,21.92749,81,38.05829
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,40.27179,48.84297,36.55453,51.58398,51.58398,0,-1,0,51.58398,78.07034,0,7.105427E-15,0,40.27179,54.29892,51.58398,0,0,288.4044,59.19428,0,14.02714,-14.02714,131.6105,31.33578,0.1161488,56.74237,32.21743,0,99.46606
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,53.31711,55.46734,38.46992,16.96974,16.96974,0,0,0,16.96974,314.1893,0,0,0,53.31711,17.86288,16.96974,0,0,303.9901,45.16714,35.45423,0,35.45423,165.2454,39.34406,0.1160932,18.66671,42.65369,0,98.48426
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,64.41648,61.75267,40.31579,1.706983,1.706983,0,0,0,1.706983,3773.704,0,0,0,64.41648,1.796824,1.706983,0,0,268.5359,77.07595,62.61965,0,62.61965,224.6516,53.48837,0.1159952,1.877681,51.53318,0,141.4924
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.14177,50.69909,42.00721,22.91203,22.91203,0,0,0,22.91203,122.8253,0,0,0,28.14177,24.11793,22.91203,0,0,205.9162,133.4336,4.023838,0,4.023838,228.4689,54.39725,0.1159889,25.20323,22.51341,0,161.5754
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,38.53525,56.01339,43.68317,8.102249,8.102249,0,0,0,8.102249,475.6117,0,0,0,38.53525,8.528684,8.102249,0,0,201.8924,137.0551,30.00656,0,30.00656,256.9356,61.17503,0.115942,8.912474,30.8282,0,175.5903
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,35.01469,55.7139,44.53273,15.29578,15.29578,0,-1,0,15.29578,228.9173,0,0,0,35.01469,16.10082,15.29578,0,0,171.8858,164.061,18.91387,0,18.91387,274.8789,65.44723,0.1159125,16.82536,28.01175,0,199.0757
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.8345,53.93235,44.83394,7.008368,7.008368,0,-1,0,7.008368,411.4296,0,0,0,28.8345,7.377229,7.008368,0,0,152.9719,181.0835,21.45727,0,21.45727,295.2351,70.29392,0.115879,7.709205,23.0676,0,209.918
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.4128,52.17139,45.18149,11.78452,11.78452,0,-1,0,11.78452,190.1884,0,0,0,22.4128,12.40476,11.78452,0,0,131.5147,200.395,10.00804,0,10.00804,304.7295,72.5545,0.1158634,12.96298,17.93024,0,222.8078
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.00796,52.14225,44.65631,61.16116,61.16116,0,-1,0,61.16116,39.25361,0,0,0,24.00796,64.38017,61.16116,0,0,121.5066,209.4023,0,40.3722,-40.3722,262.1735,62.42213,0.1158634,67.27728,19.20637,0,233.4102
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.093486,44.09671,43.18115,21.88577,21.88577,0,-1,0,21.88577,14.13469,0,0,0,3.093486,23.03766,21.88577,0,0,166.3646,169.0301,0,19.94417,-19.94417,241.1505,57.41667,0.1158634,24.07435,2.474789,0,172.1236
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,41.83729,41.83729,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,188.5248,149.0859,0,49.66275,-49.66275,188.8014,44.95261,0.1158634,51.89757,0,0,149.0859
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,40.60155,40.60155,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,243.7056,99.42314,0,18.18641,-18.18641,169.6312,40.3883,0.1158634,19.0048,0,0,99.42314
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,39.3581,39.3581,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,263.9128,81.23673,0,19.65145,-19.65145,148.9167,35.4563,0.1158634,20.53577,0,0,81.23673
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,38.20732,38.20732,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,285.7477,61.58528,0,30.63864,-30.63864,116.6208,27.7668,0.1158634,32.01738,0,0,61.58528
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.7906,30.94664,0,0,0,116.6208,27.7668,0.1158634,0,0,0,30.94664
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,36.92525,36.92525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.7906,30.94664,0,0,0,116.6208,27.7668,0.1158634,0,0,0,30.94664
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.7906,30.94664,0,0,0,116.6208,27.7668,0.1158634,0,0,0,30.94664
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.90577,35.90577,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,319.7906,30.94664,0,14.68649,-14.68649,101.1399,24.08087,0.1158634,15.34738,0,0,30.94664
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,35.51188,35.51188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.109,16.26015,0,0,0,101.1399,24.08087,0.1158634,0,0,0,16.26015
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,35.12571,35.12571,28.1065,15.44714,0,-1,0,15.44714,0,0,12.65936,15.47001,0,16.26015,15.44714,0,0,336.109,16.26015,0,16.26015,-16.26015,84.00017,20,0.1158634,30.91715,0,0,16.26015
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,34.77816,34.77816,8.097752,8.097752,80.41354,0,22.61263,8.097752,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1159838,8.907526,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6085703,34.77048,34.60053,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6085703,0,0,72.31579,68.7,285.4758,61.83,69.30857,0,69.30857,214.9266,51.1729,0.1160725,0,0.4868563,81,62.43857
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.573083,34.80051,34.36111,55.32245,55.32245,81,0,22.761,55.32245,2.84348,0,0,0,1.573083,0,0,25.67755,24.39367,216.1672,124.2077,25.96675,0,25.96675,239.5608,57.03818,0.1161347,60.8547,1.258466,81,125.7808
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.001053,36.20662,35.07938,53.75341,53.75341,81,0,22.761,53.75341,7.443347,0,0,0,4.001053,0,0,27.24658,25.88425,190.2005,147.5778,29.88531,0,29.88531,267.9125,63.78857,0.1162053,59.12876,3.200843,81,151.5788
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.666141,38.24053,36.62404,32.27292,32.27292,0,-1,0,32.27292,17.55695,0,0,0,5.666141,33.97149,32.27292,0,0,160.3152,174.4746,0,28.30535,-28.30535,238.076,56.68466,0.1162053,35.50021,4.532912,0,180.1407
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.47788,41.88148,38.5317,0,0,0,0,0,0,0,0,0,0,11.47788,0,0,0,0,191.7656,146.1692,11.47788,0,11.47788,248.9649,59.27724,0.1161874,0,9.182302,0,157.6471
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.95713,45.46341,40.40075,14.11194,14.11194,0,0,0,14.11194,120.1616,0,0,0,16.95713,14.85467,14.11194,0,0,180.2877,156.4993,2.102455,0,2.102455,250.9595,59.75214,0.1161841,15.52313,13.5657,0,173.4564
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.36123,47.03417,42.09988,5.665596,5.665596,0,0,0,5.665596,288.7822,0,0,0,16.36123,5.963785,5.665596,0,0,178.1852,158.3915,10.39745,0,10.39745,260.8234,62.10068,0.1161679,6.232155,13.08898,0,174.7527
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.380592,46.00244,43.79129,54.16865,54.16865,0,0,0,54.16865,13.62521,0,0,0,7.380592,57.01963,54.16865,0,0,167.7878,167.7492,0,49.63904,-49.63904,208.4992,49.64257,0.1161679,59.58552,5.904474,0,175.1298
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.975213,45.80713,44.61769,18.87213,18.87213,0,-1,0,18.87213,21.06393,0,3.552714E-15,0,3.975213,19.8654,18.87213,0,0,222.9423,118.1102,0,15.89019,-15.89019,191.7495,45.65455,0.1161679,20.75935,3.180171,0,122.0854
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.28554,48.6633,44.9189,31.79605,31.79605,0,-1,0,31.79605,38.63858,0,0,0,12.28554,33.46952,31.79605,0,0,240.5981,102.22,0,21.18398,-21.18398,169.4196,40.33792,0.1161679,34.97565,9.828434,0,114.5055
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.666879,47.89482,45.26645,16.62429,16.62429,0,-1,0,16.62429,52.13382,0,0,0,8.666879,17.49925,16.62429,0,0,264.1358,81.036,0,8.832375,-8.832375,160.1095,38.12123,0.1161679,18.28672,6.933503,0,89.70288
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.944481,45.62901,44.74899,59.60735,59.60735,0,-1,0,59.60735,4.939795,0,1.421085E-14,0,2.944481,62.74458,59.60735,0,0,273.9496,72.20363,0,59.8001,-59.8001,97.07463,23.11296,0.1161679,65.56809,2.355585,0,75.14811
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.829338,44.088,43.25066,12.48082,12.48082,0,-1,0,12.48082,22.66949,0,1.776357E-15,1.407973,2.829338,13.1377,12.48082,0,0,340.3941,12.40353,0,10.30836,-10.30836,86.20866,20.52583,0.1161679,13.7289,2.26347,0,15.23286
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,41.87591,41.87591,41.14338,1.990405,0,-1,0,1.990405,0,0,39.15297,43.26731,0,2.095163,1.990405,0,0,351.8478,2.095163,0,2.095163,-2.095163,84.00017,20,0.1161679,45.25772,0,0,2.095163
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,40.64017,40.64017,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161679,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,39.38127,39.38127,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161679,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161679,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,37.51223,37.51223,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161679,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,36.97159,36.97159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161679,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,36.36145,36.36145,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161679,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,35.92894,35.92894,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161679,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,35.53505,35.53505,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161679,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,35.16433,35.16433,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161679,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,34.80133,34.80133,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.116264,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4489742,34.77225,34.64687,21.85292,21.85292,81,0,22.761,21.85292,2.054528,0,0,0,0.4489742,0,0,59.14708,56.18973,285.4758,61.83,56.6387,0,56.6387,202.9069,48.31107,0.1164003,24.03821,0.3591794,81,62.27897
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.33089,35.03629,34.38427,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.92791,0,0,0,2.33089,0,0,72.31579,68.7,228.8371,112.8048,71.03089,0,71.03089,270.2927,64.35528,0.1165043,5.463655,1.864712,81,115.1357
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.022915,37.09195,35.10254,42.46593,42.46593,81,0,22.761,42.46593,16.53776,0,0,0,7.022915,0,0,38.53407,36.60736,157.8062,176.7326,43.63028,0,43.63028,311.684,74.21033,0.1166063,46.71252,5.618332,81,183.7556
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.21767,40.19075,36.66266,39.83709,39.83709,0,-1,0,39.83709,30.66908,0,0,0,12.21767,41.93378,39.83709,0,0,114.1759,215.9999,0,29.71611,-29.71611,280.3605,66.75237,0.1166063,43.8208,9.774137,0,228.2176
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.370623,39.5941,38.62438,6.540156,6.540156,0,0,0,6.540156,51.53735,0,0,0,3.370623,6.884375,6.540156,0,0,147.1938,186.2838,0,3.513752,-3.513752,276.6567,65.87051,0.1166063,7.194172,2.696499,0,189.6544
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.487103,42.43186,40.53205,6.658529,6.658529,0,0,0,6.658529,97.42548,0,0,0,6.487103,7.008978,6.658529,0,0,151.098,182.77,0,0.5218745,-0.5218745,276.1066,65.73953,0.1166063,7.324382,5.189683,0,189.2571
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.32736,47.80133,42.24663,29.48099,29.48099,0,0,0,29.48099,62.16671,0,3.552714E-15,0,18.32736,31.03262,29.48099,0,0,151.6779,182.2481,0,12.70526,-12.70526,262.7141,62.55084,0.1166063,32.42908,14.66189,0,200.5755
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.89191,50.40937,43.96893,22.03387,22.03387,0,0,0,22.03387,94.81728,0,0,0,20.89191,23.19354,22.03387,0,0,165.7948,169.5429,0,2.301632,-2.301632,260.2879,61.97319,0.1166063,24.23725,16.71353,0,190.4348
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.34438,51.73616,44.78761,52.79164,52.79164,0,-1,0,52.79164,42.32561,0,7.105427E-15,0,22.34438,55.57014,52.79164,0,0,168.3522,167.2413,0,33.22577,-33.22577,225.2649,53.63439,0.1166063,58.0708,17.87551,0,189.5856
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.93514,51.27716,45.09653,31.36533,31.36533,0,-1,0,31.36533,63.55789,0,3.552714E-15,0,19.93514,33.01614,31.36533,0,0,205.2697,134.0155,0,13.08099,-13.08099,211.4763,50.3514,0.1166063,34.50186,15.94811,0,153.9506
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.304341,47.96363,45.44408,32.11413,32.11413,0,-1,0,32.11413,25.85884,0,7.105427E-15,0,8.304341,33.80435,32.11413,0,0,219.8041,120.9345,0,25.50001,-25.50001,184.597,43.95157,0.1166063,35.32555,6.643473,0,129.2388
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.80984,48.16426,44.88028,30.57646,30.57646,0,-1,0,30.57646,35.35347,0,7.105427E-15,0,10.80984,32.18575,30.57646,0,0,248.1375,95.43449,0,21.37591,-21.37591,162.0648,38.58677,0.1166063,33.63411,8.647873,0,106.2443
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.403805,44.09338,43.38195,7.014646,7.014646,0,-1,0,7.014646,34.26837,0,8.881784E-16,0,2.403805,7.383838,7.014646,0,0,271.8885,74.05858,0,4.980033,-4.980033,156.8154,37.33691,0.1166063,7.71611,1.923044,0,76.46238
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,41.96859,41.96859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.4219,69.07854,0,0,0,156.8154,37.33691,0.1166063,0,0,0,69.07854
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,40.72513,40.72513,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,277.4219,69.07854,0,54.70564,-54.70564,99.15055,23.60723,0.1166063,57.16739,0,0,69.07854
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,39.44306,39.44306,31.66957,13.65427,0,-1,0,13.65427,0,0,18.01531,21.18227,0,14.37291,13.65427,0,0,338.2059,14.37291,0,14.37291,-14.37291,84.00017,20,0.1166063,34.83653,0,0,14.37291
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,38.29228,38.29228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166063,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,37.55856,37.55856,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166063,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,37.01793,37.01793,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166063,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,36.38462,36.38462,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166063,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.96756,35.96756,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166063,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,35.58139,35.58139,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166063,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,35.1875,35.1875,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166063,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.83995,34.83995,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1167424,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.24209,35.04066,34.69321,0,0,72.31579,0,20.56389,0,0,0,0,0,1.24209,0,0,72.31579,68.7,297.4561,51.04773,69.94209,0,69.94209,204.1621,48.60992,0.1168288,0,0.9936723,81,52.28982
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.16986,39.68414,34.45378,12.06404,12.06404,81,0,22.761,12.06404,150.6118,0,0,0,18.16986,0,0,68.93596,65.48916,227.514,113.9956,83.65903,0,83.65903,283.528,67.50654,0.1169263,13.27045,14.53589,81,132.1655
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.81432,47.84075,35.16433,45.4414,45.4414,81,0,22.761,45.4414,92.0181,0,0,0,41.81432,0,0,35.5586,33.78067,143.855,189.2887,75.59499,0,75.59499,355.2437,84.58167,0.1170362,49.98554,33.45145,81,231.103
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,53.35696,53.54854,36.75534,12.20033,12.20033,0,-1,0,12.20033,437.3404,0,0,0,53.35696,12.84245,12.20033,0,0,68.26,257.3242,40.51451,0,40.51451,393.6792,93.73294,0.116973,13.42036,42.68557,0,310.6812
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,54.44915,56.17357,38.73251,3.977963,3.977963,0,0,0,3.977963,1368.77,22.51633,0,0,54.44915,4.18733,3.977963,0,0,27.74549,293.7873,27.74549,0,27.74549,420.0009,100,0.1169298,4.37576,43.55932,0,348.2364
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,54.13905,58.25114,40.66335,31.05677,31.05677,0,0,0,31.05677,174.3228,21.44771,0,0,54.13905,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1169298,34.16245,43.31124,0,372.8973
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,53.60608,60.02914,42.40109,0,0,0,0,0,0,0,53.60608,0,0,53.60608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169298,0,42.88487,0,372.3643
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,37.81528,56.20827,44.0925,0,0,0,0,0,0,0,37.81528,0,0,37.81528,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169298,0,30.25222,0,356.5735
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,35.22447,56.25444,44.96524,11.28574,11.28574,0,-1,0,11.28574,312.115,23.34475,0,0,35.22447,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1169298,12.41431,28.17958,0,353.9827
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,38.77762,57.82759,45.26645,40.85175,40.85175,0,-1,0,40.85175,94.92279,0,0,0,38.77762,43.00184,40.85175,0,0,0,318.7582,0,4.224221,-4.224221,415.5481,98.93983,0.1169298,44.93692,31.0221,0,357.5359
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.5719,54.00239,45.614,35.00389,35.00389,0,-1,0,35.00389,75.91127,0,7.105427E-15,0,26.5719,36.84621,35.00389,0,0,4.693579,314.534,0,10.2743,-10.2743,404.718,96.36125,0.1169298,38.50429,21.25752,0,341.1059
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.501568,47.88518,45.00386,25.81852,25.81852,0,-1,0,25.81852,36.80137,0,0,0,9.501568,27.17739,25.81852,0,0,16.10947,304.2597,0,17.67582,-17.67582,386.0861,91.92508,0.1169298,28.40037,7.601254,0,313.7613
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.92515,44.03647,43.46691,0,0,0,-1,0,0,0,0,0,0,1.92515,0,0,0,0,35.74927,286.5839,1.92515,0,1.92515,387.9124,92.35992,0.1169268,0,1.54012,0,288.509
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,42.05354,42.05354,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,33.82412,288.3165,0,29.48227,-29.48227,356.8354,84.96065,0.1169268,30.80897,0,0,288.3165
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,40.77147,40.77147,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,66.5822,258.8343,0,72.31579,-72.31579,280.6079,66.81126,0.1169268,89.51944,0,0,258.8343
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,39.4894,39.4894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.9331,186.5185,0,0,0,280.6079,66.81126,0.1169268,0,0,0,186.5185
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,38.33862,38.33862,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,146.9331,186.5185,0,1.956166,-1.956166,278.5459,66.32032,0.1169268,2.044194,0,0,186.5185
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,37.59718,37.59718,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,149.1066,184.5623,0,3.623459,-3.623459,274.7264,65.41093,0.1169268,3.786515,0,0,184.5623
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,37.05655,37.05655,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,153.1327,180.9388,0,42.23001,-42.23001,230.2121,54.8123,0.1169268,44.13036,0,0,180.9388
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,36.43096,36.43096,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,200.0549,138.7088,0,12.4134,-12.4134,217.1272,51.69686,0.1169268,12.97201,0,0,138.7088
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,36.0139,36.0139,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,213.8476,126.2954,0,25.63992,-25.63992,190.1004,45.2619,0.1169268,26.79372,0,0,126.2954
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,35.64318,35.64318,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,242.3364,100.6555,0,9.730108,-9.730108,179.8439,42.8199,0.1169268,10.16796,0,0,100.6555
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,35.25701,35.25701,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,253.1476,90.92538,0,28.39904,-28.39904,149.9087,35.69248,0.1169268,29.677,0,0,90.92538
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,34.88629,34.88629,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,284.7021,62.52634,0,31.24171,-31.24171,116.9771,27.85163,0.1169268,32.64758,0,0,62.52634
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9895054,35.00857,34.73182,26.73818,26.73818,0,0,0,26.73818,3.700721,0,3.552714E-15,0,0.9895054,28.14545,26.73818,0,0,319.4151,31.28464,0,27.15594,-27.15594,88.35219,21.03619,0.1169268,29.412,0.7916043,0,32.27414
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.52592,38.33018,34.46923,0,0,0,0,0,0,0,0,0,0,13.52592,0,0,0,0,349.5884,4.128692,13.52592,0,13.52592,101.184,24.09138,0.1169057,0,10.82073,0,17.65461
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.29362,46.73736,35.21067,33.68288,33.68288,81,0,22.761,33.68288,113.6887,0,0,0,38.29362,0,0,47.31712,44.95126,336.0624,16.30202,83.24488,0,83.24488,180.157,42.89445,0.1170034,37.05117,30.6349,81,54.59564
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.25475,46.5367,36.84029,31.34713,31.34713,0,-1,0,31.34713,102.8954,0,0,0,32.25475,32.99697,31.34713,0,0,252.8176,91.22241,0,0.7422242,-0.7422242,179.3747,42.70817,0.1170034,34.48184,25.8038,0,123.4772
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,49.90685,54.66553,38.84064,82.57185,82.57185,20.25,0,7.39125,82.57185,60.44052,0,0,0,49.90685,65.60194,62.32185,0,0,253.6423,90.48019,0,15.69509,-15.69509,162.8306,38.76911,0.1170034,90.82903,39.92548,81,140.387
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,72.57535,65.58102,40.77147,0,0,72.31579,0,20.56389,0,0,0,0,0,72.57535,0,0,72.31579,68.7,271.0813,74.7851,141.2753,0,141.2753,296.8561,70.67989,0.1169783,0,58.06028,81,147.3604
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,80.62597,71.18182,42.48605,25.07064,25.07064,71.79159,0,20.43127,25.07064,321.5952,0,0,0,80.62597,0,0,46.72095,44.3849,129.8059,201.9329,125.0109,0,125.0109,415.4519,98.91691,0.1169765,27.57771,64.50077,81,282.5589
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,64.99131,66.57516,44.20063,0,0,0,0,0,0,0,60.19627,0,0,64.99131,0,0,0,0,4.795044,314.4427,4.795044,0,4.795044,420.0009,100,0.1169691,0,51.99305,0,379.434
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,65.06782,67.61881,45.0502,40.28464,40.28464,0,-1,0,40.28464,161.5202,22.66293,0,0,65.06782,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1169691,44.31311,52.05425,0,383.826
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,51.35139,62.53352,45.35141,11.41676,11.41676,0,-1,0,11.41676,449.7895,39.33374,0,0,51.35139,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1169691,12.55844,41.08111,0,370.1096
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,32.66913,56.17102,45.70668,43.34573,43.34573,0,-1,0,43.34573,75.36874,0,0,0,32.66913,45.62708,43.34573,0,0,0,318.7582,0,12.95795,-12.95795,406.3419,96.74789,0.1169691,47.6803,26.1353,0,351.4274
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.26257,48.25471,45.13515,41.29757,41.29757,0,-1,0,41.29757,24.85031,0,7.105427E-15,0,10.26257,43.47112,41.29757,0,0,14.39772,305.8003,0,33.20855,-33.20855,371.3371,88.41341,0.1169691,45.42732,8.210059,0,316.0628
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.492962,43.99344,43.55187,35.07912,35.07912,0,-1,0,35.07912,4.255986,0,0,0,1.492962,36.92539,35.07912,0,0,51.29611,272.5917,0,35.43243,-35.43243,333.988,79.5208,0.1169691,38.58703,1.19437,0,274.0847
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,42.11533,42.11533,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,90.66547,237.1593,0,6.674186,-6.674186,326.9528,77.84575,0.1169691,6.974524,0,0,237.1593
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,40.81781,40.81781,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,98.08124,230.4851,0,13.22621,-13.22621,313.0112,74.52632,0.1169691,13.82139,0,0,230.4851
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,39.53574,39.53574,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,112.777,217.2589,0,19.6178,-19.6178,292.3322,69.60276,0.1169691,20.5006,0,0,217.2589
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,38.36179,38.36179,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,134.5746,197.6411,0,30.99544,-30.99544,259.6601,61.82372,0.1169691,32.39023,0,0,197.6411
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,37.62035,37.62035,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,169.0139,166.6457,0,18.86237,-18.86237,239.7775,57.08976,0.1169691,19.71117,0,0,166.6457
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,37.07972,37.07972,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,189.9721,147.7833,0,40.82224,-40.82224,196.747,46.84444,0.1169691,42.65924,0,0,147.7833
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,36.4464,36.4464,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,235.3302,106.9611,0,5.066536,-5.066536,191.4064,45.57287,0.1169691,5.29453,0,0,106.9611
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,36.03707,36.03707,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,240.9597,101.8945,0,27.15738,-27.15738,162.78,38.75708,0.1169691,28.37947,0,0,101.8945
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,35.64318,35.64318,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,271.1345,74.73715,0,10.83965,-10.83965,151.354,36.03661,0.1169691,11.32743,0,0,74.73715
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,35.28018,35.28018,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,283.1786,63.8975,0,9.492642,-9.492642,141.3479,33.6542,0.1169691,9.919811,0,0,63.8975
