Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,34.92491,34.92491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.726,54.40486,0,0,0,141.3479,33.6542,0.1169691,0,0,0,54.40486
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.341061,35.13034,34.75499,10.03142,10.03142,0,0,0,10.03142,13.36861,0,0,0,1.341061,10.55939,10.03142,0,0,293.726,54.40486,0,9.218326,-9.218326,131.631,31.34064,0.1169691,11.03456,1.072849,0,55.74592
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.26597,38.30165,34.51557,8.043242,8.043242,0,0,0,8.043242,164.9331,0,0,0,13.26597,8.46657,8.043242,0,0,303.9685,45.18653,4.799401,0,4.799401,136.1841,32.42471,0.1169616,8.847566,10.61278,0,58.4525
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.01613,40.46856,35.25701,40.37662,40.37662,0,0,0,40.37662,44.6202,0,7.105427E-15,0,18.01613,42.5017,40.37662,0,0,299.1692,49.50599,0,24.48557,-24.48557,110.374,26.27947,0.1169616,44.41428,14.4129,0,67.52213
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.57771,48.33033,36.90208,53.62101,53.62101,0,-1,0,53.62101,70.08019,0,0,28.07395,37.57771,56.44317,53.62101,0,0,326.3753,25.02042,0,18.86546,-18.86546,90.48806,21.54473,0.1169616,58.98312,30.06217,0,62.59813
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.55427,46.92849,38.92559,40.37295,40.37295,81,0,22.761,40.37295,65.77244,0,0,0,26.55427,0,0,40.62705,38.5957,347.337,6.154956,65.14997,0,65.14997,152.2948,36.26058,0.1170869,44.41024,21.24342,81,32.70923
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.34169,46.36419,40.85643,45.39214,45.39214,81,0,22.761,45.39214,40.40721,0,0,0,18.34169,0,0,35.60786,33.82747,282.187,64.78993,52.16916,0,52.16916,201.7868,48.04437,0.1172034,49.93135,14.67336,81,83.13162
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.78021,48.62117,42.59418,0,0,72.31579,0,20.56389,0,0,0,0,0,19.78021,0,0,72.31579,68.7,230.0178,111.7422,88.48021,0,88.48021,285.7265,68.02998,0.1172598,0,15.82417,81,131.5224
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,40.16457,57.27845,44.31648,0,0,72.31579,0,20.56389,0,0,0,0,0,40.16457,0,0,72.31579,68.7,141.5376,191.3744,108.8646,0,108.8646,389.0045,92.61993,0.1172845,0,32.13165,81,231.5389
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,36.66848,56.99226,45.18149,11.85505,11.85505,0,-1,0,11.85505,309.3068,0,0,0,36.66848,12.479,11.85505,0,0,32.67305,289.3525,24.18948,0,24.18948,411.9526,98.08376,0.117247,13.04056,29.33478,0,326.021
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,26.17208,53.72988,45.4827,8.906934,8.906934,0,-1,0,8.906934,293.8394,8.312791,0,0,26.17208,9.37572,8.906934,0,0,8.483575,311.123,8.483575,0,8.483575,420.0009,100,0.1172339,9.797627,20.93767,0,337.2951
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.71322,51.97005,45.83025,3.48556,3.48556,0,-1,0,3.48556,565.5682,16.04421,0,0,19.71322,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1172339,3.834116,15.77058,0,338.4714
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.289265,48.04774,45.22783,53.97056,53.97056,0,-1,0,53.97056,17.21173,0,7.105427E-15,0,9.289265,56.81111,53.97056,0,0,0,318.7582,0,47.52185,-47.52185,369.9084,88.07326,0.1172339,59.36761,7.431412,0,328.0475
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.482033,44.39599,43.66,13.97037,13.97037,0,-1,0,13.97037,17.76641,0,1.776357E-15,0,2.482033,14.70565,13.97037,0,0,52.80205,271.2364,0,12.22362,-12.22362,357.0236,85.00545,0.1172339,15.36741,1.985626,0,273.7184
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,42.20801,42.20801,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.38386,259.0128,0,37.7412,-37.7412,317.2409,75.53339,0.1172339,39.43956,0,0,259.0128
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,40.85643,40.85643,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.3185,221.2716,0,30.1337,-30.1337,285.4771,67.97062,0.1172339,31.48972,0,0,221.2716
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,39.57436,39.57436,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.8004,191.1378,0,19.92356,-19.92356,264.4759,62.97032,0.1172339,20.82012,0,0,191.1378
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,38.38496,38.38496,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.9377,171.2143,0,4.30249,-4.30249,259.9406,61.89051,0.1172339,4.496102,0,0,171.2143
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,37.66669,37.66669,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.7182,166.9118,0,27.50899,-27.50899,230.9436,54.98647,0.1172339,28.74689,0,0,166.9118
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,37.10289,37.10289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2838,139.4028,0,0,0,230.9436,54.98647,0.1172339,0,0,0,139.4028
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,36.46957,36.46957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2838,139.4028,0,0,0,230.9436,54.98647,0.1172339,0,0,0,139.4028
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,36.08341,36.08341,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.2838,139.4028,0,25.61674,-25.61674,203.9412,48.55734,0.1172339,26.76949,0,0,139.4028
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,35.68952,35.68952,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.7468,113.7861,0,6.524429,-6.524429,197.0639,46.91988,0.1172339,6.818029,0,0,113.7861
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.9962,107.2617,0,0,0,197.0639,46.91988,0.1172339,0,0,0,107.2617
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,34.92491,34.92491,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.9962,107.2617,0,12.16472,-12.16472,184.2411,43.86685,0.1172339,12.71213,0,0,107.2617
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.482394,35.19323,34.77816,10.14615,10.14615,0,0,0,10.14615,14.6104,0,0,0,1.482394,10.68016,10.14615,0,0,248.5125,95.09693,0,9.197766,-9.197766,174.5458,41.55845,0.1172339,11.16077,1.185915,0,96.57932
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.925456,36.7795,34.53874,15.78636,15.78636,0,0,0,15.78636,50.20446,0,1.776357E-15,0,7.925456,16.61722,15.78636,0,0,258.7323,85.89916,0,8.691763,-8.691763,165.3839,39.37704,0.1172339,17.36499,6.340364,0,93.82462
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.68058,41.29347,35.28018,8.389714,8.389714,0,0,0,8.389714,246.4992,0,0,0,20.68058,8.831278,8.389714,0,0,268.3898,77.20741,11.8493,0,11.8493,176.6252,42.05352,0.1172156,9.228685,16.54446,0,97.88798
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,31.78335,46.5256,36.97159,36.05165,36.05165,0,-1,0,36.05165,88.16059,0,0,0,31.78335,37.94911,36.05165,0,0,256.5405,87.87177,0,6.165758,-6.165758,170.1259,40.50608,0.1172156,39.65682,25.42668,0,119.6551
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,41.60683,51.96918,39.01055,20.51887,20.51887,0,0,0,20.51887,202.7735,0,0,0,41.60683,21.59881,20.51887,0,0,263.3914,81.70602,20.00802,0,20.00802,189.1071,45.02542,0.1171846,22.57076,33.28547,0,123.3128
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.51293,47.15578,40.96455,6.555542,6.555542,0,0,0,6.555542,312.9098,0,0,0,20.51293,6.900571,6.555542,0,0,243.3833,99.71323,13.61236,0,13.61236,202.021,48.10013,0.1171636,7.211097,16.41035,0,120.2262
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.84828,46.54962,42.68686,0,0,0,0,0,0,0,0,0,0,12.84828,0,0,0,0,229.771,111.9644,12.84828,0,12.84828,214.2099,51.00226,0.1171438,0,10.27863,0,124.8126
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,26.84247,52.83273,44.42461,34.10494,34.10494,0,0,0,34.10494,78.70554,0,0,0,26.84247,35.89994,34.10494,0,0,216.9227,123.5278,0,9.05746,-9.05746,204.6625,48.72907,0.1171438,37.51543,21.47398,0,150.3703
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.24654,49.36867,45.31279,3.539213,3.539213,0,-1,0,3.539213,374.2791,0,0,0,13.24654,3.725487,3.539213,0,0,226.9865,114.4704,9.521049,0,9.521049,213.695,50.87965,0.117129,3.893134,10.59723,0,127.7169
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.24778,50.90992,45.57538,0,0,0,-1,0,0,0,0,0,0,17.24778,0,0,0,0,217.4655,123.0393,17.24778,0,17.24778,230.0576,54.77552,0.1171024,0,13.79822,0,140.2871
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.7358,51.14577,45.96155,0.1247033,0.1247033,0,-1,0,0.1247033,13420.5,0,0,0,16.7358,0.1312666,0.1247033,0,0,200.2177,138.5623,16.60454,0,16.60454,245.8101,58.5261,0.1170768,0.1371736,13.38864,0,155.2981
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.633479,46.7462,45.35141,39.04628,39.04628,0,-1,0,39.04628,11.86663,0,7.105427E-15,0,4.633479,41.10135,39.04628,0,0,183.6132,153.5064,0,36.46787,-36.46787,207.3696,49.37361,0.1170768,42.95091,3.706784,0,158.1399
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.372987,44.44885,43.74495,65.01453,65.01453,0,-1,0,65.01453,3.649933,0,0,2.815983,2.372987,68.43635,65.01453,0,0,224.133,117.0385,0,66.06336,-66.06336,137.7327,32.79343,0.1170768,71.51598,1.898389,0,119.4115
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,42.2698,42.2698,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,297.5367,50.97515,0,24.06121,-24.06121,112.3699,26.7547,0.1170768,25.14396,0,0,50.97515
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,40.92594,40.92594,46.40465,25.56824,0,-1,0,25.56824,0,0,20.83641,25.47687,0,26.91394,25.56824,0,0,324.2714,26.91394,0,26.91394,-26.91394,84.00017,20,0.1170768,51.04511,0,0,26.91394
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,39.62069,39.62069,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170768,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,38.42358,38.42358,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170768,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,37.68986,37.68986,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170768,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,37.14151,37.14151,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170768,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,36.51591,36.51591,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170768,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,36.12202,36.12202,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170768,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,35.73586,35.73586,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170768,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,35.3188,35.3188,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170768,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,34.97125,34.97125,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1171747,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.494067,35.23522,34.81678,14.21667,14.21667,81,0,22.761,14.21667,10.50926,0,0,0,1.494067,0,0,66.78333,63.44417,312.5974,37.42052,64.93823,0,64.93823,185.0507,44.0596,0.1172993,15.63833,1.195254,81,38.91459
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.99144,39.74279,34.56191,48.44209,48.44209,81,0,22.761,48.44209,37.14011,0,0,0,17.99144,0,0,32.55791,30.93002,247.6592,95.86493,48.92146,0,48.92146,231.4616,55.10981,0.1174074,53.2863,14.39316,81,113.8564
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,39.02536,47.09267,35.3188,34.5968,34.5968,81,0,22.761,34.5968,112.8005,0,0,0,39.02536,0,0,46.4032,44.08304,198.7378,139.8942,83.10841,0,83.10841,310.3052,73.88204,0.1175036,38.05648,31.22029,81,178.9196
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,57.64928,55.43052,37.05655,0,0,0,-1,0,0,0,0,0,0,57.64928,0,0,0,0,115.6293,214.6918,57.64928,0,57.64928,364.9961,86.90366,0.1174147,0,46.11942,0,272.3411
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,66.53263,61.1706,39.11868,57.8968,57.8968,0,0,0,57.8968,114.9159,0,0,0,66.53263,60.944,57.8968,0,0,57.98007,266.5762,5.588632,0,5.588632,370.2979,88.166,0.117406,63.68648,53.2261,0,333.1088
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,72.35963,65.88508,41.09585,20.64212,20.64212,0,0,0,20.64212,350.5436,0,0,0,72.35963,21.72855,20.64212,0,0,52.39144,271.6059,50.63108,0,50.63108,418.3308,99.60238,0.1173281,22.70633,57.8877,0,343.9655
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,88.86499,75.51672,42.85677,66.64052,66.64052,20.25,0,7.39125,66.64052,133.3498,38.27251,0,0,88.86499,48.83213,46.39052,0,0,1.760357,317.1739,1.760357,0,1.760357,420.0009,100,0.1173254,73.30457,71.092,81,406.0389
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,90.19525,78.46888,44.57135,15.77034,15.77034,0,0,0,15.77034,571.9298,73.5949,0,0,90.19525,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1173254,17.34737,72.1562,0,408.9535
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,82.77932,76.02161,45.4827,15.05117,15.05117,0,-1,0,15.05117,549.986,66.93598,0,0,82.77932,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1173254,16.55629,66.22346,0,401.5375
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,67.4286,69.44201,45.7453,9.853387,9.853387,0,-1,0,9.853387,684.319,57.05661,0,0,67.4286,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1173254,10.83873,53.94288,0,386.1868
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,39.05029,58.87978,46.13919,6.186581,6.186581,0,-1,0,6.186581,631.2095,32.5381,0,0,39.05029,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1173254,6.805239,31.24023,0,357.8085
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,21.00399,52.02699,45.4827,0,0,0,-1,0,0,0,21.00399,0,0,21.00399,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173254,0,16.80319,0,339.7622
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.165457,44.51888,43.87625,27.83154,27.83154,0,-1,0,27.83154,7.780586,0,3.552714E-15,0,2.165457,29.29636,27.83154,0,0,0,318.7582,0,27.1309,-27.1309,391.4023,93.19085,0.1173254,30.6147,1.732365,0,320.9237
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,42.37792,42.37792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14545,291.6273,0,0,0,391.4023,93.19085,0.1173254,0,0,0,291.6273
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14545,291.6273,0,0,0,391.4023,93.19085,0.1173254,0,0,0,291.6273
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,39.68248,39.68248,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.14545,291.6273,0,54.80993,-54.80993,333.6276,79.43499,0.1173254,57.27637,0,0,291.6273
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,38.49309,38.49309,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.04536,236.8174,0,32.08632,-32.08632,299.8057,71.38216,0.1173254,33.5302,0,0,236.8174
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,37.75165,37.75165,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.6968,204.7311,0,6.961823,-6.961823,292.4673,69.63493,0.1173254,7.275106,0,0,204.7311
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,37.18784,37.18784,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.4322,197.7693,0,11.0127,-11.0127,280.8589,66.87103,0.1173254,11.50827,0,0,197.7693
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,36.55453,36.55453,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.6685,186.7566,0,24.25588,-24.25588,255.2909,60.78343,0.1173254,25.34739,0,0,186.7566
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,36.16837,36.16837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6195,162.5007,0,0,0,255.2909,60.78343,0.1173254,0,0,0,162.5007
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,35.77448,35.77448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6195,162.5007,0,0,0,255.2909,60.78343,0.1173254,0,0,0,162.5007
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,35.36514,35.36514,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.6195,162.5007,0,47.07342,-47.07342,205.6712,48.96923,0.1173254,49.19172,0,0,162.5007
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,35.01759,35.01759,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.9233,115.4273,0,22.79833,-22.79833,181.6396,43.24744,0.1173254,23.82426,0,0,115.4273
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.091238,35.1454,34.83995,12.1539,12.1539,0,0,0,12.1539,8.978497,0,0,0,1.091238,12.79358,12.1539,0,0,251.2548,92.62892,0,11.70234,-11.70234,169.3043,40.31046,0.1173254,13.36929,0.8729902,0,93.72016
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.05236,39.50368,34.60053,0,0,0,0,0,0,0,0,0,0,17.05236,0,0,0,0,264.2574,80.92658,17.05236,0,17.05236,185.4816,44.16219,0.1172991,0,13.64189,0,97.97894
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,38.6848,47.03168,35.36514,37.80839,37.80839,0,0,0,37.80839,102.318,0,0,0,38.6848,39.79831,37.80839,0,0,247.205,96.27371,0,1.113506,-1.113506,184.3078,43.88273,0.1172991,41.58923,30.94784,0,134.9585
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,60.36652,56.52378,37.14151,17.35512,17.35512,0,-1,0,17.35512,347.8311,0,0,0,60.36652,18.26855,17.35512,0,0,248.4422,95.1602,42.09797,0,42.09797,224.2455,53.39167,0.1172344,19.09064,48.29322,0,155.5267
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,65.36477,60.84254,39.2268,34.54618,34.54618,0,0,0,34.54618,189.2099,0,0,0,65.36477,36.3644,34.54618,0,0,206.3443,133.0484,29.00037,0,29.00037,251.7576,59.94218,0.1171899,38.00079,52.29182,0,198.4131
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,63.25712,62.36859,41.22715,15.88094,15.88094,0,0,0,15.88094,398.3211,0,0,0,63.25712,16.71678,15.88094,0,0,177.3439,159.1487,46.54034,0,46.54034,295.9097,70.45454,0.1171184,17.46903,50.60569,0,222.4058
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,67.46614,66.14331,42.98807,40.38317,40.38317,0,0,0,40.38317,167.065,0,0,0,67.46614,42.50861,40.38317,0,0,130.8036,201.035,24.95754,0,24.95754,319.5865,76.09187,0.1170802,44.42149,53.97291,0,268.5012
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,66.27325,67.7588,44.74899,0,0,0,0,0,0,0,0,0,0,66.27325,0,0,0,0,105.846,223.4968,66.27325,0,66.27325,382.4588,91.06144,0.1169787,0,53.0186,0,289.7701
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,67.08567,69.13847,45.614,23.21616,23.21616,0,-1,0,23.21616,288.9611,3.074836,0,0,67.08567,24.43807,23.21616,0,0,39.57277,283.1427,39.57277,0,39.57277,420.0009,100,0.1169182,25.53778,53.66854,0,350.2284
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,64.76289,68.53403,45.92293,10.50301,10.50301,0,-1,0,10.50301,616.6129,53.7071,0,0,64.76289,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1169182,11.55331,51.81031,0,383.5211
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,46.90768,61.89626,46.27048,32.47963,32.47963,0,-1,0,32.47963,144.4218,12.71859,0,0,46.90768,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1169182,35.7276,37.52615,0,365.6659
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,20.19739,51.90176,45.614,32.64566,32.64566,0,-1,0,32.64566,61.86851,0,7.105427E-15,0,20.19739,34.36386,32.64566,0,0,0,318.7582,0,14.16647,-14.16647,405.0681,96.44459,0.1169182,35.91023,16.15791,0,338.9556
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.186042,44.68011,44.03072,8.552386,8.552386,0,-1,0,8.552386,25.5606,0,1.776357E-15,0,2.186042,9.002512,8.552386,0,0,15.74053,304.5918,0,6.816471,-6.816471,397.8829,94.73383,0.1169182,9.407625,1.748833,0,306.7778
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,42.48605,42.48605,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,23.31438,297.7753,0,38.65006,-38.65006,357.1422,85.03367,0.1169182,40.38931,0,0,297.7753
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,41.09585,41.09585,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,66.25889,259.1252,0,10.31205,-10.31205,346.2723,82.44562,0.1169182,10.7761,0,0,259.1252
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,39.77516,39.77516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.71673,248.8132,0,0,0,346.2723,82.44562,0.1169182,0,0,0,248.8132
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,38.57804,38.57804,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,77.71673,248.8132,0,2.537454,-2.537454,343.5976,81.80878,0.1169182,2.65164,0,0,248.8132
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,37.83661,37.83661,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,80.53613,246.2757,0,0.4685136,-0.4685136,343.1037,81.69119,0.1169182,0.4895967,0,0,246.2757
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,37.2728,37.2728,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,81.05669,245.8072,0,34.44778,-34.44778,306.7926,73.0457,0.1169182,35.99792,0,0,245.8072
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,36.62404,36.62404,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,119.332,211.3594,0,15.84368,-15.84368,290.0919,69.06935,0.1169182,16.55664,0,0,211.3594
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,36.20698,36.20698,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,136.9361,195.5157,0,7.365917,-7.365917,282.3275,67.2207,0.1169182,7.697383,0,0,195.5157
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,35.82081,35.82081,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,145.1204,188.1498,0,16.20207,-16.20207,265.249,63.1544,0.1169182,16.93117,0,0,188.1498
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,35.40376,35.40376,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,163.1227,171.9478,0,15.19072,-15.19072,249.2366,59.34193,0.1169182,15.8743,0,0,171.9478
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,35.05621,35.05621,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,180.0013,156.757,0,31.1753,-31.1753,216.3749,51.51774,0.1169182,32.57819,0,0,156.757
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.448835,35.2922,34.88629,34.71851,34.71851,0,0,0,34.71851,4.173092,0,0,0,1.448835,36.5458,34.71851,0,0,214.6405,125.5817,0,35.09696,-35.09696,179.3795,42.70932,0.1169182,38.19036,1.159068,0,127.0306
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.41911,39.66037,34.64687,0,0,0,0,0,0,0,0,0,0,17.41911,0,0,0,0,253.6372,90.48478,17.41911,0,17.41911,195.9047,46.64389,0.1168916,0,13.93529,0,107.9039
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,43.79209,48.78445,35.42693,14.73824,14.73824,0,0,0,14.73824,297.1324,0,0,0,43.79209,15.51394,14.73824,0,0,236.218,106.162,28.27815,0,28.27815,222.7317,53.03126,0.1168484,16.21206,35.03367,0,149.9541
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,69.30057,60.02218,37.23418,70.22178,68.7,0,-1,0,68.7,100.8742,0,1.521779,8.543957,69.30057,72.31579,68.7,0,0,207.9399,131.6123,0,3.015221,-3.015221,219.5534,52.27452,0.1168484,77.24396,55.44046,0,200.9129
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,78.32162,66.26174,39.3581,37.06856,37.06856,0,0,0,37.06856,211.2886,0,0,0,78.32162,39.01954,37.06856,0,0,211.2901,128.5971,39.30209,0,39.30209,256.8387,61.15194,0.1167884,40.77542,62.6573,0,206.9187
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,88.26351,73.28577,41.38161,47.66659,47.66659,0,0,0,47.66659,185.1685,0,0,0,88.26351,50.17535,47.66659,0,0,171.9881,163.969,38.08816,0,38.08816,292.9722,69.75516,0.1167304,52.43325,70.61081,0,252.2325
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,78.59414,71.09801,43.14253,0,0,0,0,0,0,0,0,0,0,78.59414,0,0,0,0,133.8999,198.2483,78.59414,0,78.59414,367.5332,87.50773,0.1166108,0,62.87531,0,276.8425
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,63.40968,66.73524,44.88028,22.11208,22.11208,0,0,0,22.11208,286.7649,0,0,0,63.40968,23.27587,22.11208,0,0,55.30576,268.983,40.13381,0,40.13381,405.6075,96.57301,0.1165498,24.32328,50.72775,0,332.3927
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,63.12907,67.70065,45.79164,22.85834,22.85834,0,-1,0,22.85834,276.1752,23.89572,0,0,63.12907,24.06141,22.85834,0,0,15.17195,305.1035,15.17195,0,15.17195,420.0009,100,0.1165267,25.14417,50.50326,0,368.2325
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,38.90736,58.77797,46.09285,8.009946,8.009946,0,-1,0,8.009946,485.7381,30.47584,0,0,38.90736,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1165267,8.810941,31.12589,0,357.6656
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,34.27224,57.51885,46.4404,16.00557,16.00557,0,-1,0,16.00557,214.127,17.42427,0,0,34.27224,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1165267,17.60612,27.41779,0,353.0305
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.43877,50.23774,45.79164,0.006309424,0.006309424,0,-1,0,0.006309424,228844.4,14.43213,0,0,14.43877,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1165267,0.006940367,11.55101,0,333.197
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.038719,44.76799,44.16201,21.99985,21.99985,0,-1,0,21.99985,9.266968,0,3.552714E-15,0,2.038719,23.15773,21.99985,0,0,0,318.7582,0,21.11901,-21.11901,397.7394,94.69968,0.1165267,24.19983,1.630975,0,320.7969
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,42.61735,42.61735,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.46557,297.6392,0,27.82531,-27.82531,368.409,87.71625,0.1165267,29.07745,0,0,297.6392
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,41.18081,41.18081,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.38258,269.8139,0,22.4496,-22.4496,344.745,82.08199,0.1165267,23.45984,0,0,269.8139
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,39.86012,39.86012,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.32659,247.3643,0,6.570263,-6.570263,337.8194,80.43302,0.1165267,6.865925,0,0,247.3643
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,38.63983,38.63983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.62688,240.794,0,0,0,337.8194,80.43302,0.1165267,0,0,0,240.794
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,37.90611,37.90611,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.62688,240.794,0,13.61619,-13.61619,323.4666,77.01571,0.1165267,14.22892,0,0,240.794
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,37.31914,37.31914,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.756,227.1778,0,1.240376,-1.240376,322.1592,76.70441,0.1165267,1.296193,0,0,227.1778
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,36.66266,36.66266,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.1342,225.9375,0,45.38893,-45.38893,274.315,65.31297,0.1165267,47.43143,0,0,225.9375
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,36.25332,36.25332,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.5663,180.5485,0,25.90607,-25.90607,247.0076,58.81123,0.1165267,27.07184,0,0,180.5485
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,35.85943,35.85943,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.3508,154.6425,0,20.72104,-20.72104,225.1658,53.61079,0.1165267,21.65349,0,0,154.6425
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,35.4501,35.4501,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.3742,133.9214,0,11.51395,-11.51395,213.029,50.72108,0.1165267,12.03208,0,0,133.9214
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,35.10254,35.10254,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.1675,122.4075,0,3.222831,-3.222831,209.6318,49.91224,0.1165267,3.367859,0,0,122.4075
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.356909,35.3051,34.92491,7.120798,7.120798,0,0,0,7.120798,19.05558,0,8.881784E-16,0,1.356909,7.495576,7.120798,0,0,221.7484,119.1847,0,6.138667,-6.138667,203.1611,48.37159,0.1165267,7.832878,1.085527,0,120.5416
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.40862,40.60175,34.69321,52.3695,52.3695,0,0,0,52.3695,38.97042,0,7.105427E-15,0,20.40862,55.12579,52.3695,0,0,228.5692,113.046,0,34.71717,-34.71717,166.566,39.65849,0.1165267,57.60645,16.32689,0,133.4546
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,38.74543,47.1684,35.47326,36.85159,36.85159,0,0,0,36.85159,105.1391,0,0,0,38.74543,38.79115,36.85159,0,0,267.1438,78.32881,0,0.04571569,-0.04571569,166.5178,39.64701,0.1165267,40.53675,30.99635,0,117.0742
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,65.24603,58.55989,37.31914,0,0,0,-1,0,0,0,0,0,0,65.24603,0,0,0,0,267.1946,78.2831,65.24603,0,65.24603,228.4156,54.38456,0.1164278,0,52.19682,0,143.5291
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,69.85446,62.89918,39.46623,20.75638,20.75638,0,0,0,20.75638,336.5445,0,0,0,69.85446,21.84883,20.75638,0,0,201.9486,137.0045,48.00564,0,48.00564,273.9578,65.22791,0.1163551,22.83202,55.88357,0,206.859
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,87.05421,72.88739,41.51291,49.33498,49.33498,0,0,0,49.33498,176.4554,0,0,0,87.05421,51.93155,49.33498,0,0,153.9429,180.2096,35.12266,0,35.12266,307.278,73.16129,0.1163019,54.26847,69.64337,0,267.2638
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,92.39103,77.84826,43.28928,4.870931,4.870931,0,0,0,4.870931,1896.784,0,0,0,92.39103,5.127295,4.870931,0,0,118.8203,211.82,87.26373,0,87.26373,390.0637,92.87212,0.1161701,5.358024,73.91283,0,304.211
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,83.81412,76.01587,45.09653,11.01495,11.01495,0,0,0,11.01495,760.9123,40.66291,0,0,83.81412,11.59469,11.01495,0,0,31.55653,290.3574,31.55653,0,31.55653,420.0009,100,0.1161225,12.11645,67.05129,0,374.1715
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,76.82455,73.90509,46.00789,44.11586,44.11586,0,-1,0,44.11586,174.1427,30.3868,0,0,76.82455,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1161225,48.52745,61.45964,0,395.5828
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,44.65789,61.06089,46.27048,38.34624,38.34624,0,-1,0,38.34624,116.4596,4.293431,0,0,44.65789,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1161225,42.18087,35.72632,0,363.4161
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,37.95882,59.01389,46.61803,24.36002,24.36002,0,-1,0,24.36002,155.8243,12.3167,0,0,37.95882,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1161225,26.79602,30.36705,0,356.717
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.00112,51.8357,45.92293,38.62798,38.62798,0,-1,0,38.62798,49.19004,0,0,0,19.00112,40.66103,38.62798,0,0,0,318.7582,0,21.65991,-21.65991,397.1693,94.56393,0.1161225,42.49077,15.20089,0,337.7593
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.867478,44.84867,44.29331,4.836767,4.836767,0,-1,0,4.836767,38.61005,0,0,0,1.867478,5.091334,4.836767,0,0,24.06656,297.0983,0,3.223855,-3.223855,393.7711,93.75482,0.1161225,5.320444,1.493983,0,298.9658
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,42.7023,42.7023,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,27.64863,293.8745,0,0.07662467,-0.07662467,393.6903,93.7356,0.1161225,0.08007278,0,0,293.8745
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,41.25032,41.25032,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,27.73376,293.7979,0,38.71127,-38.71127,352.885,84.02007,0.1161225,40.45327,0,0,293.7979
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,39.92191,39.92191,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,70.74628,255.0866,0,20.01458,-20.01458,331.7878,78.99694,0.1161225,20.91524,0,0,255.0866
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,38.68617,38.68617,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,92.98471,235.072,0,16.59787,-16.59787,314.2921,74.83131,0.1161225,17.34478,0,0,235.072
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,37.94473,37.94473,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,111.4268,218.4741,0,32.30206,-32.30206,280.2427,66.72433,0.1161225,33.75565,0,0,218.4741
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,37.36548,37.36548,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,147.318,186.1721,0,18.991,-18.991,260.2245,61.95808,0.1161225,19.8456,0,0,186.1721
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,36.709,36.709,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,168.4191,167.1811,0,31.27703,-31.27703,227.2556,54.10837,0.1161225,32.68449,0,0,167.1811
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,36.27649,36.27649,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,203.1713,135.904,0,32.6451,-32.6451,192.8446,45.9153,0.1161225,34.11413,0,0,135.904
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,35.8826,35.8826,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,239.4437,103.2589,0,32.34996,-32.34996,158.7448,37.7963,0.1161225,33.80571,0,0,103.2589
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,35.47326,35.47326,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,275.3881,70.90897,0,19.34431,-19.34431,138.3541,32.94138,0.1161225,20.2148,0,0,70.90897
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,35.10254,35.10254,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,296.8817,51.56466,0,12.33416,-12.33416,125.3527,29.84583,0.1161225,12.88919,0,0,51.56466
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.32839,35.29709,34.92491,29.55637,29.55637,0,0,0,29.55637,4.494428,0,0,0,1.32839,31.11196,29.55637,0,0,310.5864,39.2305,0,29.78358,-29.78358,93.9581,22.37093,0.1161225,32.512,1.062712,0,40.55889
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.34766,40.58343,34.69321,5.162706,5.162706,0,0,0,5.162706,394.1277,0,0,0,20.34766,5.434427,5.162706,0,0,343.6792,9.446927,14.91323,0,14.91323,108.106,25.73948,0.1161001,5.678977,16.27812,0,29.79458
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,34.54362,45.85072,35.51188,38.43821,38.43821,81,0,22.761,38.43821,89.86791,0,0,0,34.54362,0,0,42.56179,40.4337,328.766,22.86883,74.97732,0,74.97732,179.2358,42.67509,0.1162086,42.28203,27.63489,81,57.41245
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,53.55711,54.35073,37.4041,46.24535,46.24535,0,-1,0,46.24535,115.8108,0,0,0,53.55711,48.67932,46.24535,0,0,253.7887,90.34842,4.877794,0,4.877794,183.8633,43.77687,0.1162013,50.86989,42.84569,0,143.9055
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,66.26331,61.65762,39.62069,42.99913,42.99913,0,0,0,42.99913,154.1038,0,0,0,66.26331,45.26225,42.99913,0,0,248.9109,94.73843,21.00107,0,21.00107,203.7866,48.52052,0.1161696,47.29905,53.01065,0,161.0017
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,82.24232,70.92138,41.70599,85.81429,85.81429,81,0,22.761,85.81429,95.83755,0,0,0,82.24232,5.067677,4.814293,0,0,227.9098,113.6394,77.17464,0,77.17464,277.0009,65.95246,0.1162747,94.39572,65.79385,81,195.8817
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,78.84351,71.64727,43.49008,44.81397,44.81397,81,0,22.761,44.81397,175.9351,0,0,0,78.84351,0,0,36.18603,34.37673,150.7352,183.0966,113.2202,0,113.2202,384.411,91.52626,0.1163253,49.29537,63.07481,81,261.9401
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,60.12712,65.91586,45.31279,22.45819,22.45819,0,0,0,22.45819,267.7292,0,0,0,60.12712,23.6402,22.45819,0,0,37.51493,284.9948,36.48693,0,36.48693,419.0256,99.7678,0.1162704,24.70401,48.1017,0,345.1219
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,66.73004,69.7232,46.22414,24.68825,24.68825,0,-1,0,24.68825,270.2907,39.71441,0,0,66.73004,25.98763,24.68825,0,0,1.028002,317.833,1.028002,0,1.028002,420.0009,100,0.1162689,27.15707,53.38403,0,384.563
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,66.17201,69.80273,46.48674,7.199224,7.199224,0,-1,0,7.199224,919.1548,58.59388,0,0,66.17201,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1162689,7.919147,52.93761,0,384.9302
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,45.31948,61.88331,46.78794,5.117033,5.117033,0,-1,0,5.117033,885.6595,39.93314,0,0,45.31948,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1162689,5.628736,36.25559,0,364.0777
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.89949,51.97958,46.09285,43.15353,43.15353,0,-1,0,43.15353,43.79593,0,0,0,18.89949,45.42477,43.15353,0,0,0,318.7582,0,26.52528,-26.52528,392.0407,93.34285,0.1162689,47.46888,15.11959,0,337.6577
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.866692,45.01896,44.46322,40.12138,40.12138,0,-1,0,40.12138,4.652613,0,7.105427E-15,0,1.866692,42.23303,40.12138,0,0,29.47253,292.2329,0,40.36634,-40.36634,349.4909,83.21195,0.1162689,44.13351,1.493354,0,294.0996
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,42.85677,42.85677,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,74.32402,251.8666,0,58.61118,-58.61118,287.7093,68.50208,0.1162689,61.24868,0,0,251.8666
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,41.38161,41.38161,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,139.4476,193.2554,0,45.80926,-45.80926,239.4221,57.00514,0.1162689,47.87068,0,0,193.2554
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,40.01458,40.01458,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,190.3467,147.4462,0,71.08476,-71.08476,164.4922,39.16472,0.1162689,74.28358,0,0,147.4462
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,38.77113,38.77113,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,269.3298,76.3614,0,31.6718,-31.6718,131.1071,31.21593,0.1162689,33.09703,0,0,76.3614
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,38.03741,38.03741,45.29887,42.45512,0,-1,0,42.45512,0,0,2.843745,7.373632,0,44.6896,42.45512,0,0,304.5207,44.6896,0,44.6896,-44.6896,84.00017,20,0.1162689,49.82875,0,0,44.6896
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,37.42727,37.42727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162689,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,36.75534,36.75534,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162689,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,36.31511,36.31511,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162689,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,35.92894,35.92894,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162689,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,35.49643,35.49643,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162689,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,35.12571,35.12571,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.116393,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8184503,35.17722,34.94808,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8184503,0,0,72.31579,68.7,300.6977,48.13029,69.51845,0,69.51845,200.6849,47.78203,0.1164774,0,0.6547602,81,48.94874
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.98108,41.39513,34.70866,63.90025,63.90025,81,0,22.761,63.90025,35.964,0,0,0,22.98108,0,0,17.09974,16.24476,231.1793,110.6969,39.22584,0,39.22584,237.8978,56.64223,0.1165596,70.29028,18.38487,81,133.678
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,45.75875,49.58898,35.55822,1.659807,1.659807,73.97559,0,20.98383,1.659807,2756.872,0,0,0,45.75875,0,0,72.31579,68.7,191.9534,146.0002,114.4588,0,114.4588,346.4829,82.49577,0.1165823,1.825788,36.607,81,191.7589
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,65.95786,59.05797,37.51223,58.10276,58.10276,0,-1,0,58.10276,113.5193,0,0,0,65.95786,61.1608,58.10276,0,0,77.49466,249.013,4.797068,0,4.797068,351.0338,83.57932,0.1165751,63.91303,52.76629,0,314.9709
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,77.78074,66.54742,39.77516,0,0,0,0,0,0,0,5.083143,0,0,77.78074,0,0,0,0,72.69759,253.3304,72.69759,0,72.69759,420.0009,100,0.1164661,0,62.22459,0,331.1111
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,89.56666,74.53834,41.86046,16.95377,16.95377,0,0,0,16.95377,528.2995,71.7206,0,0,89.56666,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1164661,18.64914,71.65333,0,408.3249
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,80.01941,72.42387,43.68317,0,0,0,0,0,0,0,80.01941,0,0,80.01941,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164661,0,64.01553,0,398.7776
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,76.0022,72.87064,45.4827,49.21861,49.21861,0,0,0,49.21861,154.4176,24.19314,0,0,76.0022,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1164661,54.14048,60.80177,0,394.7604
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,55.5965,65.42477,46.4404,9.857065,9.857065,0,-1,0,9.857065,564.027,45.22065,0,0,55.5965,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1164661,10.84277,44.4772,0,374.3547
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,45.94081,62.01984,46.70299,21.38576,21.38576,0,-1,0,21.38576,214.8197,23.42949,0,0,45.94081,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1164661,23.52433,36.75265,0,364.699
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,33.90402,57.99951,47.0042,20.02336,20.02336,0,-1,0,20.02336,169.3223,12.8268,0,0,33.90402,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1164661,22.0257,27.12321,0,352.6622
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.13843,51.91786,46.27048,0,0,0,-1,0,0,0,18.13843,0,0,18.13843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164661,0,14.51074,0,336.8967
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.760431,45.1422,44.61769,0,0,0,-1,0,0,0,1.760431,0,0,1.760431,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164661,0,1.408345,0,320.5186
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,42.98807,42.98807,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1164661,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,41.46657,41.46657,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1164661,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,40.12271,40.12271,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1164661,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,38.86381,38.86381,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1164661,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.0992,38.0992,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1164661,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,37.48906,37.48906,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1164661,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,36.81712,36.81712,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1164661,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,36.36145,36.36145,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1164661,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,35.95211,35.95211,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1164661,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,35.51188,35.51188,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1164661,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,35.16433,35.16433,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1165834,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.268481,35.34993,34.99442,55.68884,55.68884,81,0,22.761,55.68884,2.277801,0,0,0,1.268481,0,0,25.31116,24.0456,303.3328,45.7587,25.31408,0,25.31408,156.2491,37.2021,0.1166413,61.25772,1.014785,81,47.02718
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.92056,39.89727,34.73182,61.37194,61.37194,81,0,22.761,61.37194,29.19992,0,0,0,17.92056,0,0,19.62805,18.64665,278.0187,68.54137,36.56721,0,36.56721,190.9398,45.46177,0.1167189,67.50914,14.33645,81,86.46193
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,45.48879,49.54889,35.60456,52.11307,52.11307,81,0,22.761,52.11307,87.28864,0,0,0,45.48879,0,0,28.88693,27.44258,241.4515,101.4519,72.93137,0,72.93137,260.1286,61.93526,0.1168288,57.32438,36.39103,81,146.9407
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,65.01245,58.82318,37.62035,26.55647,26.55647,0,-1,0,26.55647,244.8083,0,0,0,65.01245,27.95418,26.55647,0,0,168.5201,167.0901,37.05828,0,37.05828,295.2852,70.30585,0.1167732,29.21211,52.00996,0,232.1026
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,78.66296,67.10598,39.92191,53.87685,53.87685,0,0,0,53.87685,146.0051,0,0,0,78.66296,56.71247,53.87685,0,0,131.4619,200.4426,21.95048,0,21.95048,316.1092,75.26395,0.1167404,59.26453,62.93036,0,279.1055
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,89.98531,74.96598,42.03037,37.55798,37.55798,0,0,0,37.55798,239.5904,0,0,0,89.98531,39.53471,37.55798,0,0,109.5114,220.198,50.4506,0,50.4506,363.9709,86.65955,0.1166649,41.31377,71.98825,0,310.1833
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,92.44681,78.64304,43.85308,23.19138,23.19138,0,0,0,23.19138,398.6257,8.974039,0,0,92.44681,24.41198,23.19138,0,0,59.06078,265.6035,59.06078,0,59.06078,420.0009,100,0.1165766,25.51052,73.95744,0,358.0503
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,80.51338,75.17529,45.66034,50.49633,50.49633,0,0,0,50.49633,159.444,27.35935,0,0,80.51338,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1165766,55.54597,64.41071,0,399.2716
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,59.91353,67.36047,46.61803,32.55973,32.55973,0,-1,0,32.55973,184.0112,25.64013,0,0,59.91353,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1165766,35.8157,47.93082,0,378.6718
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,40.30056,60.13518,46.8729,7.072032,7.072032,0,-1,0,7.072032,569.8583,32.85632,0,0,40.30056,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1165766,7.779235,32.24045,0,359.0588
