Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.88057,53.4157,49.05088,21.1578,21.1578,0,-1,0,21.1578,65.60497,0,0,0,13.88057,22.27137,21.1578,0,0,0,318.7582,0,8.390801,-8.390801,411.1562,97.89413,0.1178393,23.27358,11.10445,0,332.6388
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,47.22045,47.22045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.323112,310.3674,0,0,0,411.1562,97.89413,0.1178393,0,0,0,310.3674
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,45.35141,45.35141,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,9.323112,310.3674,0,12.06745,-12.06745,398.4359,94.86551,0.1178393,12.61049,0,0,310.3674
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,43.42057,43.42057,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.73139,298.3,0,65.53274,-65.53274,329.3584,78.4185,0.1178393,68.4817,0,0,298.3
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,41.79095,41.79095,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,95.54554,232.7672,0,28.54937,-28.54937,299.2647,71.25336,0.1178393,29.83409,0,0,232.7672
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,40.1845,40.1845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2671,204.2179,0,0,0,299.2647,71.25336,0.1178393,0,0,0,204.2179
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2671,204.2179,0,0,0,299.2647,71.25336,0.1178393,0,0,0,204.2179
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,38.38496,38.38496,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,127.2671,204.2179,0,39.56655,-39.56655,257.5579,61.32319,0.1178393,41.34704,0,0,204.2179
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,37.51223,37.51223,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,171.2299,164.6513,0,11.43645,-11.43645,245.5028,58.45294,0.1178393,11.95109,0,0,164.6513
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.84029,36.84029,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.9371,153.2149,0,14.21279,-14.21279,230.5212,54.8859,0.1178393,14.85237,0,0,153.2149
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,36.29966,36.29966,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.729,139.0021,0,32.78666,-32.78666,195.9611,46.6573,0.1178393,34.26206,0,0,139.0021
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,35.68952,35.68952,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,236.1587,106.2154,0,3.537462,-3.537462,192.2322,45.76949,0.1178393,3.696648,0,0,106.2154
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.1875,35.1875,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,240.0892,102.678,0,25.27423,-25.27423,165.5909,39.42632,0.1178393,26.41157,0,0,102.678
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.292823,36.40244,34.90946,50.53479,50.53479,0,0,0,50.53479,10.47362,0,7.105427E-15,0,5.292823,53.19451,50.53479,0,0,268.1717,77.40373,0,47.90169,-47.90169,115.0981,27.40424,0.1178393,55.58826,4.234259,0,82.69656
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.5174,42.03156,34.57736,40.32676,40.32676,81,0,22.761,40.32676,63.2766,0,0,0,25.5174,0,0,40.67324,38.63958,321.3958,29.50204,64.15698,0,64.15698,175.9627,41.8958,0.1179533,44.35943,20.41392,81,55.01944
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,49.2653,51.14318,35.8826,21.61378,21.61378,81,0,22.761,21.61378,227.9346,0,0,0,49.2653,0,0,59.38622,56.4169,257.2388,87.24332,105.6822,0,105.6822,276.2216,65.76693,0.1180085,23.77516,39.41224,81,136.5086
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,57.31172,57.64505,39.10323,38.12722,38.12722,0,-1,0,38.12722,150.3171,0,0,0,57.31172,40.13392,38.12722,0,0,151.5566,182.3573,17.1778,0,17.1778,292.5179,69.64699,0.1179843,41.93995,45.84937,0,239.669
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,57.08709,61.22079,42.29296,0,0,0,0,0,0,0,0,0,0,57.08709,0,0,0,0,134.3788,197.8173,57.08709,0,57.08709,346.6755,82.54163,0.1179037,0,45.66967,0,254.9044
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,49.162,61.02735,44.74899,0,0,0,0,0,0,0,0,0,0,49.162,0,0,0,0,77.29167,249.1957,49.162,0,49.162,393.3147,93.64616,0.1178345,0,39.3296,0,298.3577
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,61.14679,68.00982,46.74161,12.10031,12.10031,0,0,0,12.10031,505.3326,20.27995,0,0,61.14679,12.73716,12.10031,0,0,28.12967,293.4415,28.12967,0,28.12967,420.0009,100,0.1177949,13.31034,48.91743,0,354.5883
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,61.93503,70.70947,48.74195,70.13023,70.13023,20.25,0,7.39125,70.13023,88.31431,9.429522,0,0,61.93503,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1177949,77.14326,49.54802,81,380.6933
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,60.0851,71.16736,49.7846,22.3419,22.3419,0,-1,0,22.3419,268.9346,36.56731,0,0,60.0851,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1177949,24.57609,48.06808,0,378.8433
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,47.29907,66.20275,49.96223,4.496573,4.496573,0,-1,0,4.496573,1051.892,42.56584,0,0,47.29907,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1177949,4.94623,37.83926,0,366.0573
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,32.07816,60.73211,50.13215,37.84356,37.84356,0,-1,0,37.84356,84.76518,0,0,0,32.07816,39.83533,37.84356,0,0,0,318.7582,0,7.757165,-7.757165,411.8241,98.05315,0.1177949,41.62792,25.66253,0,350.8364
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.96217,52.61092,49.18218,26.91027,26.91027,0,-1,0,26.91027,40.73602,0,0,0,10.96217,28.3266,26.91027,0,0,8.619072,311.0011,0,17.36443,-17.36443,393.5204,93.69514,0.1177949,29.6013,8.769739,0,321.9632
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,47.31313,47.31313,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,27.91289,293.6366,0,16.19707,-16.19707,376.4471,89.6301,0.1177949,16.92594,0,0,293.6366
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,45.44408,45.44408,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,45.90963,277.4396,0,31.73789,-31.73789,342.9925,81.66471,0.1177949,33.1661,0,0,277.4396
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.17395,245.7017,0,0,0,342.9925,81.66471,0.1177949,0,0,0,245.7017
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.17395,245.7017,0,0,0,342.9925,81.66471,0.1177949,0,0,0,245.7017
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.17395,245.7017,0,0,0,342.9925,81.66471,0.1177949,0,0,0,245.7017
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,39.21136,39.21136,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,81.17395,245.7017,0,29.51948,-29.51948,311.8762,74.25609,0.1177949,30.84785,0,0,245.7017
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,38.38496,38.38496,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,113.9734,216.1822,0,22.38058,-22.38058,288.285,68.63915,0.1177949,23.3877,0,0,216.1822
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,37.53539,37.53539,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,138.8407,193.8016,0,19.05005,-19.05005,268.2045,63.85808,0.1177949,19.9073,0,0,193.8016
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.0074,174.7516,0,0,0,268.2045,63.85808,0.1177949,0,0,0,174.7516
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,36.29966,36.29966,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,160.0074,174.7516,0,29.42948,-29.42948,237.1831,56.47205,0.1177949,30.75381,0,0,174.7516
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,35.68952,35.68952,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,192.7068,145.3221,0,51.49699,-51.49699,182.9005,43.54765,0.1177949,53.81436,0,0,145.3221
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,35.16433,35.16433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9257,93.82509,0,0,0,182.9005,43.54765,0.1177949,0,0,0,93.82509
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.359877,35.80741,34.86312,3.201438,3.201438,0,0,0,3.201438,104.949,0,4.440892E-16,0,3.359877,3.369935,3.201438,0,0,249.9257,93.82509,0,0.01005739,-0.01005739,182.8899,43.54512,0.1177949,3.521582,2.687902,0,97.18497
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.85547,40.87708,34.53874,13.66687,13.66687,0,0,0,13.66687,159.9156,0,0,0,21.85547,14.38618,13.66687,0,0,249.9369,93.81503,7.469285,0,7.469285,189.9759,45.23226,0.1177844,15.03356,17.48438,0,115.6705
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,42.66088,48.86313,35.84398,0,0,0,0,0,0,0,0,0,0,42.66088,0,0,0,0,242.4676,100.5374,42.66088,0,42.66088,230.4475,54.86835,0.1177244,0,34.1287,0,143.1983
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,58.4525,58.08646,39.11868,31.76193,31.76193,0,-1,0,31.76193,184.0332,0,0,0,58.4525,33.43362,31.76193,0,0,199.8067,138.9322,25.01889,0,25.01889,254.1825,60.51953,0.1176892,34.93813,46.762,0,197.3847
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,65.08685,64.45051,42.37792,0,0,0,0,0,0,0,0,0,0,65.08685,0,0,0,0,174.7878,161.4492,65.08685,0,65.08685,315.9294,75.22112,0.1175979,0,52.06948,0,226.536
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,85.45271,76.5253,44.88028,6.769398,6.769398,0,0,0,6.769398,1262.338,0,0,0,85.45271,7.125682,6.769398,0,0,109.701,220.0273,78.32703,0,78.32703,390.2369,92.91336,0.1174881,7.446338,68.36217,0,305.48
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,87.8541,80.37802,46.8729,0,0,0,0,0,0,0,56.48014,0,0,87.8541,0,0,0,0,31.37395,290.5217,31.37395,0,31.37395,420.0009,100,0.1174442,0,70.28328,0,378.3758
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,85.04221,81.68178,48.91959,49.91503,49.91503,0,0,0,49.91503,170.3739,32.50007,0,0,85.04221,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1174442,54.90653,68.03377,0,403.8004
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,73.82304,77.44507,49.9159,0,0,0,-1,0,0,0,73.82304,0,0,73.82304,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174442,0,59.05843,0,392.5813
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,61.93163,72.32072,50.09353,27.6518,27.6518,0,-1,0,27.6518,223.9696,32.82447,0,0,61.93163,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1174442,30.41698,49.5453,0,380.6898
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,39.51374,63.63311,50.30978,29.53872,29.53872,0,-1,0,29.53872,133.7693,8.420353,0,0,39.51374,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1174442,32.49259,31.61099,0,358.272
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.83654,54.3156,49.30575,4.232567,4.232567,0,-1,0,4.232567,374.1592,11.38121,0,0,15.83654,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1174442,4.655824,12.66923,0,334.5948
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,47.44443,47.44443,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1174442,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,45.52904,45.52904,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1174442,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,43.59821,43.59821,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1174442,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1174442,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,40.26945,40.26945,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1174442,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,39.24997,39.24997,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1174442,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,38.42358,38.42358,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1174442,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,37.55856,37.55856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1174442,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,36.84029,36.84029,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1174442,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,36.27649,36.27649,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1174442,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,35.64318,35.64318,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1174442,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.12571,35.12571,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1174442,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.199749,35.15262,34.81678,32.00167,32.00167,0,0,0,32.00167,3.749019,0,0,0,1.199749,33.68597,32.00167,0,0,267.835,77.70676,0,32.48622,-32.48622,131.6668,31.34917,0.1174442,35.20184,0.9597989,0,78.9065
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.17452,40.02365,34.4924,36.14183,36.14183,0,0,0,36.14183,53.05354,0,0,0,19.17452,38.04404,36.14183,0,0,303.9308,45.22054,0,18.86951,-18.86951,111.7766,26.61342,0.1174442,39.75602,15.33962,0,64.39506
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,40.35194,48.09742,35.84398,0,0,0,0,0,0,0,0,0,0,40.35194,0,0,0,0,324.8969,26.35102,40.35194,0,40.35194,150.0578,35.72797,0.1173878,0,32.28156,0,66.70296
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,66.58899,61.2747,39.18819,0,0,0,-1,0,0,0,0,0,0,66.58899,0,0,0,0,284.545,62.66777,66.58899,0,66.58899,213.2297,50.76886,0.1172949,0,53.27119,0,129.2568
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,63.92859,64.11465,42.48605,23.95277,23.95277,0,0,0,23.95277,266.8943,0,0,0,63.92859,25.21345,23.95277,0,0,217.956,122.5979,38.71514,0,38.71514,249.9581,59.51371,0.1172409,26.34805,51.14287,0,186.5264
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,82.62997,75.32977,45.00386,33.25726,33.25726,0,0,0,33.25726,248.4569,0,0,0,82.62997,35.00764,33.25726,0,0,179.2408,157.4415,47.62232,0,47.62232,295.1366,70.27047,0.1171745,36.58299,66.10397,0,240.0714
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,83.3011,78.26119,47.0042,38.83115,38.83115,0,0,0,38.83115,214.5213,0,0,0,83.3011,40.8749,38.83115,0,0,131.6185,200.3016,42.4262,0,42.4262,335.3856,79.85355,0.1171155,42.71427,66.64088,0,283.6027
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,70.24833,74.65692,49.00454,22.27019,22.27019,0,0,0,22.27019,315.4366,0,0,0,70.24833,23.4423,22.27019,0,0,89.19231,238.4852,46.80603,0,46.80603,379.7897,90.42593,0.1170504,24.49721,56.19867,0,308.7335
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,52.2947,68.27058,50.04719,0,0,0,-1,0,0,0,9.908418,0,0,52.2947,0,0,0,0,42.38628,280.6106,42.38628,0,42.38628,420.0009,100,0.1169916,0,41.83576,0,332.9053
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,41.33764,64.2208,50.22483,48.74721,48.74721,0,-1,0,48.74721,84.80002,0,0,0,41.33764,51.31285,48.74721,0,0,0,318.7582,0,9.975211,-9.975211,409.4861,97.49648,0.1169916,53.62193,33.07011,0,360.0959
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.71058,56.06356,50.39474,0,0,0,-1,0,0,0,6.627015,0,0,17.71058,0,0,0,0,11.08357,308.783,11.08357,0,11.08357,420.0009,100,0.1169762,0,14.16847,0,326.4936
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.66473,53.37997,49.39843,24.18572,24.18572,0,-1,0,24.18572,52.36451,0,3.552714E-15,0,12.66473,25.45866,24.18572,0,0,0,318.7582,0,12.79392,-12.79392,406.5149,96.78906,0.1169762,26.6043,10.13179,0,331.423
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,47.52938,47.52938,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,14.21547,305.9643,0,60.99594,-60.99594,342.2195,81.48067,0.1169762,63.74076,0,0,305.9643
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,45.614,45.614,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.98873,244.9684,0,50.49398,-50.49398,288.9942,68.808,0.1169762,52.76621,0,0,244.9684
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,43.66,43.66,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,138.0932,194.4744,0,57.13673,-57.13673,228.7668,54.46817,0.1169762,59.70788,0,0,194.4744
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,41.96859,41.96859,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.5784,137.3376,0,47.6025,-47.6025,178.5893,42.52118,0.1169762,49.74461,0,0,137.3376
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,40.31579,40.31579,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.4701,89.73516,0,15.4768,-15.4768,162.2753,38.63691,0.1169762,16.17325,0,0,89.73516
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,39.27314,39.27314,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.6665,74.25836,0,9.039165,-9.039165,152.7472,36.36832,0.1169762,9.445927,0,0,74.25836
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,38.42358,38.42358,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.71,65.21919,0,20.5292,-20.5292,131.1076,31.21602,0.1169762,21.45301,0,0,65.21919
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,37.53539,37.53539,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.5203,44.69,0,11.48316,-11.48316,119.0032,28.33405,0.1169762,11.99991,0,0,44.69
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,36.81712,36.81712,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,317.2793,33.20683,0,24.34225,-24.34225,93.34425,22.22478,0.1169762,25.43765,0,0,33.20683
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,36.23015,36.23015,17.77752,8.421351,0,-1,0,8.421351,0,0,9.356168,11.13392,0,8.864581,8.421351,0,0,344.3263,8.864581,0,8.864581,-8.864581,84.00017,20,0.1169762,19.55527,0,0,8.864581
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,35.62773,35.62773,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169762,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,35.07938,35.07938,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1170832,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.717462,35.236,34.75499,23.82737,23.82737,81,0,22.761,23.82737,7.207937,0,0,0,1.717462,0,0,57.17263,54.314,285.4758,61.83,56.03146,0,56.03146,202.3308,48.17391,0.1172013,26.21011,1.37397,81,63.54746
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.15498,37.57682,34.40744,29.59639,29.59639,81,0,22.761,29.59639,37.69036,0,0,0,11.15498,0,0,51.40361,48.83344,229.4444,112.2583,59.98842,0,59.98842,259.2408,61.72388,0.1173202,32.55603,8.923987,81,123.4133
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.99277,45.31719,35.77448,27.56285,27.56285,81,0,22.761,27.56285,116.0721,0,0,0,31.99277,0,0,53.43715,50.76529,169.4559,166.2479,82.75806,0,82.75806,337.752,80.41698,0.1174073,30.31914,25.59422,81,198.2407
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,67.17581,61.53234,39.21136,21.74067,21.74067,0,-1,0,21.74067,308.9868,0,0,0,67.17581,22.88492,21.74067,0,0,86.69788,240.7301,44.29089,0,44.29089,379.7701,90.42126,0.1173459,23.91474,53.74065,0,307.9059
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,61.28078,63.14827,42.55556,30.26473,30.26473,0,0,0,30.26473,202.4825,0,0,0,61.28078,31.85761,30.26473,0,0,42.40698,280.5919,29.42317,0,29.42317,407.6833,97.06726,0.1173051,33.29121,49.02463,0,341.8727
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,67.58303,68.7247,45.09653,26.77021,26.77021,0,0,0,26.77021,252.4561,26.42005,0,0,67.58303,28.17917,26.77021,0,0,12.98381,307.0728,12.98381,0,12.98381,420.0009,100,0.1172871,29.44723,54.06643,0,374.6558
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,70.15239,72.31138,47.13549,23.84718,23.84718,0,0,0,23.84718,294.1748,45.05009,0,0,70.15239,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1172871,26.2319,56.12191,0,388.9106
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,78.98061,78.92149,49.13584,14.51974,14.51974,0,0,0,14.51974,543.9534,63.69667,0,0,78.98061,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1172871,15.97171,63.18449,0,397.7388
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,41.6222,64.22488,50.13215,27.52184,27.52184,0,-1,0,27.52184,151.2333,12.65184,0,0,41.6222,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1172871,30.27403,33.29776,0,360.3804
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,42.14876,64.62064,50.30978,10.88511,10.88511,0,-1,0,10.88511,387.215,30.69076,0,0,42.14876,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1172871,11.97362,33.71901,0,360.907
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,18.41529,56.38696,50.4797,15.0501,15.0501,0,-1,0,15.0501,122.3599,2.573082,0,0,18.41529,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1172871,16.55511,14.73223,0,337.1735
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.032737,52.30289,49.48339,0,0,0,-1,0,0,0,9.032737,0,0,9.032737,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172871,0,7.226189,0,327.791
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,47.568,47.568,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1172871,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,45.70668,45.70668,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1172871,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1172871,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,42.03037,42.03037,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1172871,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1172871,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,39.29631,39.29631,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1172871,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,38.42358,38.42358,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1172871,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,37.53539,37.53539,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1172871,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,36.79396,36.79396,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1172871,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,36.20698,36.20698,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1172871,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,35.55822,35.55822,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1172871,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,35.01759,35.01759,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1172871,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.579419,35.39315,34.67004,0,0,0,0,0,0,0,0,0,0,2.579419,0,0,0,0,258.0796,86.48657,2.579419,0,2.579419,177.6121,42.28851,0.1172835,0,2.063536,0,89.06599
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.16551,38.95481,34.32249,30.94904,30.94904,0,0,0,30.94904,52.23265,0,0,0,16.16551,32.57794,30.94904,0,0,255.5002,88.80805,0,16.41243,-16.41243,160.3119,38.16941,0.1172835,34.04395,12.9324,0,104.9736
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,26.21221,43.43822,35.71269,0,0,0,0,0,0,0,0,0,0,26.21221,0,0,0,0,273.7362,72.39562,26.21221,0,26.21221,185.1789,44.09013,0.1172472,0,20.96977,0,98.60783
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,55.56372,57.12422,39.21136,58.02734,58.02734,0,-1,0,58.02734,95.75438,0,0,0,55.56372,61.08141,58.02734,0,0,247.524,95.98661,0,5.517693,-5.517693,179.3628,42.70534,0.1172472,63.83007,44.45097,0,151.5503
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,62.32737,63.633,42.61735,15.0455,15.0455,0,0,0,15.0455,414.2592,0,0,0,62.32737,15.83737,15.0455,0,0,253.6548,90.46892,46.49,0,46.49,223.4671,53.20634,0.1171829,16.55005,49.8619,0,152.7963
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,29.14197,54.40605,45.18149,52.06107,52.06107,0,0,0,52.06107,55.97649,0,0,0,29.14197,54.80113,52.06107,0,0,207.1648,132.3099,0,25.65917,-25.65917,196.4199,46.76656,0.1171829,57.26718,23.31357,0,161.4519
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,54.08632,65.72903,47.22045,75.92972,75.92972,20.25,0,7.39125,75.92972,71.23209,0,0,0,54.08632,58.61023,55.67972,0,0,235.675,106.6507,0,4.523908,-4.523908,191.6513,45.63117,0.1171829,83.52269,43.26906,81,160.7371
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,58.55274,69.91531,49.26714,37.22016,37.22016,81,0,22.761,37.22016,157.3146,0,0,0,58.55274,0,0,43.77984,41.59085,240.7015,102.1268,100.1436,0,100.1436,286.6559,68.25126,0.1172458,40.94218,46.84219,81,160.6796
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,37.88692,63.0308,50.30978,44.49941,44.49941,0,-1,0,44.49941,85.14028,0,0,0,37.88692,46.84148,44.49941,0,0,140.558,192.2561,0,8.954561,-8.954561,277.2169,66.0039,0.1172458,48.94935,30.30954,0,230.143
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,31.10306,60.71782,50.44108,25.72758,25.72758,0,-1,0,25.72758,120.8939,0,0,0,31.10306,27.08166,25.72758,0,0,150.5075,183.3015,4.021403,0,4.021403,281.032,66.91224,0.1172403,28.30033,24.88245,0,214.4046
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,30.98051,60.85709,50.611,38.69964,38.69964,0,-1,0,38.69964,80.05375,0,7.105427E-15,0,30.98051,40.73646,38.69964,0,0,146.4861,186.9208,0,9.75595,-9.75595,270.7483,64.46375,0.1172403,42.5696,24.78441,0,217.9013
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.70884,54.87393,49.56834,0,0,0,-1,0,0,0,0,0,0,16.70884,0,0,0,0,157.326,177.1648,16.70884,0,16.70884,286.5997,68.23788,0.1172172,0,13.36707,0,193.8737
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,47.66068,47.66068,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,140.6172,192.2028,0,34.90244,-34.90244,249.8093,59.47828,0.1172172,36.47305,0,0,192.2028
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,45.7453,45.7453,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,179.3977,157.3003,0,31.82097,-31.82097,216.267,51.49205,0.1172172,33.25291,0,0,157.3003
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,43.76812,43.76812,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,214.7543,125.4794,0,30.38356,-30.38356,184.24,43.86657,0.1172172,31.75082,0,0,125.4794
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.05354,42.05354,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,248.5138,95.09581,0,51.13314,-51.13314,130.3409,31.03348,0.1172172,53.43414,0,0,95.09581
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,40.33896,40.33896,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,305.3284,43.96267,0,14.06628,-14.06628,115.5137,27.50321,0.1172172,14.69926,0,0,43.96267
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,39.27314,39.27314,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,320.9576,29.89639,0,13.3657,-13.3657,101.425,24.14877,0.1172172,13.96715,0,0,29.89639
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,38.40041,38.40041,57.89915,15.70416,0,-1,0,15.70416,0,0,42.195,47.98491,0,16.53069,15.70416,0,0,335.8084,16.53069,0,16.53069,-16.53069,84.00017,20,0.1172172,63.68907,0,0,16.53069
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,37.51223,37.51223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172172,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172172,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,36.16837,36.16837,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172172,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,35.51188,35.51188,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172172,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,34.94808,34.94808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172172,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.119507,36.32588,34.60053,0,0,0,0,0,0,0,0,0,0,6.119507,0,0,0,0,354.1758,0,6.119507,0,6.119507,89.80564,21.38225,0.1172087,0,4.895606,0,6.119507
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.13288,41.87968,34.25298,0,0,0,0,0,0,0,0,0,0,26.13288,0,0,0,0,348.0563,5.507556,26.13288,0,26.13288,114.5975,27.28506,0.1171727,0,20.90631,0,31.64044
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,40.25229,47.84651,35.64318,32.29757,32.29757,81,0,22.761,32.29757,124.6294,0,0,0,40.25229,0,0,48.70243,46.26731,321.9234,29.02715,86.51959,0,86.51959,196.6772,46.8278,0.1172543,35.52733,32.20183,81,69.27943
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,63.48415,60.09758,39.21136,37.56736,37.56736,0,-1,0,37.56736,168.9875,0,0,0,63.48415,39.54459,37.56736,0,0,235.4038,106.8948,23.93957,0,23.93957,219.3882,52.23519,0.1172213,41.32409,50.78732,0,170.3789
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,49.39773,58.79396,42.68686,52.39143,52.39143,0,0,0,52.39143,94.2859,0,7.105427E-15,0,49.39773,55.14887,52.39143,0,0,211.4642,128.4404,0,5.751143,-5.751143,213.326,50.7918,0.1172213,57.63057,39.51818,0,177.8381
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,58.11339,65.05897,45.26645,51.13338,51.13338,0,0,0,51.13338,113.6506,0,0,0,58.11339,53.82461,51.13338,0,0,217.8544,122.6893,4.288777,0,4.288777,217.3947,51.76054,0.1172154,56.24672,46.49071,0,180.8026
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,73.14912,73.91656,47.35175,31.14266,31.14266,0,0,0,31.14266,234.884,0,0,0,73.14912,32.78175,31.14266,0,0,213.5656,126.5491,40.36737,0,40.36737,255.6905,60.87858,0.1171598,34.25693,58.5193,0,199.6983
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,68.39734,74.31047,49.39843,34.34375,34.34375,0,0,0,34.34375,199.1551,0,0,0,68.39734,36.15132,34.34375,0,0,173.1983,162.8798,32.24603,0,32.24603,286.2818,68.1622,0.1171153,37.77813,54.71787,0,231.2771
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,73.3253,77.81529,50.39474,15.13783,15.13783,0,-1,0,15.13783,484.3845,0,0,0,73.3253,15.93456,15.13783,0,0,140.9522,191.9012,57.39075,0,57.39075,340.7274,81.12542,0.1170364,16.65161,58.66024,0,265.2265
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,60.3675,72.16745,50.52604,0,0,0,-1,0,0,0,0,0,0,60.3675,0,0,0,0,83.56149,243.5529,60.3675,0,60.3675,397.9971,94.76102,0.1169535,0,48.294,0,303.9204
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,40.78717,64.53627,50.69595,43.79916,43.79916,0,-1,0,43.79916,93.12319,0,0,0,40.78717,46.10438,43.79916,0,0,23.19399,297.8836,0,5.317204,-5.317204,392.3923,93.42654,0.1169535,48.17908,32.62974,0,338.6708
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.56757,55.24548,49.6533,24.0207,24.0207,0,-1,0,24.0207,73.13512,0,3.552714E-15,0,17.56757,25.28495,24.0207,0,0,29.102,292.5664,0,7.71738,-7.71738,384.2574,91.48968,0.1169535,26.42277,14.05405,0,310.134
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.67686,284.8491,0,0,0,384.2574,91.48968,0.1169535,0,0,0,284.8491
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,45.79164,45.79164,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,37.67686,284.8491,0,8.815008,-8.815008,374.9656,89.27734,0.1169535,9.211683,0,0,284.8491
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,43.79129,43.79129,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,47.47132,276.034,0,11.60658,-11.60658,362.7312,86.3644,0.1169535,12.12888,0,0,276.034
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,42.07671,42.07671,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,60.36752,264.4275,0,43.44128,-43.44128,316.9401,75.46177,0.1169535,45.39613,0,0,264.4275
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,40.36213,40.36213,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,108.6356,220.9862,0,39.86386,-39.86386,274.9199,65.45698,0.1169535,41.65774,0,0,220.9862
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,39.24997,39.24997,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,152.9288,181.1223,0,20.28144,-20.28144,253.5414,60.36687,0.1169535,21.1941,0,0,181.1223
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,38.38496,38.38496,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,175.4637,160.8409,0,26.26274,-26.26274,225.858,53.7756,0.1169535,27.44457,0,0,160.8409
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,37.48906,37.48906,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,204.6445,134.5781,0,19.53649,-19.53649,205.2647,48.87245,0.1169535,20.41563,0,0,134.5781
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,36.73217,36.73217,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,226.3517,115.0416,0,5.153842,-5.153842,199.8321,47.57898,0.1169535,5.385765,0,0,115.0416
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,36.12202,36.12202,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,232.0782,109.8878,0,13.88327,-13.88327,185.1978,44.09464,0.1169535,14.50802,0,0,109.8878
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,35.47326,35.47326,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,247.5041,96.00454,0,14.76815,-14.76815,169.6308,40.38821,0.1169535,15.43272,0,0,96.00454
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.88629,34.88629,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,263.9131,81.23638,0,14.10077,-14.10077,154.7673,36.84929,0.1169535,14.73531,0,0,81.23638
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.759109,35.0308,34.53874,9.048964,9.048964,0,0,0,9.048964,19.43989,0,1.776357E-15,0,1.759109,9.525225,9.048964,0,0,279.5807,67.1356,0,7.766116,-7.766116,146.5811,34.90019,0.1169535,9.95386,1.407287,0,68.89471
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.40281,38.54747,34.14485,6.079179,6.079179,0,0,0,6.079179,253.3698,0,0,0,15.40281,6.399136,6.079179,0,0,288.2097,59.36949,9.00367,0,9.00367,155.1227,36.93391,0.1169411,6.687097,12.32224,0,74.7723
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,39.5226,47.56486,35.60456,46.19233,46.19233,0,0,0,46.19233,85.56097,0,0,0,39.5226,48.6235,46.19233,0,0,279.206,67.47279,0,9.100903,-9.100903,145.5295,34.64982,0.1169411,50.81156,31.61808,0,106.9954
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,60.51933,58.96844,39.21136,29.89703,29.89703,0,-1,0,29.89703,202.4259,0,0,0,60.51933,31.47056,29.89703,0,0,289.3181,58.37189,29.04877,0,29.04877,173.0876,41.21126,0.1169012,32.88674,48.41546,0,118.8912
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,69.71401,66.75704,42.72548,38.00908,38.00908,0,0,0,38.00908,183.4141,0,0,0,69.71401,40.00956,38.00908,0,0,260.2694,84.51578,29.70445,0,29.70445,201.2677,47.9208,0.1168605,41.80999,55.77121,0,154.2298
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,79.24986,74.19043,45.35141,13.8777,13.8777,0,0,0,13.8777,571.059,0,0,0,79.24986,14.60811,13.8777,0,0,230.5649,111.2498,64.64176,0,64.64176,262.5923,62.52185,0.116772,15.26547,63.39989,0,190.4996
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,75.70625,75.20289,47.44443,14.0879,14.0879,0,0,0,14.0879,537.3851,0,0,0,75.70625,14.82936,14.0879,0,0,165.9232,169.4274,60.87688,0,60.87688,320.3452,76.27251,0.1166887,15.49669,60.565,0,245.1336
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,62.50177,71.8353,49.48339,0,0,0,0,0,0,0,0,0,0,62.50177,0,0,0,0,105.0463,224.2166,62.50177,0,62.50177,379.6396,90.39019,0.1166034,0,50.00142,0,286.7183
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,61.79665,72.78,50.52604,4.885242,4.885242,0,-1,0,4.885242,1264.966,14.10977,0,0,61.79665,5.14236,4.885242,0,0,42.54452,280.4682,42.54452,0,42.54452,420.0009,100,0.1165453,5.373766,49.43732,0,342.2648
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,43.35607,65.46637,50.65733,34.13764,34.13764,0,-1,0,34.13764,127.0037,7.421713,0,0,43.35607,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1165453,37.55141,34.68486,0,362.1143
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.6227,56.77824,50.78863,15.8909,15.8909,0,-1,0,15.8909,117.191,1.895438,0,0,18.6227,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1165453,17.47999,14.89816,0,337.3809
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.13819,53.89043,49.74598,17.50981,17.50981,0,-1,0,17.50981,75.03332,0,0,0,13.13819,18.43138,17.50981,0,0,0,318.7582,0,5.293186,-5.293186,414.4213,98.67155,0.1165453,19.26079,10.51055,0,331.8964
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,47.79198,47.79198,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.881318,313.465,0,10.25574,-10.25574,403.6108,96.09763,0.1165453,10.71725,0,0,313.465
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,45.87659,45.87659,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,17.27659,303.2093,0,5.58644,-5.58644,397.7222,94.69557,0.1165453,5.83783,0,0,303.2093
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48375,297.6229,0,0,0,397.7222,94.69557,0.1165453,0,0,0,297.6229
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,42.09988,42.09988,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,23.48375,297.6229,0,8.623037,-8.623037,388.6327,92.53142,0.1165453,9.011074,0,0,297.6229
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,40.36213,40.36213,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.0649,288.9998,0,17.35361,-17.35361,370.3404,88.17611,0.1165453,18.13453,0,0,288.9998
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,39.24997,39.24997,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,52.34669,271.6462,0,9.885153,-9.885153,359.9205,85.6952,0.1165453,10.32998,0,0,271.6462
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,38.38496,38.38496,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,63.33019,261.761,0,29.33615,-29.33615,328.9975,78.33259,0.1165453,30.65628,0,0,261.761
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,37.47361,37.47361,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,95.92592,232.4249,0,10.63571,-10.63571,317.7865,75.6633,0.1165453,11.11432,0,0,232.4249
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,36.68583,36.68583,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.7434,221.7892,0,16.9563,-16.9563,299.913,71.40771,0.1165453,17.71933,0,0,221.7892
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,36.06024,36.06024,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.5837,204.8329,0,4.334016,-4.334016,295.3445,70.31998,0.1165453,4.529047,0,0,204.8329
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,35.40376,35.40376,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,131.3993,200.4989,0,39.62052,-39.62052,253.5808,60.37627,0.1165453,41.40344,0,0,200.4989
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.80133,34.80133,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,175.4221,160.8783,0,16.78918,-16.78918,235.8835,56.16262,0.1165453,17.5447,0,0,160.8783
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.676852,35.18006,34.43061,12.12937,12.12937,0,0,0,12.12937,22.06918,0,0,0,2.676852,12.76775,12.12937,0,0,194.0767,144.0892,0,10.0909,-10.0909,225.2467,53.63007,0.1165453,13.3423,2.141482,0,146.766
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.9633,40.08635,34.03672,18.97931,18.97931,0,0,0,18.97931,110.4535,0,0,0,20.9633,19.97822,18.97931,0,0,205.2888,133.9983,0.9850822,0,0.9850822,226.1813,53.85258,0.116544,20.87724,16.77064,0,154.9616
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,45.89533,49.60958,35.53505,36.96243,36.96243,0,0,0,36.96243,124.1675,0,0,0,45.89533,38.90782,36.96243,0,0,204.3038,134.8848,6.987517,0,6.987517,232.8102,55.43089,0.1165345,40.65867,36.71627,0,180.7802
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,60.33443,58.87191,39.18819,36.14432,36.14432,0,-1,0,36.14432,166.9265,0,0,0,60.33443,38.04665,36.14432,0,0,197.3163,141.1736,22.28778,0,22.28778,253.9543,60.46518,0.1165041,39.75875,48.26754,0,201.508
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,63.94093,64.42939,42.74864,30.88183,30.88183,0,0,0,30.88183,207.0504,0,0,0,63.94093,32.50719,30.88183,0,0,175.0285,161.2326,31.43374,0,31.43374,283.7749,67.56532,0.1164613,33.97001,51.15274,0,225.1735
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,64.40154,67.81269,45.44408,69.78353,69.78353,81,0,22.761,69.78353,92.28759,0,0,0,64.40154,0,0,11.21647,10.65565,143.5947,189.523,75.05719,0,75.05719,354.9804,84.51898,0.1165586,76.76188,51.52123,81,253.9245
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,59.44686,68.24067,47.52938,27.23554,27.23554,0,0,0,27.23554,218.2695,0,0,0,59.44686,28.66899,27.23554,0,0,68.53754,257.0744,30.77787,0,30.77787,384.1789,91.47098,0.1165168,29.95909,47.55749,0,316.5213
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,50.18232,66.88252,49.56834,0,0,0,0,0,0,0,12.42266,0,0,50.18232,0,0,0,0,37.75966,284.7745,37.75966,0,37.75966,420.0009,100,0.1164654,0,40.14586,0,334.9568
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,43.53709,65.48369,50.611,0,0,0,-1,0,0,0,43.53709,0,0,43.53709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164654,0,34.82967,0,362.2953
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,40.04273,64.30818,50.74229,0,0,0,-1,0,0,0,40.04273,0,0,40.04273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164654,0,32.03418,0,358.801
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,26.98606,59.72953,50.87359,53.1407,53.1407,0,-1,0,53.1407,50.78227,0,0,0,26.98606,55.93758,53.1407,0,0,0,318.7582,0,28.95152,-28.95152,389.4832,92.73392,0.1164654,58.45477,21.58884,0,345.7443
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.41047,54.71918,49.83094,35.44634,35.44634,0,-1,0,35.44634,43.4755,0,0,0,15.41047,37.31194,35.44634,0,0,32.16836,289.8067,0,21.90146,-21.90146,366.3971,87.23723,0.1164654,38.99097,12.32838,0,305.2172
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,47.8306,47.8306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.50332,267.9052,0,0,0,366.3971,87.23723,0.1164654,0,0,0,267.9052
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,45.92293,45.92293,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,56.50332,267.9052,0,9.629587,-9.629587,356.2466,84.82045,0.1164654,10.06292,0,0,267.9052
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,43.87625,43.87625,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,67.20286,258.2757,0,40.86272,-40.86272,313.1735,74.56497,0.1164654,42.70154,0,0,258.2757
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,42.11533,42.11533,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,112.6059,217.4129,0,26.81759,-26.81759,284.9053,67.83446,0.1164654,28.02438,0,0,217.4129
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,40.36213,40.36213,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,142.4032,190.5953,0,7.175464,-7.175464,277.3417,66.03361,0.1164654,7.49836,0,0,190.5953
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,39.24997,39.24997,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,150.3759,183.4199,0,1.198576,-1.198576,276.0783,65.7328,0.1164654,1.252512,0,0,183.4199
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,38.36179,38.36179,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,151.7077,182.2213,0,10.71311,-10.71311,264.7857,63.04408,0.1164654,11.1952,0,0,182.2213
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,37.45044,37.45044,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,163.6111,171.5082,0,22.08365,-22.08365,241.5075,57.50166,0.1164654,23.07741,0,0,171.5082
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,36.64721,36.64721,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,188.1485,149.4245,0,25.62824,-25.62824,214.4929,51.06964,0.1164654,26.78151,0,0,149.4245
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,36.0139,36.0139,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,216.6243,123.7963,0,42.52934,-42.52934,169.6631,40.39589,0.1164654,44.44316,0,0,123.7963
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,35.34197,35.34197,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,263.8792,81.26698,0,16.02179,-16.02179,152.7746,36.37484,0.1164654,16.74277,0,0,81.26698
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,34.70866,34.70866,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,281.6812,65.24519,0,50.4763,-50.4763,99.56795,23.70661,0.1164654,52.74773,0,0,65.24519
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.595871,35.04868,34.32249,14.75616,14.75616,81,0,22.761,14.75616,17.59179,0,0,0,2.595871,0,0,66.24384,62.93165,337.7659,14.76889,65.52752,0,65.52752,161.7328,38.50774,0.1165756,16.23177,2.076697,81,17.36477
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.05328,41.2095,33.9286,10.48765,10.48765,81,0,22.761,10.48765,238.8836,0,0,0,25.05328,0,0,70.51235,66.98673,272.2384,73.74367,92.04001,0,92.04001,249.0496,59.29741,0.1166495,11.53642,20.04262,81,98.79694
