Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,42.42092,48.35319,35.4501,29.72913,29.72913,81,0,22.761,29.72913,142.6915,0,0,0,42.42092,0,0,51.27087,48.70733,180.1984,156.5797,91.12825,0,91.12825,335.5015,79.88115,0.1167245,32.70204,33.93674,81,199.0006
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,41.62018,52.11732,39.14185,0,0,0,-1,0,0,0,0,0,0,41.62018,0,0,0,0,89.07014,238.5951,41.62018,0,41.62018,374.9858,89.28217,0.116668,0,33.29614,0,280.2153
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,39.64877,55.40663,42.77181,0,0,0,0,0,0,0,0,0,0,39.64877,0,0,0,0,47.44996,276.0533,39.64877,0,39.64877,412.6,98.23789,0.1166143,0,31.71902,0,315.702
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,58.40144,65.4249,45.4827,25.86749,25.86749,0,0,0,25.86749,225.7715,23.3713,0,0,58.40144,27.22894,25.86749,0,0,7.801195,311.7372,7.801195,0,7.801195,420.0009,100,0.1166037,28.45424,46.72115,0,370.1386
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,84.33415,79.51854,47.568,24.17643,24.17643,0,0,0,24.17643,348.8279,58.88527,0,0,84.33415,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1166037,26.59408,67.46732,0,403.0924
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,75.69985,78.00208,49.6533,27.88443,27.88443,0,0,0,27.88443,271.4771,46.34782,0,0,75.69985,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1166037,30.67287,60.55988,0,394.4581
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,74.3272,78.62448,50.65733,27.94152,27.94152,0,-1,0,27.94152,266.0098,44.91507,0,0,74.3272,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1166037,30.73568,59.46176,0,393.0854
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,59.25092,72.00429,50.78863,0,0,0,-1,0,0,0,59.25092,0,0,59.25092,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166037,0,47.40073,0,378.0092
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,30.19636,60.90207,50.9122,38.95876,38.95876,0,-1,0,38.95876,77.50852,0,0,0,30.19636,41.00922,38.95876,0,0,0,318.7582,0,10.81286,-10.81286,408.6031,97.28625,0.1166037,42.85463,24.15708,0,348.9546
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.33982,54.04329,49.83094,3.002614,3.002614,0,-1,0,3.002614,444.2736,0,0,0,13.33982,3.160646,3.002614,0,0,12.01429,307.9454,10.17917,0,10.17917,418.2599,99.58549,0.1165899,3.302875,10.67186,0,321.2852
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,47.8306,47.8306,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,1.835117,317.1066,0,72.31579,-72.31579,342.0323,81.43611,0.1165899,76.65185,0,0,317.1066
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,45.87659,45.87659,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,82.186,244.7908,0,36.92802,-36.92802,303.1068,72.16814,0.1165899,38.58978,0,0,244.7908
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,43.85308,43.85308,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,123.2171,207.8628,0,69.03729,-69.03729,230.3351,54.84158,0.1165899,72.14397,0,0,207.8628
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,42.09988,42.09988,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,199.9252,138.8255,0,10.88309,-10.88309,218.8633,52.11021,0.1165899,11.37283,0,0,138.8255
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.0175,127.9424,0,0,0,218.8633,52.11021,0.1165899,0,0,0,127.9424
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,39.21136,39.21136,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,212.0175,127.9424,0,38.94989,-38.94989,177.8065,42.33481,0.1165899,40.70263,0,0,127.9424
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,38.31545,38.31545,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,255.2952,88.99255,0,9.339971,-9.339971,167.9613,39.99072,0.1165899,9.76027,0,0,88.99255
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,37.4041,37.4041,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,265.6729,79.65257,0,16.35633,-16.35633,150.7203,35.88571,0.1165899,17.09237,0,0,79.65257
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,36.60087,36.60087,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,283.8466,63.29625,0,1.852863,-1.852863,148.7672,35.42068,0.1165899,1.936241,0,0,63.29625
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.95211,35.95211,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,285.9054,61.44338,0,22.19069,-22.19069,125.3761,29.8514,0.1165899,23.18927,0,0,61.44338
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,35.28018,35.28018,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,310.5617,39.25269,0,19.17218,-19.17218,105.1669,25.03968,0.1165899,20.03493,0,0,39.25269
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,34.6237,34.6237,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,331.8641,20.08051,0,13.33039,-13.33039,91.11541,21.6941,0.1165899,13.93026,0,0,20.08051
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.083651,34.51653,34.21436,28.15966,28.15966,20.71758,0,7.509549,28.15966,3.848238,1.776357E-15,0,0,1.083651,7.833765,7.442076,0,0,346.6757,6.750114,0,6.750114,-6.750114,84.00017,20,0.1165899,30.97563,0.8669206,81,7.833765
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.9582,36.34649,33.82047,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3387.276,0,0,0,8.9582,0,0,72.31579,68.7,354.1758,0,77.6582,0,77.6582,157.6732,37.54116,0.1166556,0.2909128,7.16656,81,8.9582
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.69217,37.26285,35.36514,59.36755,59.36755,81,0,22.761,59.36755,11.27244,0,0,0,6.69217,0,0,21.63245,20.55083,276.5176,69.89238,27.24299,0,27.24299,183.5182,43.69472,0.11671,65.30431,5.353736,81,76.58455
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.60837,45.88689,39.11868,5.253703,5.253703,0,-1,0,5.253703,430.3322,0,0,0,22.60837,5.530213,5.253703,0,0,249.2746,94.41107,17.07816,0,17.07816,199.7199,47.55227,0.1166869,5.779073,18.0867,0,117.0194
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.90627,47.29814,42.79498,0,0,0,0,0,0,0,0,0,0,14.90627,0,0,0,0,232.1965,109.7814,14.90627,0,14.90627,213.8613,50.91925,0.1166667,0,11.92501,0,124.6877
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,24.8398,53.3359,45.52904,31.85501,31.85501,0,0,0,31.85501,77.9777,0,0,0,24.8398,33.53158,31.85501,0,0,217.2902,123.1971,0,8.691783,-8.691783,204.6993,48.73783,0.1166667,35.0405,19.87184,0,148.0368
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.10742,51.10038,47.66068,0,0,0,0,0,0,0,0,0,0,11.10742,0,0,0,0,226.9477,114.5053,11.10742,0,11.10742,215.2367,51.24674,0.1166517,0,8.885935,0,125.6127
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.44534,56.25213,49.69964,6.842653,6.842653,0,0,0,6.842653,298.7925,0,0,0,20.44534,7.202793,6.842653,0,0,215.8403,124.502,13.24254,0,13.24254,227.7997,54.23792,0.1166337,7.526919,16.35627,0,144.9473
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.73554,57.05541,50.69595,0,0,0,-1,0,0,0,0,0,0,19.73554,0,0,0,0,202.5978,136.4202,19.73554,0,19.73554,246.5225,58.69572,0.116607,0,15.78844,0,156.1558
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.44991,55.10463,50.82725,3.768534,3.768534,0,-1,0,3.768534,356.9005,0,0,0,13.44991,3.966878,3.768534,0,0,182.8622,154.1822,9.483036,0,9.483036,255.5189,60.83771,0.1165942,4.145387,10.75993,0,167.6321
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.91883,56.05351,50.95855,42.40393,42.40393,0,-1,0,42.40393,37.54094,0,0,0,15.91883,44.63571,42.40393,0,0,173.3792,162.717,0,28.71688,-28.71688,225.2487,53.63052,0.1165942,46.64432,12.73507,0,178.6358
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.632701,52.88801,49.86956,30.84652,30.84652,0,-1,0,30.84652,31.22784,0,3.552714E-15,0,9.632701,32.47002,30.84652,0,0,205.2868,134.0001,0,22.83732,-22.83732,201.176,47.89895,0.1165942,33.93117,7.706161,0,143.6328
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,47.8306,47.8306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.6616,111.1628,0,0,0,201.176,47.89895,0.1165942,0,0,0,111.1628
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,45.87659,45.87659,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,230.6616,111.1628,0,13.65395,-13.65395,186.7835,44.47217,0.1165942,14.26838,0,0,111.1628
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,43.83763,43.83763,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,245.8327,97.50881,0,68.43324,-68.43324,114.6485,27.29721,0.1165942,71.51274,0,0,97.50881
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,42.07671,42.07671,40.85875,27.62179,0,-1,0,27.62179,0,0,13.23696,17.32283,0,29.07557,27.62179,0,0,321.8696,29.07557,0,29.07557,-29.07557,84.00017,20,0.1165942,44.94462,0,0,29.07557
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,40.31579,40.31579,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165942,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,39.18819,39.18819,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165942,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,38.29228,38.29228,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165942,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,37.36548,37.36548,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165942,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,36.55453,36.55453,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165942,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,35.90577,35.90577,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165942,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,35.21067,35.21067,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165942,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,34.53874,34.53874,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1166836,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.470894,34.53187,34.12168,22.17153,22.17153,81,0,22.761,22.17153,6.634155,0,0,0,1.470894,0,0,58.82847,55.88705,311.1717,38.70374,57.35794,0,57.35794,179.212,42.66944,0.1168022,24.38868,1.176715,81,40.17464
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.46267,36.95672,33.71235,27.42968,27.42968,81,0,22.761,27.42968,41.7893,0,0,0,11.46267,0,0,53.57032,50.8918,253.8137,90.32589,62.35448,0,62.35448,238.3667,56.75385,0.1169155,30.17265,9.170138,81,101.7886
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.22954,40.57233,35.29563,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8351.284,0,0,0,18.22954,0,0,72.31579,68.7,191.4592,146.4449,86.92953,0,86.92953,320.8353,76.3892,0.116968,0.2401127,14.58363,81,164.6745
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,38.3332,50.96342,39.10323,31.38478,31.38478,0,-1,0,31.38478,122.1395,0,0,0,38.3332,33.03661,31.38478,0,0,104.5297,224.6815,5.296587,0,5.296587,325.86,77.58557,0.1169608,34.52326,30.66656,0,263.0147
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,48.60026,58.62362,42.79498,41.25052,41.25052,0,0,0,41.25052,117.8173,0,0,0,48.60026,43.4216,41.25052,0,0,99.23311,229.4484,5.178653,0,5.178653,330.7729,78.75531,0.1169538,45.37558,38.88021,0,278.0487
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,51.66304,62.85416,45.52904,0,0,0,0,0,0,0,0,0,0,51.66304,0,0,0,0,94.05445,234.1092,51.66304,0,51.66304,379.7848,90.42477,0.116884,0,41.33043,0,285.7722
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,75.14252,75.21494,47.66068,0,0,0,0,0,0,0,32.75111,0,0,75.14252,0,0,0,0,42.39141,280.606,42.39141,0,42.39141,420.0009,100,0.1168268,0,60.11402,0,355.7485
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,59.43454,70.79314,49.69964,54.77951,54.77951,0,0,0,54.77951,108.4978,1.771901,0,0,59.43454,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1168268,60.25747,47.54764,0,378.1928
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,27.90552,59.91143,50.74229,18.74684,18.74684,0,-1,0,18.74684,148.8546,8.17201,0,0,27.90552,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1168268,20.62152,22.32442,0,346.6638
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,32.78539,61.78667,50.87359,0,0,0,-1,0,0,0,32.78539,0,0,32.78539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168268,0,26.22831,0,351.5436
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.07197,58.12265,50.95855,0,0,0,-1,0,0,0,22.07197,0,0,22.07197,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168268,0,17.65758,0,340.8302
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.35976,55.11919,49.9159,16.28225,16.28225,0,-1,0,16.28225,100.4761,0,3.552714E-15,0,16.35976,17.13921,16.28225,0,0,0,318.7582,0,0.7794437,-0.7794437,419.1792,99.80438,0.1168268,17.91047,13.08781,0,335.118
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,47.8306,47.8306,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.8660486,317.9788,0,19.74836,-19.74836,398.3626,94.84805,0.1168268,20.63704,0,0,317.9788
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,45.87659,45.87659,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.80867,298.2304,0,59.39241,-59.39241,335.7575,79.94211,0.1168268,62.06507,0,0,298.2304
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,43.83763,43.83763,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.80025,238.838,0,11.42548,-11.42548,323.714,77.07462,0.1168268,11.93962,0,0,238.838
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,42.07671,42.07671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.4952,227.4125,0,0,0,323.714,77.07462,0.1168268,0,0,0,227.4125
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,40.29263,40.29263,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.4952,227.4125,0,33.03474,-33.03474,288.8924,68.78375,0.1168268,34.5213,0,0,227.4125
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,39.14185,39.14185,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,138.2005,194.3778,0,17.06993,-17.06993,270.899,64.49965,0.1168268,17.83808,0,0,194.3778
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,38.2305,38.2305,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.1671,177.3079,0,15.0844,-15.0844,254.9987,60.71386,0.1168268,15.76319,0,0,177.3079
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,37.31914,37.31914,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.9275,162.2235,0,24.57034,-24.57034,229.0993,54.54734,0.1168268,25.67601,0,0,162.2235
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,36.49274,36.49274,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,201.2279,137.6531,0,19.9999,-19.9999,208.0175,49.52789,0.1168268,20.8999,0,0,137.6531
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,35.84398,35.84398,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,223.45,117.6532,0,11.07591,-11.07591,196.3425,46.74812,0.1168268,11.57433,0,0,117.6532
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.7566,106.5773,0,0,0,196.3425,46.74812,0.1168268,0,0,0,106.5773
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,34.46923,34.46923,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.7566,106.5773,0,24.4734,-24.4734,170.5453,40.60594,0.1168268,25.5747,0,0,106.5773
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.920497,35.98383,34.03672,5.025129,5.025129,0,0,0,5.025129,137.7178,0,0,0,6.920497,5.289609,5.025129,0,0,262.9492,82.1039,1.630888,0,1.630888,172.0925,40.97432,0.1168246,5.527641,5.536397,0,89.0244
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.52269,42.26428,33.62739,21.54609,21.54609,0,0,0,21.54609,137.0211,0,0,0,29.52269,22.68009,21.54609,0,0,261.3184,83.5717,6.842596,0,6.842596,178.5839,42.5199,0.1168153,23.70069,23.61815,0,113.0944
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,51.5007,51.1661,35.21067,27.1466,27.1466,0,0,0,27.1466,189.7133,0,0,0,51.5007,28.57537,27.1466,0,0,254.4758,89.73003,22.92533,0,22.92533,200.3328,47.69819,0.1167844,29.86126,41.20056,0,141.2307
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,72.88294,63.63141,39.05689,37.01463,37.01463,0,-1,0,37.01463,196.9031,0,0,0,72.88294,38.96276,37.01463,0,0,231.5504,110.3628,33.92017,0,33.92017,232.5123,55.35997,0.1167387,40.71609,58.30635,0,183.2458
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,72.65083,68.07671,42.79498,0,0,0,0,0,0,0,0,0,0,72.65083,0,0,0,0,197.6302,140.891,72.65083,0,72.65083,301.4349,71.77008,0.1166409,0,58.12067,0,213.5418
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,84.06236,76.76096,45.57538,60.36408,60.36408,0,0,0,60.36408,139.2589,0,0,0,84.06236,63.54113,60.36408,0,0,124.9794,206.2767,20.52122,0,20.52122,320.9031,76.40534,0.1166133,66.40048,67.24989,0,290.3391
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,85.22455,80.14259,47.6993,10.91467,10.91467,0,0,0,10.91467,780.8255,0,0,0,85.22455,11.48913,10.91467,0,0,104.4582,224.7458,73.73542,0,73.73542,390.8546,93.06045,0.1165143,12.00614,68.17963,0,309.9704
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,79.54778,79.99346,49.74598,38.09492,38.09492,0,0,0,38.09492,208.8146,8.725078,0,0,79.54778,40.09992,38.09492,0,0,30.72278,291.1077,30.72278,0,30.72278,420.0009,100,0.1164731,41.90442,63.63823,0,370.6555
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,62.80058,73.4742,50.74229,49.4791,49.4791,0,-1,0,49.4791,126.9235,10.71732,0,0,62.80058,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1164731,54.42701,50.24047,0,381.5588
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,54.52517,70.13173,50.87359,24.25896,24.25896,0,-1,0,24.25896,224.763,28.98942,0,0,54.52517,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1164731,26.68485,43.62013,0,373.2834
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,39.33472,64.33327,51.00489,22.97865,22.97865,0,-1,0,22.97865,171.1794,15.14667,0,0,39.33472,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1164731,25.27651,31.46777,0,358.093
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.23306,54.74882,49.9159,79.6372,68.7,0,-1,0,68.7,22.1733,0,10.9372,18.90092,15.23306,72.31579,68.7,0,0,0,318.7582,0,57.08273,-57.08273,359.8304,85.67372,0.1164731,87.60092,12.18645,0,333.9913
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,47.8306,47.8306,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,63.42526,261.6755,0,32.35619,-32.35619,325.7239,77.55316,0.1164731,33.81222,0,0,261.6755
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,45.87659,45.87659,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,99.37659,229.3193,0,16.19327,-16.19327,308.6547,73.48907,0.1164731,16.92197,0,0,229.3193
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,43.81446,43.81446,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,117.3691,213.126,0,72.00183,-72.00183,232.7581,55.41849,0.1164731,75.24191,0,0,213.126
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,42.05354,42.05354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3711,141.1242,0,0,0,232.7581,55.41849,0.1164731,0,0,0,141.1242
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,40.25401,40.25401,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,197.3711,141.1242,0,12.20108,-12.20108,219.8971,52.35634,0.1164731,12.75013,0,0,141.1242
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,39.08006,39.08006,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,210.9279,128.9231,0,31.15617,-31.15617,187.0556,44.53695,0.1164731,32.5582,0,0,128.9231
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,38.18415,38.18415,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,245.5459,97.76694,0,19.5957,-19.5957,166.3999,39.61894,0.1164731,20.4775,0,0,97.76694
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,37.24963,37.24963,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,267.3189,78.17124,0,10.1118,-10.1118,155.7411,37.08114,0.1164731,10.56684,0,0,78.17124
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,36.43096,36.43096,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,278.5542,68.05944,0,24.71335,-24.71335,129.6909,30.87874,0.1164731,25.82545,0,0,68.05944
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,35.7513,35.7513,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,306.0135,43.34609,0,32.37608,-32.37608,95.56357,22.75319,0.1164731,33.83301,0,0,43.34609
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,35.05621,35.05621,20.09847,10.4215,0,-1,0,10.4215,0,0,9.676966,11.68681,0,10.97,10.4215,0,0,341.9869,10.97,0,10.97,-10.97,84.00017,20,0.1164731,22.10831,0,0,10.97
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,34.36111,34.36111,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1165816,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.324124,35.42141,33.9286,24.71687,24.71687,81,0,22.761,24.71687,21.54045,0,0,0,5.324124,0,0,56.28313,53.46898,301.629,47.29215,58.7931,0,58.7931,189.6265,45.14908,0.1166991,27.18856,4.259299,81,52.61627
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.71564,39.77378,33.51926,0,0,72.31579,0,20.56389,0,0,0,0,0,21.71564,0,0,72.31579,68.7,242.8359,100.2059,90.41563,0,90.41563,275.4023,65.57185,0.116746,0,17.37251,81,121.9216
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.96271,43.02868,35.10254,6.637712,6.637712,78.9535,0,22.24324,6.637712,406.2048,0,0,0,26.96271,0,0,72.31579,68.7,152.4202,181.58,95.6627,0,95.6627,366.1559,87.17981,0.1168073,7.301483,21.57017,81,208.5427
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,32.2503,48.82715,38.98738,0,0,0,-1,0,0,0,0,0,0,32.2503,0,0,0,0,56.75753,267.6765,32.2503,0,32.2503,396.7513,94.46439,0.116764,0,25.80024,0,299.9268
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,44.98463,57.2648,42.74864,30.45276,30.45276,0,0,0,30.45276,147.7193,0,0,0,44.98463,32.05554,30.45276,0,0,24.50723,296.7017,12.92908,0,12.92908,409.0168,97.38477,0.1167467,33.49804,35.9877,0,341.6863
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,31.28652,55.50572,45.52904,40.81066,40.81066,0,0,0,40.81066,76.66264,0,0,0,31.28652,42.95859,40.81066,0,0,11.57815,308.3379,0,11.67206,-11.67206,396.7134,94.45538,0.1167467,44.89172,25.02922,0,339.6244
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,31.0644,57.71564,47.66068,0,0,0,0,0,0,0,6.517292,0,0,31.0644,0,0,0,0,24.54711,296.6658,24.54711,0,24.54711,420.0009,100,0.1167139,0,24.85152,0,327.7302
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,32.01685,60.29374,49.74598,18.72503,18.72503,0,0,0,18.72503,170.9842,12.30629,0,0,32.01685,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1167139,20.59753,25.61348,0,350.7751
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,40.41846,64.44907,50.74229,31.17558,31.17558,0,-1,0,31.17558,129.6478,7.602067,0,0,40.41846,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1167139,34.29314,32.33477,0,359.1767
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,37.50298,63.50781,50.87359,11.41345,11.41345,0,-1,0,11.41345,328.5858,25.48882,0,0,37.50298,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1167139,12.5548,30.00238,0,356.2612
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.53738,55.97514,51.00489,0,0,0,-1,0,0,0,15.53738,0,0,15.53738,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167139,0,12.4299,0,334.2956
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.70081,51.32746,49.86956,0,0,0,-1,0,0,0,4.70081,0,0,4.70081,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167139,0,3.760648,0,323.459
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,47.79198,47.79198,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1167139,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,45.83025,45.83025,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1167139,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,43.79129,43.79129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1167139,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,42.00721,42.00721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1167139,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,40.23083,40.23083,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1167139,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,39.05689,39.05689,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1167139,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,38.14554,38.14554,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1167139,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,37.21101,37.21101,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1167139,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,36.36145,36.36145,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1167139,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,35.68952,35.68952,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1167139,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,34.99442,34.99442,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1167139,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,34.27615,34.27615,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1167139,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.477351,34.51124,33.82047,24.62962,24.62962,0,0,0,24.62962,10.05842,0,3.552714E-15,0,2.477351,25.92591,24.62962,0,0,276.658,69.76601,0,23.44856,-23.44856,132.823,31.62447,0.1167139,27.09258,1.981881,0,72.24335
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.53713,36.936,33.38797,9.996057,9.996057,0,0,0,9.996057,125.4208,0,0,0,12.53713,10.52216,9.996057,0,0,302.712,46.31744,2.014965,0,2.014965,134.7346,32.07961,0.1167112,10.99566,10.0297,0,58.85457
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.80757,41.94537,34.99442,33.13044,33.13044,0,0,0,33.13044,71.86012,0,7.105427E-15,0,23.80757,34.87415,33.13044,0,0,300.697,48.13091,0,11.06658,-11.06658,123.0694,29.30218,0.1167112,36.44348,19.04606,0,71.93848
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,40.25935,51.36864,38.87925,10.0987,10.0987,0,-1,0,10.0987,398.6586,0,0,0,40.25935,10.63021,10.0987,0,0,312.9932,37.06433,29.62914,0,29.62914,151.1781,35.99471,0.1166715,11.10857,32.20748,0,77.32368
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,45.00325,57.22007,42.7023,39.81919,39.81919,0,0,0,39.81919,113.019,0,0,0,45.00325,41.91493,39.81919,0,0,283.3641,63.73056,3.088318,0,3.088318,154.1079,36.69229,0.1166674,43.80111,36.0026,0,108.7338
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,55.05617,64.10877,45.4827,37.3578,37.3578,0,0,0,37.3578,147.3753,0,0,0,55.05617,39.32401,37.3578,0,0,280.2758,66.51004,15.73216,0,15.73216,169.0327,40.24581,0.1166464,41.09359,44.04494,0,121.5662
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,42.13973,61.67679,47.66068,0,0,0,0,0,0,0,0,0,0,42.13973,0,0,0,0,264.5436,80.66899,42.13973,0,42.13973,209.01,49.76419,0.1165901,0,33.71178,0,122.8087
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,52.52924,67.96454,49.69964,44.62637,44.62637,0,0,0,44.62637,117.709,0,0,0,52.52924,46.97513,44.62637,0,0,222.4039,118.5947,5.554107,0,5.554107,214.2791,51.01873,0.1165827,49.08901,42.02339,0,171.124
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,45.63256,66.43671,50.74229,36.72616,36.72616,0,-1,0,36.72616,124.2508,0,0,0,45.63256,38.65912,36.72616,0,0,216.8497,123.5934,6.973444,0,6.973444,220.8947,52.59387,0.1165733,40.39878,36.50605,0,169.226
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,51.89846,69.00912,50.82725,33.47764,33.47764,0,-1,0,33.47764,155.0242,0,0,0,51.89846,35.23962,33.47764,0,0,209.8763,129.8696,16.65883,0,16.65883,236.6987,56.35671,0.1165511,36.82541,41.51876,0,181.768
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,40.21917,64.61356,50.95855,0,0,0,-1,0,0,0,0,0,0,40.21917,0,0,0,0,193.2175,144.8625,40.21917,0,40.21917,274.8539,65.44128,0.1164975,0,32.17533,0,185.0817
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.59834,52.87702,49.86956,0,0,0,-1,0,0,0,0,0,0,9.59834,0,0,0,0,152.9983,181.0597,9.59834,0,9.59834,283.9597,67.60931,0.1164847,0,7.678672,0,190.6581
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,47.74564,47.74564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.4,189.6983,0,0,0,283.9597,67.60931,0.1164847,0,0,0,189.6983
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,45.79164,45.79164,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,143.4,189.6983,0,23.30202,-23.30202,259.3972,61.76111,0.1164847,24.35061,0,0,189.6983
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,43.74495,43.74495,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,169.2911,166.3962,0,16.8458,-16.8458,241.6402,57.53326,0.1164847,17.60386,0,0,166.3962
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,41.96859,41.96859,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,188.0087,149.5504,0,23.46362,-23.46362,216.9073,51.6445,0.1164847,24.51949,0,0,149.5504
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,40.16133,40.16133,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,214.0794,126.0868,0,26.89869,-26.89869,188.5536,44.89363,0.1164847,28.10913,0,0,126.0868
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.97193,38.97193,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,243.9668,99.18811,0,24.55711,-24.55711,162.6682,38.73043,0.1164847,25.66218,0,0,99.18811
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,38.05286,38.05286,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,271.2525,74.631,0,43.4573,-43.4573,116.8601,27.82379,0.1164847,45.41288,0,0,74.631
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,37.12606,37.12606,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,319.5384,31.1737,0,3.328081,-3.328081,113.352,26.98852,0.1164847,3.477845,0,0,31.1737
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,36.27649,36.27649,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,323.2362,27.84562,0,22.11213,-22.11213,90.04379,21.43896,0.1164847,23.10718,0,0,27.84562
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,35.60456,35.60456,46.84659,5.446808,0,-1,0,5.446808,0,0,41.39978,46.08444,0,5.733482,5.446808,0,0,347.8053,5.733482,0,5.733482,-5.733482,84.00017,20,0.1164847,51.53125,0,0,5.733482
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,34.88629,34.88629,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164847,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,34.16802,34.16802,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1165962,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.460886,35.50161,33.68917,19.6444,19.6444,81,0,22.761,19.6444,32.8892,0,0,0,6.460886,0,0,61.3556,58.28782,291.3307,56.56056,64.74871,0,64.74871,205.0462,48.82044,0.1167051,21.60884,5.168709,81,63.02145
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.30466,41.19094,33.25667,21.23827,21.23827,81,0,22.761,21.23827,128.5635,0,0,0,27.30466,0,0,59.76173,56.77364,226.582,114.8344,84.07831,0,84.07831,284.8099,67.81175,0.1167881,23.3621,21.84373,81,142.1391
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,49.83358,50.23074,34.88629,34.24905,34.24905,81,0,22.761,34.24905,145.5035,0,0,0,49.83358,0,0,46.75095,44.4134,142.5037,190.5049,94.24698,0,94.24698,374.2205,89.09993,0.1168573,37.67395,39.86686,81,240.3385
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,68.54711,61.6057,38.81747,37.04226,37.04226,0,-1,0,37.04226,185.0511,0,0,0,68.54711,38.99185,37.04226,0,0,48.25675,275.3271,29.55526,0,29.55526,402.2591,95.77577,0.1168179,40.74648,54.83769,0,343.8743
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,74.48906,68.70206,42.66368,38.8176,38.8176,0,0,0,38.8176,191.895,14.92694,0,0,74.48906,40.86064,38.8176,0,0,18.70148,301.9269,18.70148,0,18.70148,420.0009,100,0.116793,42.69937,59.59125,0,376.416
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,84.69754,76.94849,45.4827,15.07567,15.07567,0,0,0,15.07567,561.8159,68.82841,0,0,84.69754,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.116793,16.58324,67.75803,0,403.4557
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,83.04435,78.93603,47.61434,25.93549,25.93549,0,0,0,25.93549,320.1958,55.74384,0,0,83.04435,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.116793,28.52904,66.43548,0,401.8026
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,67.3951,74.23237,49.69964,0,0,0,0,0,0,0,67.3951,0,0,67.3951,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116793,0,53.91608,0,386.1533
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,55.31709,70.25072,50.69595,47.116,47.116,0,-1,0,47.116,117.4062,5.721301,0,0,55.31709,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.116793,51.8276,44.25367,0,374.0753
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,53.47527,69.64841,50.82725,7.595583,7.595583,0,-1,0,7.595583,704.0312,45.47992,0,0,53.47527,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.116793,8.355141,42.78022,0,372.2335
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,37.58446,63.58031,50.9122,24.58355,24.58355,0,-1,0,24.58355,152.8846,11.70704,0,0,37.58446,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.116793,27.0419,30.06757,0,356.3427
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.60591,55.11227,49.83094,49.42617,49.42617,0,-1,0,49.42617,33.5974,0,7.105427E-15,0,16.60591,52.02754,49.42617,0,0,0,318.7582,0,35.42163,-35.42163,382.6631,91.11009,0.116793,54.36878,13.28473,0,335.3641
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,47.6993,47.6993,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.35737,283.3366,0,46.64418,-46.64418,333.4959,79.40362,0.116793,48.74317,0,0,283.3366
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,45.70668,45.70668,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,91.18424,236.6924,0,56.9469,-56.9469,273.4686,65.11143,0.116793,59.50951,0,0,236.6924
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,43.68317,43.68317,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,154.4586,179.7455,0,18.8214,-18.8214,253.6291,60.38775,0.116793,19.66837,0,0,179.7455
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.3712,160.9241,0,0,0,253.6291,60.38775,0.116793,0,0,0,160.9241
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,40.09954,40.09954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.3712,160.9241,0,0,0,253.6291,60.38775,0.116793,0,0,0,160.9241
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,38.90242,38.90242,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.3712,160.9241,0,19.92318,-19.92318,232.6282,55.38755,0.116793,20.81972,0,0,160.9241
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.99107,37.99107,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.5081,141.0009,0,15.7473,-15.7473,216.0291,51.43539,0.116793,16.45592,0,0,141.0009
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,37.03338,37.03338,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,215.0051,125.2536,0,18.39211,-18.39211,196.6421,46.81945,0.116793,19.21975,0,0,125.2536
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,36.19153,36.19153,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,235.4408,106.8615,0,14.1057,-14.1057,181.7734,43.27929,0.116793,14.74046,0,0,106.8615
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,35.51188,35.51188,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,251.1138,92.75582,0,16.09796,-16.09796,164.8047,39.23912,0.116793,16.82236,0,0,92.75582
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,34.77816,34.77816,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,269.0004,76.65787,0,39.2712,-39.2712,123.4092,29.38308,0.116793,41.0384,0,0,76.65787
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,34.03672,34.03672,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.6351,37.38667,0,16.64264,-16.64264,105.8663,25.20621,0.116793,17.39156,0,0,37.38667
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.027886,34.10648,33.54243,24.20872,24.20872,20.25,0,7.39125,24.20872,8.376676,8.881784E-16,0,0,2.027886,4.167075,3.958721,0,0,331.1269,20.74403,0,2.139189,-2.139189,103.6114,24.66933,0.116793,26.62959,1.622309,81,22.77191
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.852766,35.56338,33.07903,33.93667,33.93667,81,0,22.761,33.93667,26.08613,0,0,0,8.852766,0,0,47.06333,44.71016,333.5038,18.60484,53.56293,0,53.56293,154.4256,36.76794,0.1168994,37.33034,7.082212,81,27.45761
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.692823,36.62226,34.73182,28.21602,28.21602,81,0,22.761,28.21602,23.71994,0,0,0,6.692823,0,0,52.78398,50.14478,279.9408,66.81148,56.8376,0,56.8376,208.3465,49.60622,0.117013,31.03763,5.354259,81,73.5043
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.81688,46.78385,38.70934,44.18094,44.18094,0,-1,0,44.18094,60.69784,0,7.105427E-15,0,26.81688,46.50626,44.18094,0,0,223.1032,117.9653,0,19.68938,-19.68938,187.5921,44.6647,0.117013,48.59904,21.4535,0,144.7822
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.70492,48.28095,42.59418,12.67217,12.67217,0,0,0,12.67217,147.6063,0,0,0,18.70492,13.33912,12.67217,0,0,244.9803,98.27594,5.365795,0,5.365795,192.6825,45.87671,0.1170058,13.93938,14.96393,0,116.9809
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.07328,49.76424,45.44408,0,0,0,0,0,0,0,0,0,0,14.07328,0,0,0,0,239.6145,103.1052,14.07328,0,14.07328,206.0336,49.05553,0.1169871,0,11.25863,0,117.1784
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,47.94233,63.79839,47.61434,45.60604,45.60604,0,0,0,45.60604,105.1228,0,7.105427E-15,0,47.94233,48.00636,45.60604,0,0,225.5412,115.7711,0,0.06403165,-0.06403165,205.9661,49.03946,0.1169871,50.16665,38.35387,0,163.7134
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,61.81647,71.8009,49.69964,9.84374,9.84374,0,0,0,9.84374,627.9775,0,0,0,61.81647,10.36183,9.84374,0,0,225.6124,115.7071,51.45464,0,51.45464,254.7803,60.66185,0.1169186,10.82811,49.45318,0,177.5235
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,40.58084,64.45873,50.69595,43.69189,43.69189,0,-1,0,43.69189,92.87959,0,0,0,40.58084,45.99146,43.69189,0,0,174.1577,162.0163,0,5.410617,-5.410617,249.077,59.30393,0.1169186,48.06108,32.46468,0,202.5971
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,41.29455,64.87307,50.82725,85.77972,68.7,0,-1,0,68.7,60.10852,0,17.07971,25.65769,41.29455,72.31579,68.7,0,0,180.1695,156.6056,0,31.02124,-31.02124,216.3777,51.51841,0.1169186,94.35769,33.03564,0,197.9002
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,30.053,60.85114,50.9122,37.34734,37.34734,0,-1,0,37.34734,80.46893,0,7.105427E-15,0,30.053,39.31299,37.34734,0,0,214.6376,125.5844,0,9.259983,-9.259983,206.6169,49.19439,0.1169186,41.08207,24.0424,0,155.6374
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.33889,54.36862,49.83094,49.01013,49.01013,0,-1,0,49.01013,29.257,0,7.105427E-15,0,14.33889,51.58961,49.01013,0,0,224.9265,116.3244,0,37.25072,-37.25072,167.3512,39.84544,0.1169186,53.91115,11.47112,0,130.6633
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3161,79.0737,0,0,0,167.3512,39.84544,0.1169186,0,0,0,79.0737
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,45.66034,45.66034,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,266.3161,79.0737,0,20.41022,-20.41022,145.8369,34.723,0.1169186,21.32868,0,0,79.0737
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,43.63683,43.63683,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,288.9942,58.66347,0,46.94403,-46.94403,96.35355,22.94127,0.1169186,49.05651,0,0,58.66347
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,41.83729,41.83729,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,341.1542,11.71944,0,2.566655,-2.566655,93.64806,22.29711,0.1169186,2.682154,0,0,11.71944
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,40.03003,40.03003,26.33476,8.695148,0,-1,0,8.695148,0,0,17.63961,20.27309,0,9.152788,8.695148,0,0,344.006,9.152788,0,9.152788,-9.152788,84.00017,20,0.1169186,28.96824,0,0,9.152788
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,38.84064,38.84064,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169186,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,37.90611,37.90611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169186,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,36.94842,36.94842,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169186,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,36.08341,36.08341,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169186,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,35.36514,35.36514,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169186,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,34.6237,34.6237,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169186,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,33.86681,33.86681,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1170253,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.319226,35.41695,33.3648,10.84795,10.84795,81,0,22.761,10.84795,67.47102,0,0,0,7.319226,0,0,70.15205,66.64444,288.418,59.18204,73.96367,0,73.96367,216.5516,51.5598,0.117121,11.93275,5.855381,81,66.50126
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.62812,38.19899,32.88595,25.35225,25.35225,81,0,22.761,25.35225,73.47717,0,0,0,18.62812,0,0,55.64774,52.86536,214.4543,125.7493,71.49348,0,71.49348,284.3763,67.7085,0.1172197,27.88748,14.9025,81,144.3775
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.81286,40.28669,34.56191,40.43566,40.43566,81,0,22.761,40.43566,48.99848,0,0,0,19.81286,0,0,40.56434,38.53613,142.9608,190.0935,58.34898,0,58.34898,339.731,80.88817,0.1173315,44.47922,15.85029,81,209.9063
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,39.33563,50.75489,38.60122,35.64254,35.64254,0,-1,0,35.64254,110.3615,0,0,0,39.33563,37.51846,35.64254,0,0,84.61185,242.6076,1.817163,0,1.817163,341.4549,81.29862,0.1173291,39.20679,31.4685,0,281.9432
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,56.56185,61.32244,42.55556,13.15725,13.15725,0,0,0,13.15725,429.8913,0,0,0,56.56185,13.84973,13.15725,0,0,82.79469,244.243,42.71212,0,42.71212,381.9752,90.94629,0.1172723,14.47297,45.24948,0,300.8048
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,72.19649,71.12995,45.44408,23.56417,23.56417,0,0,0,23.56417,306.3824,7.309522,0,0,72.19649,24.80439,23.56417,0,0,40.08257,282.6839,40.08257,0,40.08257,420.0009,100,0.117219,25.92059,57.75719,0,354.8804
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,70.81584,73.19449,47.61434,4.379436,4.379436,0,0,0,4.379436,1617.008,66.20591,0,0,70.81584,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.117219,4.817379,56.65268,0,389.5741
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,55.63096,69.21868,49.69964,11.86808,11.86808,0,0,0,11.86808,468.7444,43.13824,0,0,55.63096,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.117219,13.05489,44.50477,0,374.3892
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,59.47497,71.98952,50.69595,5.681114,5.681114,0,-1,0,5.681114,1046.889,53.49485,0,0,59.47497,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.117219,6.249225,47.57998,0,378.2332
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,40.37242,64.52582,50.82725,14.46315,14.46315,0,-1,0,14.46315,279.1399,25.14805,0,0,40.37242,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.117219,15.90946,32.29794,0,359.1306
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,32.2031,61.61899,50.9122,5.247343,5.247343,0,-1,0,5.247343,613.703,26.67958,0,0,32.2031,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.117219,5.772077,25.76248,0,350.9613
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.35972,53.40275,49.83094,18.38812,18.38812,0,-1,0,18.38812,61.77747,0,0,0,11.35972,19.35592,18.38812,0,0,0,318.7582,0,7.996202,-7.996202,411.5721,97.99316,0.117219,20.22693,9.087772,0,330.118
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,47.61434,47.61434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.884668,310.762,0,0,0,411.5721,97.99316,0.117219,0,0,0,310.762
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,45.614,45.614,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.884668,310.762,0,32.10463,-32.10463,377.7308,89.93574,0.117219,33.54934,0,0,310.762
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,43.57504,43.57504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.55648,278.6574,0,0,0,377.7308,89.93574,0.117219,0,0,0,278.6574
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,41.76778,41.76778,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.55648,278.6574,0,72.31579,-72.31579,301.5033,71.78636,0.117219,83.58341,0,0,278.6574
