Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.21436,34.21436,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.3358,66.45605,0,20.65779,-20.65779,132.2758,31.49417,0.1154336,21.58739,0,0,66.45605
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,33.27984,33.27984,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.2888,45.79826,0,22.47118,-22.47118,108.5891,25.85449,0.1154336,23.48238,0,0,45.79826
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,32.47661,32.47661,24.99272,22.16073,0,-1,0,22.16073,0,0,2.831984,5.331256,0,23.32709,22.16073,0,0,328.2568,23.32709,0,23.32709,-23.32709,84.00017,20,0.1154336,27.49199,0,0,23.32709
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,31.62704,31.62704,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154336,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,30.77748,30.77748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154336,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.45564,34.4363,30.12872,4.490319,4.490319,76.80611,0,21.69995,4.490319,344.199,0,0,0,15.45564,0,0,72.31579,68.7,354.1758,0,84.15563,0,84.15563,163.8372,39.00878,0.1155001,4.939352,12.36451,81,15.45564
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.5185,36.14198,29.51858,21.48976,21.48976,81,0,22.761,21.48976,109.4405,0,0,0,23.5185,0,0,59.51024,56.53473,270.0202,75.74007,80.05322,0,80.05322,239.7824,57.09093,0.1155842,23.63874,18.8148,81,99.25857
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.10056,37.94267,31.36445,39.52341,39.52341,81,0,22.761,39.52341,58.44779,0,0,0,23.10056,0,0,41.47659,39.40276,189.9669,147.788,62.50332,0,62.50332,299.0782,71.20896,0.11569,43.47575,18.48045,81,170.8885
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,38.41952,47.24572,35.64318,7.160967,7.160967,0,-1,0,7.160967,536.5131,0,0,0,38.41952,7.53786,7.160967,0,0,127.4636,204.041,30.88166,0,30.88166,328.3752,78.1844,0.1156517,7.877063,30.73562,0,242.4605
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,59.83017,59.60955,39.99141,1.509286,1.509286,0,0,0,1.509286,3964.137,0,0,0,59.83017,1.588722,1.509286,0,0,96.58196,231.8345,58.24144,0,58.24144,383.6278,91.33978,0.1155794,1.660214,47.86413,0,291.6646
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,40.62916,56.29066,43.26611,22.035,22.035,0,0,0,22.035,184.3846,0,0,0,40.62916,23.19474,22.035,0,0,38.34052,284.2518,17.43442,0,17.43442,400.1676,95.2778,0.1155578,24.2385,32.50333,0,324.8809
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,62.06045,67.10716,45.66034,16.10229,16.10229,0,0,0,16.10229,385.4137,24.20457,0,0,62.06045,16.94978,16.10229,0,0,20.9061,299.9427,20.9061,0,20.9061,420.0009,100,0.1155319,17.71252,49.64836,0,362.0032
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,60.27223,68.88919,47.79198,41.45348,41.45348,0,0,0,41.45348,145.3973,16.63699,0,0,60.27223,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1155319,45.59882,48.21778,0,379.0305
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,72.97814,75.73923,48.87325,2.882904,2.882904,0,-1,0,2.882904,2531.411,69.9435,0,0,72.97814,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1155319,3.171194,58.38251,0,391.7364
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,43.00237,63.54116,49.05088,29.7734,29.7734,0,-1,0,29.7734,144.4322,11.66195,0,0,43.00237,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1155319,32.75074,34.40189,0,361.7606
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,27.26717,58.02675,49.18218,5.451625,5.451625,0,-1,0,5.451625,500.1658,21.52861,0,0,27.26717,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1155319,5.996788,21.81373,0,346.0254
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.94518,53.98841,48.00823,0,0,0,-1,0,0,0,18.94518,0,0,18.94518,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155319,0,15.15614,0,337.7034
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,45.4827,45.4827,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1155319,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,43.15798,43.15798,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1155319,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,41.11902,41.11902,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1155319,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,39.31948,39.31948,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1155319,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,37.51223,37.51223,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1155319,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,36.1452,36.1452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1155319,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,35.10254,35.10254,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1155319,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.03672,34.03672,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1155319,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,33.07903,33.07903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1155319,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,32.26036,32.26036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1155319,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,31.41079,31.41079,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1155319,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,30.56123,30.56123,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1155319,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.14649,33.55696,29.91246,28.70941,28.70941,0,0,0,28.70941,45.79158,0,3.552714E-15,0,13.14649,30.22043,28.70941,0,0,306.2834,43.1032,0,17.07394,-17.07394,111.4374,26.53267,0.1155319,31.58035,10.5172,0,56.24969
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.22598,34.98135,29.32549,25.05267,25.05267,0,0,0,25.05267,80.73384,0,0,0,20.22598,26.37123,25.05267,0,0,325.2544,26.02926,0,6.145248,-6.145248,104.9598,24.99037,0.1155319,27.55794,16.18079,0,46.25524
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.02018,41.33358,31.1482,33.73376,33.73376,81,0,22.761,33.73376,103.8134,0,0,0,35.02018,0,0,47.26624,44.90293,332.0825,19.88401,79.9231,0,79.9231,180.7815,43.04312,0.1156159,37.10714,28.01614,81,54.90419
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.99141,48.87645,35.4501,28.60426,28.60426,0,-1,0,28.60426,153.7932,0,0,0,43.99141,30.10975,28.60426,0,0,252.1594,91.8148,13.88166,0,13.88166,193.9508,46.17866,0.1155987,31.46469,35.19312,0,135.8062
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,77.06287,66.26189,39.79061,68.2167,68.2167,81,0,22.761,68.2167,112.9678,0,0,0,77.06287,0,0,12.78331,12.14414,238.2777,104.3083,89.207,0,89.207,278.58,66.32843,0.1156711,75.03836,61.65029,81,181.3712
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,84.94996,73.95552,43.09619,55.22211,55.22211,81,0,22.761,55.22211,153.8332,0,0,0,84.94996,0,0,25.77789,24.48899,149.0707,184.5946,109.4389,0,109.4389,382.4029,91.04812,0.1157184,60.74432,67.95997,81,269.5446
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,89.32399,79.25539,45.4827,53.34694,53.34694,0,0,0,53.34694,167.4398,0,0,0,89.32399,56.15467,53.34694,0,0,39.63174,283.0897,33.16932,0,33.16932,413.8701,98.54029,0.1156774,58.68163,71.45919,0,372.4136
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,85.74769,80.29525,47.61434,22.66031,22.66031,0,0,0,22.66031,378.4048,55.43231,0,0,85.74769,23.85295,22.66031,0,0,6.462429,312.942,6.462429,0,6.462429,420.0009,100,0.1156694,24.92634,68.59815,0,398.6897
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,53.29612,67.16801,48.74195,4.936138,4.936138,0,-1,0,4.936138,1079.713,48.10019,0,0,53.29612,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1156694,5.429752,42.63689,0,372.0544
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,49.74176,65.91794,48.87325,44.82814,44.82814,0,-1,0,44.82814,110.961,2.554242,0,0,49.74176,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1156694,49.31096,39.79341,0,368.5
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,36.14661,60.96841,49.00454,17.093,17.093,0,-1,0,17.093,211.4702,18.15398,0,0,36.14661,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1156694,18.8023,28.91729,0,354.9048
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.22715,51.99735,47.87693,36.32231,36.32231,0,-1,0,36.32231,36.41604,0,0,0,13.22715,38.23401,36.32231,0,0,0,318.7582,0,25.00686,-25.00686,393.6413,93.72393,0.1156694,39.95454,10.58172,0,331.9854
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,45.31279,45.31279,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,27.7854,293.7514,0,57.65631,-57.65631,332.8662,79.2537,0.1156694,60.25085,0,0,293.7514
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,42.98807,42.98807,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,91.84798,236.095,0,12.66738,-12.66738,319.5136,76.07452,0.1156694,13.23742,0,0,236.095
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,40.9491,40.9491,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,105.9228,223.4277,0,39.0389,-39.0389,278.363,66.27677,0.1156694,40.79565,0,0,223.4277
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.14185,39.14185,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,149.2994,184.3888,0,18.66262,-18.66262,258.6909,61.59294,0.1156694,19.50244,0,0,184.3888
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,37.36548,37.36548,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.0356,165.7262,0,33.44225,-33.44225,223.4396,53.19981,0.1156694,34.94715,0,0,165.7262
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,35.96756,35.96756,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.1937,132.2839,0,11.77179,-11.77179,211.0311,50.2454,0.1156694,12.30152,0,0,132.2839
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,34.92491,34.92491,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.2735,120.5121,0,23.14666,-23.14666,186.6324,44.43619,0.1156694,24.18826,0,0,120.5121
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.84364,33.84364,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,245.992,97.36544,0,17.089,-17.089,168.619,40.14729,0.1156694,17.85801,0,0,97.36544
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,32.88595,32.88595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9798,80.27644,0,0,0,168.619,40.14729,0.1156694,0,0,0,80.27644
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.05955,32.05955,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,264.9798,80.27644,0,16.26134,-16.26134,151.478,36.06612,0.1156694,16.9931,0,0,80.27644
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,31.21771,31.21771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0479,64.0151,0,0,0,151.478,36.06612,0.1156694,0,0,0,64.0151
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.34497,30.34497,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.0479,64.0151,0,12.75816,-12.75816,138.0297,32.86415,0.1156694,13.33228,0,0,64.0151
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.174809,30.28737,29.69621,14.57734,14.57734,0,0,0,14.57734,14.91911,0,1.776357E-15,0,2.174809,15.34457,14.57734,0,0,297.2237,51.25694,0,13.16976,-13.16976,124.1476,29.55889,0.1156694,16.03507,1.739847,0,53.43175
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.1445,32.99389,29.08607,11.38552,11.38552,0,0,0,11.38552,124.2324,0,0,0,14.1445,11.98475,11.38552,0,0,311.8567,38.08718,2.159748,0,2.159748,126.1965,30.04673,0.1156667,12.52407,11.3156,0,52.23169
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.30312,38.46978,30.95511,36.72692,36.72692,0,0,0,36.72692,71.6181,0,7.105427E-15,0,26.30312,38.65992,36.72692,0,0,309.697,40.03096,0,12.3568,-12.3568,113.1713,26.94549,0.1156667,40.39962,21.0425,0,66.33408
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,47.94892,49.99874,35.25701,22.06627,22.06627,0,-1,0,22.06627,217.295,0,0,0,47.94892,23.22766,22.06627,0,0,323.4267,27.67416,24.72126,0,24.72126,136.6239,32.52945,0.1156362,24.2729,38.35914,0,75.62309
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,77.30832,66.15636,39.62069,22.06736,22.06736,0,0,0,22.06736,350.3289,0,0,0,77.30832,23.2288,22.06736,0,0,298.7055,49.9233,54.07952,0,54.07952,187.9283,44.74474,0.1155694,24.27409,61.84666,0,127.2316
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,89.34588,75.8334,42.91856,9.916186,9.916186,0,0,0,9.916186,901.0104,0,0,0,89.34588,10.43809,9.916186,0,0,244.6259,98.59487,78.90778,0,78.90778,262.7868,62.56816,0.1154721,10.90781,71.4767,0,187.9408
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,64.05107,67.5117,45.31279,7.145542,7.145542,0,0,0,7.145542,896.378,0,0,0,64.05107,7.521624,7.145542,0,0,165.7182,169.6119,56.52945,0,56.52945,316.4153,75.33683,0.1154025,7.860096,51.24085,0,233.6629
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,48.96351,64.03989,47.48305,19.78938,19.78938,0,0,0,19.78938,247.4232,0,0,0,48.96351,20.83092,19.78938,0,0,109.1887,220.4884,28.13259,0,28.13259,343.1042,81.69132,0.115368,21.76832,39.17081,0,269.4519
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,56.81425,68.43201,48.61065,0,0,0,-1,0,0,0,0,0,0,56.81425,0,0,0,0,81.05613,245.8077,56.81425,0,56.81425,397.003,94.52433,0.1152981,0,45.4514,0,302.6219
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,47.83534,65.03066,48.74195,38.8773,38.8773,0,-1,0,38.8773,123.0418,0,0,0,47.83534,40.92347,38.8773,0,0,24.24188,296.9405,6.911864,0,6.911864,403.5602,96.08556,0.1152897,42.76503,38.26827,0,344.7759
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.5544,58.19213,48.91959,46.51282,46.51282,0,-1,0,46.51282,61.39039,0,7.105427E-15,0,28.5544,48.96086,46.51282,0,0,17.33002,303.1612,0,20.40646,-20.40646,382.0498,90.96407,0.1152897,51.1641,22.84352,0,331.7156
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.702026,50.11541,47.74564,11.07525,11.07525,0,-1,0,11.07525,69.54269,0,1.776357E-15,0,7.702026,11.65816,11.07525,0,0,40.00386,282.7548,0,3.95613,-3.95613,377.8797,89.97118,0.1152897,12.18277,6.161621,0,290.4568
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,45.18149,45.18149,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,44.39956,278.7986,0,26.76527,-26.76527,349.6667,83.2538,0.1152897,27.96971,0,0,278.7986
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,42.8336,42.8336,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,74.13875,252.0334,0,32.27217,-32.27217,315.6488,75.15432,0.1152897,33.72442,0,0,252.0334
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,40.79464,40.79464,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,109.9967,219.7612,0,66.25667,-66.25667,245.8081,58.52563,0.1152897,69.23822,0,0,219.7612
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,38.98738,38.98738,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,183.6152,153.5045,0,36.94049,-36.94049,206.8694,49.25453,0.1152897,38.60281,0,0,153.5045
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,37.21101,37.21101,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,224.6602,116.564,0,35.79542,-35.79542,169.1377,40.27081,0.1152897,37.40621,0,0,116.564
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,35.79765,35.79765,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,264.4329,80.76859,0,9.095579,-9.095579,159.5502,37.98806,0.1152897,9.50488,0,0,80.76859
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.5391,71.67302,0,0,0,159.5502,37.98806,0.1152897,0,0,0,71.67302
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,33.666,33.666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.5391,71.67302,0,0,0,159.5502,37.98806,0.1152897,0,0,0,71.67302
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,32.69286,32.69286,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,274.5391,71.67302,0,15.15257,-15.15257,143.578,34.18516,0.1152897,15.83444,0,0,71.67302
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.88964,31.88964,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,291.3753,56.52045,0,14.59301,-14.59301,128.1956,30.52269,0.1152897,15.2497,0,0,56.52045
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.0169,31.0169,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,307.5898,41.92744,0,15.02114,-15.02114,112.3619,26.75278,0.1152897,15.6971,0,0,41.92744
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,30.15189,30.15189,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,324.2799,26.90629,0,23.65895,-23.65895,87.42317,20.815,0.1152897,24.7236,0,0,26.90629
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.978296,30.30505,29.49541,0,0,0,0,0,0,0,0,0,0,2.978296,0,0,0,0,350.5677,3.247345,2.978296,0,2.978296,90.24863,21.48773,0.115286,0,2.382637,0,6.225641
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.96316,32.46296,28.89298,11.49301,11.49301,81,0,22.761,11.49301,112.7917,0,0,0,12.96316,0,0,69.507,66.03165,347.5894,5.927811,78.9948,0,78.9948,165.1897,39.3308,0.1153708,12.64231,10.37053,81,18.89097
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.41461,40.09354,30.73886,10.07226,10.07226,81,0,22.761,10.07226,321.8206,0,0,0,32.41461,0,0,70.92773,67.38135,268.5945,77.02314,99.79597,0,99.79597,259.8644,61.87236,0.1154299,11.07949,25.93169,81,109.4378
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.13845,40.59686,35.05621,25.21993,25.21993,0,-1,0,25.21993,75.88623,0,0,0,19.13845,26.54729,25.21993,0,0,168.7986,166.8395,0,7.408839,-7.408839,252.0548,60.01294,0.1154299,27.74192,15.31076,0,185.978
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.16526,43.62288,39.44306,8.492719,8.492719,0,0,0,8.492719,166.793,0,0,0,14.16526,8.939704,8.492719,0,0,177.0306,159.4307,5.225557,0,5.225557,257.0122,61.19327,0.1154235,9.34199,11.33221,0,173.5959
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.43902,46.5106,42.77181,63.98678,63.98678,20.25,0,7.39125,63.98678,19.43999,0,0,0,12.43902,46.03872,43.73678,0,0,171.8051,164.1337,0,33.59969,-33.59969,221.595,52.76062,0.1154235,70.38546,9.951218,81,176.5727
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.25112,52.06998,45.13515,11.84601,11.84601,81,0,22.761,11.84601,187.8364,0,0,0,22.25112,0,0,69.15399,65.69629,209.1381,130.534,87.94741,0,87.94741,305.0293,72.62588,0.1154971,13.03061,17.80089,81,152.7851
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,41.05537,60.8948,47.31313,28.79215,28.79215,81,0,22.761,28.79215,142.5922,0,0,0,41.05537,0,0,52.20785,49.59746,121.1907,209.6866,90.65282,0,90.65282,391.0301,93.10222,0.1155672,31.67137,32.8443,81,250.742
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.4962,53.63565,48.44074,6.225687,6.225687,0,-1,0,6.225687,264.97,0,0,0,16.4962,6.553355,6.225687,0,0,30.53783,291.2742,9.94285,0,9.94285,400.4627,95.34808,0.115555,6.848256,13.19696,0,307.7704
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.71806,49.44328,48.61065,4.811909,4.811909,0,-1,0,4.811909,56.48611,0,0,0,2.71806,5.065167,4.811909,0,0,20.59498,300.2227,0,2.347107,-2.347107,397.9886,94.75902,0.115555,5.2931,2.174448,0,302.9408
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.102805,49.07898,48.74195,38.30865,38.30865,0,-1,0,38.30865,2.878736,0,7.105427E-15,0,1.102805,40.3249,38.30865,0,0,23.20287,297.8756,0,39.2221,-39.2221,356.645,84.91529,0.115555,42.13952,0.882244,0,298.9785
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.644505,48.72557,47.61434,0,0,0,-1,0,0,0,0,0,0,3.644505,0,0,0,0,66.78297,258.6535,3.644505,0,3.644505,360.1024,85.7385,0.1155505,0,2.915604,0,262.2981
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,45.00386,45.00386,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,63.13847,261.9336,0,72.31579,-72.31579,283.8749,67.58913,0.1155505,111.64,0,0,261.9336
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,42.66368,42.66368,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,143.4893,189.6178,0,4.047002,-4.047002,279.609,66.57343,0.1155505,4.229117,0,0,189.6178
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,40.617,40.617,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,147.986,185.5708,0,0.7958193,-0.7958193,278.7701,66.3737,0.1155505,0.8316311,0,0,185.5708
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.84064,38.84064,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,148.8703,184.775,0,19.01977,-19.01977,258.7215,61.60023,0.1155505,19.87566,0,0,184.775
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.05655,37.05655,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,170.0033,165.7552,0,45.85407,-45.85407,210.3871,50.09206,0.1155505,47.9175,0,0,165.7552
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,35.66635,35.66635,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,220.9523,119.9011,0,60.61963,-60.61963,146.4884,34.87812,0.1155505,63.34752,0,0,119.9011
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,34.60053,34.60053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.3075,59.28152,0,0,0,146.4884,34.87812,0.1155505,0,0,0,59.28152
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,33.51926,33.51926,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,288.3075,59.28152,0,25.56407,-25.56407,119.5415,28.4622,0.1155505,26.71445,0,0,59.28152
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,32.5384,32.5384,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,316.712,33.71745,0,10.77911,-10.77911,108.1793,25.75693,0.1155505,11.26417,0,0,33.71745
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,31.712,31.712,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,328.6888,22.93834,0,0.2666056,-0.2666056,107.8983,25.69002,0.1155505,0.2786028,0,0,22.93834
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.84699,30.84699,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,328.985,22.67174,0,19.24248,-19.24248,87.61493,20.86065,0.1155505,20.10839,0,0,22.67174
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,29.97425,29.97425,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,350.3655,3.42926,66.4101,0,66.4101,150.6171,35.86114,0.1156502,12.2041,0,81,3.42926
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.327024,30.77774,29.32549,34.58229,34.58229,81,0,22.761,34.58229,15.40391,0,0,0,5.327024,0,0,46.41771,44.09682,283.9554,63.19835,49.42385,0,49.42385,197.5047,47.02482,0.1157429,38.04052,4.261619,81,68.52537
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.26648,33.50035,28.71535,28.93235,28.93235,81,0,22.761,28.93235,59.67882,0,0,0,17.26648,0,0,52.06765,49.46427,234.5316,107.6798,66.73075,0,66.73075,260.811,62.09773,0.115842,31.82558,13.81319,81,124.9463
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.52031,42.42771,30.56123,0,0,72.31579,0,20.56389,0,0,0,0,0,40.52031,0,0,72.31579,68.7,167.8008,167.7375,109.2203,0,109.2203,364.4265,86.76804,0.1158629,0,32.41624,81,208.2578
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,41.42896,47.38583,34.86312,43.11295,43.11295,0,-1,0,43.11295,96.09401,0,0,0,41.42896,45.38205,43.11295,0,0,58.58051,266.0358,0,3.953089,-3.953089,360.2596,85.77592,0.1158629,47.42424,33.14317,0,307.4647
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,55.52232,57.15298,39.24997,9.223259,9.223259,0,0,0,9.223259,601.9816,0,0,0,55.52232,9.708694,9.223259,0,0,62.97284,262.0827,45.81363,0,45.81363,403.7222,96.12414,0.1158068,10.14559,44.41785,0,317.605
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,62.68499,63.72924,42.57873,57.41884,57.41884,0,0,0,57.41884,109.1715,0,0,0,62.68499,60.44088,57.41884,0,0,17.15921,303.3149,2.244109,0,2.244109,405.8511,96.63103,0.1158041,63.16072,50.14799,0,365.9999
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,50.92673,61.93432,44.96524,43.86059,43.86059,0,0,0,43.86059,116.1104,0,0,0,50.92673,46.16904,43.86059,0,0,14.9151,305.3346,4.757681,0,4.757681,410.3647,97.70568,0.1157983,48.24665,40.74138,0,356.2614
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,40.04859,60.33281,47.13549,12.86792,12.86792,0,0,0,12.86792,311.2283,16.346,0,0,40.04859,13.54517,12.86792,0,0,10.15742,309.6165,10.15742,0,10.15742,420.0009,100,0.1157858,14.15471,32.03888,0,349.6651
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.47194,54.42762,48.2631,21.67467,21.67467,0,-1,0,21.67467,89.83732,0,0,0,19.47194,22.81544,21.67467,0,0,0,318.7582,0,3.3435,-3.3435,416.4765,99.16087,0.1157858,23.84214,15.57756,0,338.2302
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.3962,53.92982,48.44074,54.19201,54.19201,0,-1,0,54.19201,32.10104,0,7.105427E-15,0,17.3962,57.04422,54.19201,0,0,3.715,315.4147,0,39.64802,-39.64802,374.6838,89.21025,0.1157858,59.61121,13.91696,0,332.8109
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.87733,54.92447,48.61065,15.47825,15.47825,0,-1,0,15.47825,128.421,0,0,0,19.87733,16.2929,15.47825,0,0,47.76836,275.7667,3.58443,0,3.58443,378.0843,90.01989,0.1157815,17.02608,15.90186,0,295.644
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.854263,50.20901,47.48305,41.76661,41.76661,0,-1,0,41.76661,21.19938,0,7.105427E-15,0,8.854263,43.96486,41.76661,0,0,44.18393,278.9927,0,35.1106,-35.1106,341.0745,81.20805,0.1157815,45.94328,7.083411,0,287.847
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,44.88028,44.88028,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,83.1957,243.8821,0,19.09996,-19.09996,320.9413,76.41445,0.1157815,19.95946,0,0,243.8821
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,42.46288,42.46288,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,104.4179,224.7821,0,42.44469,-42.44469,276.2007,65.76195,0.1157815,44.3547,0,0,224.7821
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,40.44709,40.44709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5786,182.3374,0,0,0,276.2007,65.76195,0.1157815,0,0,0,182.3374
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5786,182.3374,0,0,0,276.2007,65.76195,0.1157815,0,0,0,182.3374
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.88663,36.88663,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,151.5786,182.3374,0,1.917661,-1.917661,274.1793,65.28066,0.1157815,2.003956,0,0,182.3374
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,35.49643,35.49643,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,153.7094,180.4198,0,22.91875,-22.91875,250.0208,59.52865,0.1157815,23.95009,0,0,180.4198
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,34.43061,34.43061,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,179.1747,157.501,0,13.3546,-13.3546,235.9439,56.17699,0.1157815,13.95556,0,0,157.501
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,33.31845,33.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.0131,144.1464,0,0,0,235.9439,56.17699,0.1157815,0,0,0,144.1464
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.0131,144.1464,0,0,0,235.9439,56.17699,0.1157815,0,0,0,144.1464
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,31.54209,31.54209,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,194.0131,144.1464,0,30.24195,-30.24195,204.066,48.58706,0.1157815,31.60284,0,0,144.1464
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.6153,113.9045,0,0,0,204.066,48.58706,0.1157815,0,0,0,113.9045
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.80434,29.80434,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,227.6153,113.9045,0,5.499236,-5.499236,198.2693,47.20689,0.1157815,5.746702,0,0,113.9045
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.39945,32.00389,29.14786,29.04002,29.04002,0,0,0,29.04002,35.81075,0,0,0,10.39945,30.56845,29.04002,0,0,233.7255,108.4053,0,20.169,-20.169,177.0094,42.145,0.1157815,31.94403,8.319558,0,118.8047
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.00989,35.83347,28.52226,24.6234,24.6234,0,0,0,24.6234,105.6308,0,0,0,26.00989,25.91937,24.6234,0,0,256.1355,88.23625,0.09051842,0,0.09051842,177.0952,42.16544,0.1157813,27.08574,20.80791,0,114.2461
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,51.14121,45.65547,30.36814,7.176021,7.176021,0,0,0,7.176021,712.6681,0,0,0,51.14121,7.553706,7.176021,0,0,256.045,88.31772,43.58751,0,43.58751,218.446,52.01084,0.115728,7.893623,40.91297,0,139.4589
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,66.08547,55.78275,34.67004,37.54487,37.54487,0,-1,0,37.54487,176.0173,0,0,0,66.08547,39.52092,37.54487,0,0,212.4575,127.5465,26.56455,0,26.56455,243.6473,58.01115,0.1156956,41.29936,52.86838,0,193.6319
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,81.53216,67.29347,39.08006,9.071074,9.071074,0,0,0,9.071074,898.8149,0,0,0,81.53216,9.548498,9.071074,0,0,185.8929,151.4546,71.98367,0,71.98367,311.937,74.27057,0.1156077,9.978181,65.22573,0,232.9867
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,95.1305,78.00372,42.37792,22.03028,22.03028,0,0,0,22.03028,431.8169,0,0,0,95.1305,23.18977,22.03028,0,0,113.9093,216.2399,71.94073,0,71.94073,380.186,90.52029,0.11552,24.23331,76.1044,0,311.3704
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,95.6376,81.61149,44.78761,36.66121,36.66121,0,0,0,36.66121,260.8686,15.0783,0,0,95.6376,38.59075,36.66121,0,0,41.96856,280.9865,41.96856,0,41.96856,420.0009,100,0.1154689,40.32734,76.51009,0,376.6241
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,85.57681,79.39471,47.0042,34.40702,34.40702,0,0,0,34.40702,248.719,49.3589,0,0,85.57681,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1154689,37.84772,68.46145,0,404.3351
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,77.56547,76.94783,48.13181,0,0,0,-1,0,0,0,77.56547,0,0,77.56547,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154689,0,62.05237,0,396.3237
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,62.82984,70.57201,48.30944,26.18361,26.18361,0,-1,0,26.18361,239.9586,35.26814,0,0,62.82984,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1154689,28.80198,50.26387,0,381.5881
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,38.54709,61.26386,48.47935,45.37143,45.37143,0,-1,0,45.37143,84.95895,7.105427E-15,0,0,38.54709,47.7594,45.37143,0,0,0,318.7582,0,9.212306,-9.212306,410.2902,97.68795,0.1154689,49.90857,30.83767,0,357.3053
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.59844,53.47853,47.31313,29.61787,29.61787,0,-1,0,29.61787,66.17099,0,3.552714E-15,0,19.59844,31.17671,29.61787,0,0,10.2359,309.5459,0,11.57827,-11.57827,398.0857,94.7821,0.1154689,32.57966,15.67875,0,329.1443
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,44.70265,44.70265,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,23.10064,297.9677,0,72.31579,-72.31579,321.8581,76.63273,0.1154689,118.2448,0,0,297.9677
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,42.31614,42.31614,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,103.4515,225.6519,0,35.95644,-35.95644,283.9567,67.6086,0.1154689,37.57448,0,0,225.6519
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,40.29263,40.29263,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,143.4031,189.6954,0,72.31579,-72.31579,207.7292,49.45922,0.1154689,87.72681,0,0,189.6954
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,38.49309,38.49309,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,223.754,117.3796,0,11.31646,-11.31646,195.8006,46.61909,0.1154689,11.8257,0,0,117.3796
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,36.709,36.709,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,236.3278,106.0632,0,27.05622,-27.05622,167.2808,39.82868,0.1154689,28.27376,0,0,106.0632
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,35.3188,35.3188,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,266.3903,79.00694,0,11.08757,-11.08757,155.5935,37.04599,0.1154689,11.58651,0,0,79.00694
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,34.22981,34.22981,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,278.7098,67.91937,0,37.76721,-37.76721,115.7833,27.56741,0.1154689,39.46673,0,0,67.91937
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.14854,33.14854,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,320.6734,30.15216,0,21.99862,-21.99862,92.59476,22.04633,0.1154689,22.98855,0,0,30.15216
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.16768,32.16768,14.55343,7.745868,0,-1,0,7.745868,0,0,6.807558,8.2629,0,8.153545,7.745868,0,0,345.1163,8.153545,0,8.153545,-8.153545,84.00017,20,0.1154689,16.00877,0,0,8.153545
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,31.34128,31.34128,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154689,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,30.4531,30.4531,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154689,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,29.60353,29.60353,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1155631,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.95477,28.95477,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1156573,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.92571,37.0895,28.32918,0,0,72.31579,0,20.56389,0,0,0,0,0,30.92571,0,0,72.31579,68.7,235.8464,106.4965,99.62571,0,99.62571,290.7705,69.23094,0.11569,0,24.74057,81,137.4222
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,59.7182,48.31134,30.15189,39.34495,39.34495,81,0,22.761,39.34495,151.7811,0,0,0,59.7182,0,0,41.65505,39.5723,136.2207,196.1596,99.2905,0,99.2905,384.9658,91.65833,0.1157487,43.27944,47.77456,81,255.8778
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,69.67104,56.89526,34.46923,43.07795,43.07795,0,-1,0,43.07795,161.7325,0,0,0,69.67104,45.34521,43.07795,0,0,36.93021,285.521,24.32582,0,24.32582,408.0433,97.15297,0.1157192,47.38575,55.73683,0,355.1921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,79.09383,65.99707,38.87925,37.29381,37.29381,0,0,0,37.29381,212.083,27.23281,0,0,79.09383,39.25664,37.29381,0,0,12.60438,307.4143,12.60438,0,12.60438,420.0009,100,0.1157038,41.02319,63.27507,0,386.5081
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,91.02093,75.7085,42.20801,6.973438,6.973438,0,0,0,6.973438,1305.252,83.68047,0,0,91.02093,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1157038,7.670782,72.81674,0,409.7791
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,78.64764,72.98231,44.61769,26.48149,26.48149,0,0,0,26.48149,296.9909,50.77238,0,0,78.64764,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1157038,29.12964,62.91811,0,397.4059
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,70.25459,71.98672,46.83429,0,0,0,0,0,0,0,70.25459,0,0,70.25459,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157038,0,56.20367,0,389.0128
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,69.94207,73.23376,47.96189,14.34955,14.34955,0,-1,0,14.34955,487.4163,54.83727,0,0,69.94207,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1157038,15.78451,55.95365,0,388.7003
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,61.36489,69.74493,48.13181,21.40485,21.40485,0,-1,0,21.40485,286.6868,38.83347,0,0,61.36489,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1157038,23.54534,49.09192,0,380.1231
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,35.77322,60.07714,48.30944,31.77374,31.77374,0,-1,0,31.77374,112.5874,2.327183,0,0,35.77322,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1157038,34.95111,28.61858,0,354.5315
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.86511,51.80667,47.18184,28.7187,28.7187,0,-1,0,28.7187,51.76109,0,0,0,14.86511,30.23021,28.7187,0,0,0,318.7582,0,15.3651,-15.3651,403.8046,96.14376,0.1157038,31.59057,11.89209,0,333.6234
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,44.53273,44.53273,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.07233,303.3931,0,12.62943,-12.62943,390.492,92.97411,0.1157038,13.19775,0,0,303.3931
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,42.1385,42.1385,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.10503,290.7637,0,3.339183,-3.339183,386.9722,92.13605,0.1157038,3.489446,0,0,290.7637
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,40.09954,40.09954,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.81524,287.4245,0,38.57771,-38.57771,346.3077,82.45406,0.1157038,40.31371,0,0,287.4245
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,38.29228,38.29228,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.67935,248.8468,0,44.03371,-44.03371,299.8921,71.40274,0.1157038,46.01523,0,0,248.8468
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,36.51591,36.51591,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.6057,204.8131,0,24.11264,-24.11264,274.4752,65.3511,0.1157038,25.19771,0,0,204.8131
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,35.10254,35.10254,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.3975,180.7005,0,16.88036,-16.88036,256.6817,61.11457,0.1157038,17.63997,0,0,180.7005
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,34.03672,34.03672,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.1535,163.8201,0,18.64682,-18.64682,237.0262,56.43471,0.1157038,19.48592,0,0,163.8201
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,32.93229,32.93229,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.8722,145.1733,0,21.9158,-21.9158,213.925,50.93441,0.1157038,22.90201,0,0,145.1733
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,31.95143,31.95143,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.2231,123.2575,0,9.658978,-9.658978,203.7435,48.51026,0.1157038,10.09363,0,0,123.2575
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,31.12503,31.12503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9552,113.5985,0,0,0,203.7435,48.51026,0.1157038,0,0,0,113.5985
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,30.23685,30.23685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9552,113.5985,0,0,0,203.7435,48.51026,0.1157038,0,0,0,113.5985
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,29.38728,29.38728,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.9552,113.5985,0,16.37408,-16.37408,186.4837,44.40079,0.1157038,17.11091,0,0,113.5985
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.71535,28.71535,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.1487,97.22442,0,12.1334,-12.1334,173.694,41.35563,0.1157038,12.6794,0,0,97.22442
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.85177,32.1727,28.08976,0,0,0,0,0,0,0,0,0,0,14.85177,0,0,0,0,259.6302,85.09102,14.85177,0,14.85177,187.7836,44.71029,0.1156858,0,11.88142,0,99.94279
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.23352,38.88172,29.93563,11.23053,11.23053,0,0,0,11.23053,278.1127,0,0,0,31.23352,11.82161,11.23053,0,0,244.7785,98.45762,19.41191,0,19.41191,206.1994,49.09499,0.1156622,12.35358,24.98681,0,129.6911
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.94586,41.51665,34.25298,53.69987,53.69987,0,-1,0,53.69987,46.45422,0,7.105427E-15,0,24.94586,56.52618,53.69987,0,0,225.3665,115.9283,0,31.58032,-31.58032,172.9108,41.16915,0.1156622,59.06985,19.95669,0,140.8742
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.65039,47.31942,38.663,60.38329,60.38329,0,0,0,60.38329,47.44755,0,0,0,28.65039,63.56136,60.38329,0,0,260.4558,84.34801,0,34.91097,-34.91097,136.1114,32.40741,0.1156622,66.42162,22.92031,0,112.9984
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,54.40263,59.87868,42.00721,0.5796354,0.5796354,0,0,0,0.5796354,9385.663,0,0,0,54.40263,0.6101425,0.5796354,0,0,299.2458,49.43705,53.79248,0,53.79248,187.1434,44.55787,0.115597,0.6375989,43.5221,0,103.8397
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,78.30239,72.58124,44.42461,75.71371,75.71371,81,0,22.761,75.71371,103.419,0,0,0,78.30239,0,0,5.286283,5.021969,245.4533,97.85028,83.32436,0,83.32436,266.1918,63.37888,0.115675,83.28509,62.64191,81,176.1527
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,77.00548,74.75942,46.61803,28.27121,28.27121,81,0,22.761,28.27121,272.3813,0,0,0,77.00548,0,0,52.72879,50.09235,162.1289,172.8422,127.0978,0,127.0978,386.7674,92.0873,0.1156999,31.09833,61.60439,81,249.8477
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,58.2361,68.05426,47.79198,19.51874,19.51874,0,-1,0,19.51874,298.3599,2.658973,0,0,58.2361,20.54604,19.51874,0,0,35.03108,287.2303,35.03108,0,35.03108,420.0009,100,0.1156575,21.47061,46.58887,0,345.4663
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,46.86243,63.77927,47.96189,15.26879,15.26879,0,-1,0,15.26879,306.9164,30.79002,0,0,46.86243,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1156575,16.79567,37.48994,0,365.6207
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,39.24028,61.13457,48.13181,43.72318,43.72318,0,-1,0,43.72318,89.74709,7.105427E-15,0,0,39.24028,46.02439,43.72318,0,0,0,318.7582,0,6.784115,-6.784115,412.8498,98.29736,0.1156575,48.09549,31.39223,0,357.9985
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.15183,50.44278,47.0042,0,0,0,-1,0,0,0,3.613926,0,0,11.15183,0,0,0,0,7.537906,311.9741,7.537906,0,7.537906,420.0009,100,0.1156483,0,8.921466,0,323.1259
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,44.37827,44.37827,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1156483,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,41.94542,41.94542,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1156483,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,39.92191,39.92191,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1156483,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,38.0992,38.0992,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1156483,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,36.31511,36.31511,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1156483,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,34.92491,34.92491,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1156483,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,33.84364,33.84364,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1156483,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,32.73148,32.73148,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1156483,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,31.75834,31.75834,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1156483,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,30.93195,30.93195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1156483,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,30.02059,30.02059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1156483,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,29.17103,29.17103,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1156483,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,28.4991,28.4991,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1156483,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.10214,36.65242,27.86578,14.86177,14.86177,0,0,0,14.86177,209.2762,0,0,0,31.10214,15.64396,14.86177,0,0,202.817,136.2229,15.45817,0,15.45817,242.2566,57.68003,0.1156296,16.34794,24.88171,0,167.325
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,55.85433,46.49843,29.71166,38.73534,38.73534,0,0,0,38.73534,144.1947,0,0,0,55.85433,40.77405,38.73534,0,0,187.3589,150.1352,15.08028,0,15.08028,256.563,61.08631,0.1156114,42.60888,44.68346,0,205.9896
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,68.94114,56.11044,34.03672,0,0,0,-1,0,0,0,0,0,0,68.94114,0,0,0,0,172.2786,163.7075,68.94114,0,68.94114,321.9663,76.6585,0.1155281,0,55.15291,0,232.6486
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,83.96493,67.55685,38.44675,0,0,0,0,0,0,0,0,0,0,83.96493,0,0,0,0,103.3374,225.7545,83.96493,0,83.96493,401.6225,95.62421,0.1154268,0,67.17194,0,309.7195
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,93.79345,76.55592,41.81412,33.25806,33.25806,0,0,0,33.25806,282.0172,39.41246,0,0,93.79345,35.00848,33.25806,0,0,19.37251,301.323,19.37251,0,19.37251,420.0009,100,0.1154035,36.58386,75.03476,0,395.1164
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,88.61889,77.24306,44.24697,0,0,0,0,0,0,0,88.61889,0,0,88.61889,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154035,0,70.89511,0,407.3771
