Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,92.32913,67.85229,35.77448,26.86017,26.86017,0,0,0,26.86017,343.7399,64.05527,0,0,92.32913,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1145826,29.54619,73.8633,0,411.0873
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,85.29046,68.03256,38.36179,3.595205,3.595205,0,0,0,3.595205,2372.339,81.50603,0,0,85.29046,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1145826,3.954725,68.23237,0,404.0487
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,77.4781,66.59998,39.92191,0,0,0,-1,0,0,0,77.4781,0,0,77.4781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145826,0,61.98248,0,396.2363
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,68.09492,63.49306,40.55522,0,0,0,-1,0,0,0,68.09492,0,0,68.09492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145826,0,54.47594,0,386.8531
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,45.07458,55.54232,41.16536,0,0,0,-1,0,0,0,45.07458,0,0,45.07458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145826,0,36.05967,0,363.8328
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,19.94485,46.35078,40.36213,17.776,17.776,0,-1,0,17.776,112.201,1.233273,0,0,19.94485,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1145826,19.5536,15.95588,0,338.7031
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,37.94473,37.94473,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1145826,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,35.62773,35.62773,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1145826,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,33.86681,33.86681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1145826,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,32.16768,32.16768,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1145826,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,30.42993,30.42993,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1145826,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,28.95477,28.95477,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1145826,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,27.804,27.804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1145826,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.63005,26.63005,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1145826,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,25.65691,25.65691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1145826,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,24.761,24.761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1145826,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,23.84965,23.84965,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1145826,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,23.06959,23.06959,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1145826,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,22.37449,22.37449,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1145826,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.39433,28.74182,21.63305,16.17359,16.17359,0,0,0,16.17359,163.194,0,0,0,26.39433,17.02483,16.17359,0,0,180.4295,156.3717,9.369503,0,9.369503,257.7191,61.36156,0.1145728,17.79095,21.11547,0,182.766
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,50.11904,37.25841,23.04642,0,0,0,0,0,0,0,0,0,0,50.11904,0,0,0,0,171.06,164.8042,50.11904,0,50.11904,305.2662,72.68227,0.1145204,0,40.09523,0,214.9233
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,64.46227,45.75749,26.47558,3.537793,3.537793,0,-1,0,3.537793,1822.104,0,0,0,64.46227,3.723993,3.537793,0,0,120.941,209.9114,60.73827,0,60.73827,362.8876,86.40163,0.114457,3.891572,51.56981,0,274.3736
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,70.69053,52.02197,29.99742,20.98625,20.98625,0,0,0,20.98625,336.8421,0,0,0,70.69053,22.09079,20.98625,0,0,60.20268,264.5758,48.59974,0,48.59974,408.9933,97.37917,0.1144063,23.08488,56.55242,0,335.2663
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,64.01327,53.03371,32.95546,20.34193,20.34193,0,0,0,20.34193,314.6862,30.99776,0,0,64.01327,21.41256,20.34193,0,0,11.60295,308.3156,11.60295,0,11.60295,420.0009,100,0.1143941,22.37613,51.21062,0,372.3289
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,54.19739,52.57558,35.62773,0,0,0,0,0,0,0,54.19739,0,0,54.19739,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143941,0,43.35791,0,372.9556
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,65.21743,59.58889,38.20732,35.27715,35.27715,0,0,0,35.27715,184.8716,28.08359,0,0,65.21743,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1143941,38.80487,52.17394,0,383.9756
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,81.66319,68.223,39.77516,3.350317,3.350317,0,-1,0,3.350317,2437.476,78.13654,0,0,81.66319,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1143941,3.685349,65.33055,0,400.4214
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,62.19613,60.98955,40.40075,25.41243,25.41243,0,-1,0,25.41243,244.7469,35.4462,0,0,62.19613,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1143941,27.95367,49.7569,0,380.9543
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,47.15342,56.13416,41.03406,47.73106,47.73106,0,-1,0,47.73106,98.78981,0,0,0,47.15342,50.24322,47.73106,0,0,0,318.7582,0,3.089798,-3.089798,416.7439,99.22454,0.1143941,52.50417,37.72274,0,365.9117
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.92167,46.83352,40.23083,0,0,0,-1,0,0,0,18.48856,0,0,21.92167,0,0,0,0,3.433109,315.6684,3.433109,0,3.433109,420.0009,100,0.1143906,0,17.53734,0,337.5901
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,37.83661,37.83661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143906,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,35.53505,35.53505,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1143906,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,33.77413,33.77413,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1143906,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,32.08272,32.08272,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1143906,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,30.34497,30.34497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1143906,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,28.84665,28.84665,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1143906,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.69587,27.69587,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1143906,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,26.52192,26.52192,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1143906,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,25.54106,25.54106,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1143906,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,24.65288,24.65288,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1143906,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,23.76469,23.76469,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1143906,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.98464,22.98464,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1144858,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,22.28954,22.28954,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.114571,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.56751,27.02379,21.54037,16.25746,16.25746,81,0,22.761,16.25746,126.5112,0,0,0,20.56751,0,0,64.74254,61.50541,234.7226,107.5079,82.07293,0,82.07293,275.1847,65.52003,0.1146409,17.88321,16.45401,81,128.0754
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.48785,35.7154,22.9383,19.81632,19.81632,81,0,22.761,19.81632,229.5474,0,0,0,45.48785,0,0,61.18368,58.1245,152.6496,181.3736,103.6124,0,103.6124,373.48,88.92363,0.1146882,21.79795,36.39029,81,226.8614
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,57.69373,43.32021,26.32884,2.129127,2.129127,0,-1,0,2.129127,2709.736,6.415247,0,0,57.69373,2.241186,2.129127,0,0,49.0373,274.6247,49.0373,0,49.0373,420.0009,100,0.114637,2.34204,46.15498,0,332.3184
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,78.8306,54.87421,29.84296,19.76524,19.76524,0,0,0,19.76524,398.8345,58.02509,0,0,78.8306,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.114637,21.74177,63.06449,0,397.5888
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,84.43466,60.66578,32.77782,65.12625,65.12625,20.25,0,7.39125,65.12625,129.6477,37.1965,0,0,84.43466,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.114637,71.63888,67.54773,81,403.1929
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,91.89635,67.26711,35.47326,8.972651,8.972651,0,0,0,8.972651,1024.183,82.45145,0,0,91.89635,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.114637,9.869915,73.51708,0,410.6546
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,81.50946,65.99934,38.05286,40.90253,40.90253,0,0,0,40.90253,199.2773,38.45417,0,0,81.50946,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.114637,44.99279,65.20757,0,400.2677
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,82.00917,68.20944,39.64386,43.76157,43.76157,0,-1,0,43.76157,187.4,35.94436,0,0,82.00917,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.114637,48.13773,65.60734,0,400.7674
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,68.92065,63.51164,40.29263,67.31155,67.31155,0,-1,0,67.31155,102.3905,0,1.421085E-14,5.342711,68.92065,70.85427,67.31155,0,0,0,318.7582,0,1.933616,-1.933616,417.9626,99.51471,0.114637,74.04271,55.13652,0,387.6789
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,47.78922,56.26647,40.9491,0,0,0,-1,0,0,0,45.64075,0,0,47.78922,0,0,0,0,2.148462,316.8246,2.148462,0,2.148462,420.0009,100,0.1146348,0,38.23137,0,364.6138
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,25.29687,47.8054,40.13816,0,0,0,-1,0,0,0,25.29687,0,0,25.29687,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146348,0,20.2375,0,344.0551
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,37.75165,37.75165,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1146348,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,35.4501,35.4501,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1146348,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,33.71235,33.71235,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1146348,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,31.99776,31.99776,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1146348,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,30.26002,30.26002,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1146348,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,28.76169,28.76169,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1146348,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,27.61091,27.61091,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1146348,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,26.46013,26.46013,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1146348,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,25.47927,25.47927,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1146348,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,24.59109,24.59109,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1146348,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,23.69518,23.69518,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1146348,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,22.91513,22.91513,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1146348,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.2123,22.2123,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1146348,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.97311,27.05575,21.46314,35.80991,35.80991,0,0,0,35.80991,58.56789,0,0,0,20.97311,37.69464,35.80991,0,0,305.9918,43.36562,0,16.72153,-16.72153,112.0855,26.68697,0.1146348,39.3909,16.77848,0,64.33873
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,52.75455,37.86914,22.85334,36.08383,36.08383,81,0,22.761,36.08383,146.2,0,0,0,52.75455,0,0,44.91617,42.67036,324.5713,26.64409,95.42491,0,95.42491,202.6135,48.24122,0.1146905,39.69221,42.20364,81,79.39864
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,74.71581,49.06821,26.23616,26.32576,26.32576,0,-1,0,26.32576,283.8126,0,0,0,74.71581,27.71132,26.32576,0,0,229.1463,112.5265,47.00449,0,47.00449,247.2059,58.85843,0.1146416,28.95833,59.77265,0,187.2423
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,82.70167,56.20882,29.71166,21.10847,21.10847,0,0,0,21.10847,391.7938,0,0,0,82.70167,22.21944,21.10847,0,0,182.1419,154.8306,60.48223,0,60.48223,304.5844,72.51994,0.1145787,23.21932,66.16134,0,237.5322
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,84.09576,60.36496,32.64653,2.049187,2.049187,0,0,0,2.049187,4103.86,0,0,0,84.09576,2.157039,2.049187,0,0,121.6596,209.2646,81.93872,0,81.93872,382.3183,91.02798,0.1144936,2.254105,67.27661,0,293.3603
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,89.88681,66.20604,35.34197,41.20971,41.20971,0,0,0,41.20971,218.1205,6.787266,0,0,89.88681,43.37864,41.20971,0,0,39.72091,283.0094,39.72091,0,39.72091,420.0009,100,0.1144524,45.33067,71.90945,0,372.8962
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,86.84526,68.19076,37.94473,62.28989,62.28989,0,0,0,62.28989,139.4211,21.27695,0,0,86.84526,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1144524,68.51888,69.47621,0,405.6035
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,77.35947,66.07329,39.53574,40.86102,40.86102,0,-1,0,40.86102,189.3234,34.34787,0,0,77.35947,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1144524,44.94712,61.88758,0,396.1177
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,70.16257,63.8837,40.1845,52.02729,52.02729,0,-1,0,52.02729,134.8572,15.39699,0,0,70.16257,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1144524,57.23003,56.13005,0,388.9208
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,48.54012,56.41459,40.84098,0,0,0,-1,0,0,0,48.54012,0,0,48.54012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144524,0,38.8321,0,367.2983
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.38595,47.10946,40.0532,11.83819,11.83819,0,-1,0,11.83819,197.5468,10.9247,0,0,23.38595,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1144524,13.02201,18.70876,0,342.1442
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,37.68986,37.68986,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1144524,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,35.40376,35.40376,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1144524,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,33.666,33.666,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1144524,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,31.95143,31.95143,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1144524,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.21368,30.21368,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1144524,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,28.71535,28.71535,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1144524,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,27.56457,27.56457,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1144524,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,26.39063,26.39063,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1144524,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,25.41749,25.41749,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1144524,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,24.54475,24.54475,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1144524,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,23.6334,23.6334,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1144524,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.87651,22.87651,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1145384,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,22.14279,22.14279,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1146272,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.87724,28.33876,21.38591,33.37309,33.37309,81,0,22.761,33.37309,77.53924,0,0,0,25.87724,0,0,47.62691,45.24557,247.7613,95.77302,71.1228,0,71.1228,252.4268,60.1015,0.1147079,36.7104,20.70179,81,121.6503
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,48.59755,36.47495,22.76066,60.93748,60.93748,81,0,22.761,60.93748,79.74984,0,0,0,48.59755,0,0,20.06251,19.05939,176.6385,159.7835,67.65694,0,67.65694,316.6118,75.38361,0.1147922,67.03123,38.87804,81,208.3811
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,52.33766,41.35183,26.12803,57.23744,57.23744,0,-1,0,57.23744,91.43954,0,7.105427E-15,0,52.33766,60.24994,57.23744,0,0,108.9816,220.6748,0,7.912282,-7.912282,308.2715,73.39783,0.1147922,62.96119,41.87012,0,273.0125
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,64.49264,49.34742,29.60353,48.06559,48.06559,0,0,0,48.06559,134.1763,0,0,0,64.49264,50.59536,48.06559,0,0,117.773,212.7625,13.89728,0,13.89728,321.4557,76.5369,0.1147778,52.87215,51.59411,0,277.2551
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,61.47159,51.6428,32.5384,62.04322,62.04322,0,0,0,62.04322,99.07865,0,0,0,61.47159,65.30865,62.04322,0,0,103.8757,225.2701,0,3.837067,-3.837067,317.411,75.57391,0.1147778,68.24754,49.17727,0,286.7416
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,74.10514,59.51731,35.23384,17.50767,17.50767,0,0,0,17.50767,423.2726,0,0,0,74.10514,18.42912,17.50767,0,0,108.1392,221.433,55.67602,0,55.67602,370.2299,88.14981,0.11472,19.25843,59.28411,0,295.5381
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,60.89692,57.52185,37.83661,31.77728,31.77728,0,0,0,31.77728,191.6367,0,0,0,60.89692,33.44976,31.77728,0,0,52.46313,271.5414,27.44716,0,27.44716,396.2686,94.34948,0.1146916,34.95501,48.71754,0,332.4383
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,64.09556,60.60421,39.44306,38.09088,38.09088,0,-1,0,38.09088,168.2701,0,0,0,64.09556,40.09566,38.09088,0,0,25.01598,296.2438,23.99989,0,23.99989,419.0369,99.77049,0.1146667,41.89997,51.27644,0,360.3394
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,66.42729,62.28805,40.09954,27.2742,27.2742,0,-1,0,27.2742,243.5536,36.70152,0,0,66.42729,28.70969,27.2742,0,0,1.016086,317.8438,1.016086,0,1.016086,420.0009,100,0.1146657,30.00162,53.14184,0,384.2711
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,46.8936,55.74949,40.77147,54.61428,54.61428,0,-1,0,54.61428,85.86325,0,7.105427E-15,0,46.8936,57.48872,54.61428,0,0,0,318.7582,0,10.59512,-10.59512,408.8326,97.3409,0.1146657,60.07571,37.51488,0,365.6518
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.08868,46.32235,39.99141,37.04781,37.04781,0,-1,0,37.04781,56.92287,0,7.105427E-15,0,21.08868,38.9977,37.04781,0,0,11.77236,308.1631,0,17.90902,-17.90902,389.9548,92.84621,0.1146657,40.75259,16.87094,0,329.2518
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,37.64352,37.64352,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,31.67126,290.2541,0,29.23387,-29.23387,359.1396,85.50926,0.1146657,30.5494,0,0,290.2541
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,35.38831,35.38831,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,64.15334,261.0202,0,72.31579,-72.31579,282.9121,67.35989,0.1146657,81.42539,0,0,261.0202
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,33.62739,33.62739,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,144.5042,188.7044,0,43.3287,-43.3287,237.2396,56.48552,0.1146657,45.27849,0,0,188.7044
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,31.92826,31.92826,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,192.6472,145.3757,0,56.50158,-56.50158,177.6817,42.3051,0.1146657,59.04415,0,0,145.3757
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,30.17506,30.17506,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,255.4267,88.87415,0,14.99714,-14.99714,161.8734,38.5412,0.1146657,15.67202,0,0,88.87415
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,28.67673,28.67673,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,272.0902,73.87701,0,10.93135,-10.93135,150.3507,35.79772,0.1146657,11.42326,0,0,73.87701
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,27.50278,27.50278,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,284.2362,62.94566,0,4.605913,-4.605913,145.4957,34.64175,0.1146657,4.813179,0,0,62.94566
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,26.32884,26.32884,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,289.3539,58.33974,0,30.86093,-30.86093,112.9654,26.89647,0.1146657,32.24967,0,0,58.33974
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,25.37115,25.37115,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,323.6438,27.47882,0,13.96885,-13.96885,98.24092,23.39065,0.1146657,14.59745,0,0,27.47882
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,24.48296,24.48296,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,339.1647,13.50997,0,2.308809,-2.308809,95.80723,22.8112,0.1146657,2.412705,0,0,13.50997
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,23.58706,23.58706,35.55212,10.6411,0,-1,0,10.6411,0,0,24.91102,28.46623,0,11.20116,10.6411,0,0,341.7301,11.20116,0,11.20116,-11.20116,84.00017,20,0.1146657,39.10733,0,0,11.20116
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.807,22.807,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1147589,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,22.08101,22.08101,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1148372,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.658862,23.84401,21.3164,20.9421,20.9421,81,0,22.761,20.9421,46.12174,0,0,0,9.658862,0,0,60.0579,57.055,226.664,114.7606,66.71387,0,66.71387,268.2588,63.87102,0.1149221,23.03631,7.727089,81,124.4195
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.27473,28.11606,22.6757,10.90026,10.90026,81,0,22.761,10.90026,186.0023,0,0,0,20.27473,0,0,70.09974,66.59476,159.9501,174.8031,86.86949,0,86.86949,350.6704,83.4928,0.114986,11.99028,16.21979,81,195.0778
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,48.0413,39.88993,26.04308,28.60229,28.60229,0,-1,0,28.60229,167.9632,0,0,0,48.0413,30.10767,28.60229,0,0,73.08064,252.9856,17.93363,0,17.93363,367.6838,87.54359,0.1149675,31.46252,38.43304,0,301.0269
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,57.90609,46.97554,29.51858,37.12566,37.12566,0,0,0,37.12566,155.9732,0,0,0,57.90609,39.07964,37.12566,0,0,55.14701,269.1259,18.82645,0,18.82645,385.5441,91.79604,0.114948,40.83823,46.32487,0,327.032
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,67.52071,53.73016,32.45344,0,0,0,0,0,0,0,31.20014,0,0,67.52071,0,0,0,0,36.32056,286.0697,36.32056,0,36.32056,420.0009,100,0.1149104,0,54.01657,0,353.5904
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,79.15748,61.43299,35.14888,21.18383,21.18383,0,0,0,21.18383,373.6693,56.8587,0,0,79.15748,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1149104,23.30222,63.32598,0,397.9157
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,67.57931,59.96489,37.75165,27.44417,27.44417,0,0,0,27.44417,246.2429,38.69071,0,0,67.57931,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1149104,30.18859,54.06345,0,386.3375
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,51.8246,55.93139,39.3581,6.104506,6.104506,0,-1,0,6.104506,848.9564,45.3988,0,0,51.8246,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1149104,6.714957,41.45967,0,370.5828
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,59.66552,59.59179,40.03003,44.37342,44.37342,0,-1,0,44.37342,134.4623,12.95666,0,0,59.66552,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1149104,48.81076,47.73241,0,378.4237
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,29.67023,49.82111,40.70968,1.444929,1.444929,0,-1,0,1.444929,2053.404,28.14925,0,0,29.67023,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1149104,1.589422,23.73619,0,348.4285
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.52221,43.33888,39.94507,5.2818,5.2818,0,-1,0,5.2818,218.1493,5.96242,0,0,11.52221,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1149104,5.80998,9.217767,0,330.2804
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,37.59718,37.59718,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1149104,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,35.36514,35.36514,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1149104,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,33.60422,33.60422,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1149104,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,31.88964,31.88964,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1149104,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,30.12872,30.12872,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1149104,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,28.60722,28.60722,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1149104,11.27703,0,0,168.4155
