Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,39.6068,39.6068,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1141278,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,37.34286,37.34286,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1141278,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,35.48177,35.48177,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1141278,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,33.66901,33.66901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1141278,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,31.79179,31.79179,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1141278,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,30.22879,30.22879,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1141278,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1141278,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1141278,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,26.71606,26.71606,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1141278,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,25.80565,25.80565,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1141278,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,24.87913,24.87913,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1141278,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,23.90427,23.90427,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1141278,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,23.12277,23.12277,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1179595,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.50175,27.80003,22.30904,0,0,72.31579,0,20.56389,0,0,0,0,0,20.50175,0,0,72.31579,68.7,283.3686,63.72653,89.20175,0,89.20175,235.798,56.14228,0.1195018,0,16.4014,81,84.22828
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,43.95193,35.97991,23.61423,24.16551,24.16551,81,0,22.761,24.16551,181.8788,0,0,0,43.95193,0,0,56.8345,53.99277,194.1668,144.0081,97.94469,0,97.94469,328.7165,78.26569,0.1214446,26.58206,35.16154,81,187.96
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,64.57535,46.51236,27.10278,15.14915,15.14915,0,-1,0,15.14915,426.2638,0,0,0,64.57535,15.94648,15.14915,0,0,96.22211,232.1583,48.62888,0,48.62888,374.8499,89.24981,0.119346,16.66407,51.66028,0,296.7337
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,86.43935,58.85229,30.65579,37.98879,37.98879,0,0,0,37.98879,227.5391,0,0,0,86.43935,39.9882,37.98879,0,0,47.59323,275.9243,46.45115,0,46.45115,418.9174,99.74203,0.1174081,41.78767,69.15148,0,362.3637
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,90.15374,64.21616,33.69318,66.44374,66.44374,20.25,0,7.39125,66.44374,135.6843,40.38667,0,0,90.15374,48.62499,46.19374,0,0,1.142078,317.7303,1.142078,0,1.142078,420.0009,100,0.1173612,73.08812,72.12299,81,407.8841
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,86.36523,66.29046,36.61776,0,0,0,0,0,0,0,86.36523,0,0,86.36523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173612,0,69.09218,0,405.1234
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,77.17035,65.86264,39.42955,35.49161,35.49161,0,0,0,35.49161,217.4326,39.81076,0,0,77.17035,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1173612,39.04078,61.73628,0,395.9286
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,71.89415,65.81074,41.19398,20.55333,20.55333,0,-1,0,20.55333,349.7932,50.25906,0,0,71.89415,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1173612,22.60867,57.51532,0,390.6524
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,59.15189,61.63644,41.96742,35.22364,35.22364,0,-1,0,35.22364,167.9323,22.07437,0,0,59.15189,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1173612,38.74601,47.32151,0,377.9101
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,45.54243,57.47402,42.75698,0,0,0,-1,0,0,0,45.54243,0,0,45.54243,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173612,0,36.43394,0,364.3007
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,26.46356,50.20306,42.05605,26.87126,26.87126,0,-1,0,26.87126,98.48277,0,0,0,26.46356,28.28554,26.87126,0,0,0,318.7582,0,1.821978,-1.821978,418.0803,99.54273,0.1173612,29.55839,21.17085,0,345.2218
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,39.7196,39.7196,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,2.02442,316.9362,0,35.30545,-35.30545,380.8651,90.68198,0.1173612,36.89419,0,0,316.9362
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,37.45566,37.45566,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,41.25269,281.6308,0,59.64412,-59.64412,317.9947,75.71287,0.1173612,62.32811,0,0,281.6308
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,35.57845,35.57845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.5239,221.9867,0,0,0,317.9947,75.71287,0.1173612,0,0,0,221.9867
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,33.76569,33.76569,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,107.5239,221.9867,0,56.69502,-56.69502,258.2329,61.48389,0.1173612,59.2463,0,0,221.9867
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,31.88041,31.88041,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,170.5184,165.2917,0,12.17346,-12.17346,245.4009,58.42867,0.1173612,12.72127,0,0,165.2917
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,30.31741,30.31741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0445,153.1182,0,0,0,245.4009,58.42867,0.1173612,0,0,0,153.1182
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0445,153.1182,0,0,0,245.4009,58.42867,0.1173612,0,0,0,153.1182
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,27.77955,27.77955,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,184.0445,153.1182,0,46.9753,-46.9753,195.8846,46.6391,0.1173612,49.08919,0,0,153.1182
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,26.7644,26.7644,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,236.2393,106.1429,0,32.62514,-32.62514,161.4947,38.45104,0.1173612,34.09327,0,0,106.1429
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,25.85399,25.85399,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,272.4894,73.51775,0,11.98892,-11.98892,148.8573,35.44213,0.1173612,12.52842,0,0,73.51775
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,24.92747,24.92747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.8104,61.52884,0,0,0,148.8573,35.44213,0.1173612,0,0,0,61.52884
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,23.97678,23.97678,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,285.8104,61.52884,0,38.96448,-38.96448,107.7851,25.66307,0.1173612,40.71788,0,0,61.52884
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,23.17111,23.17111,52.01922,52.01922,30.58308,0,10.00552,52.01922,0,0,0,0,0,22.56436,21.43614,0,0,329.1043,22.56436,0,22.56436,-22.56436,84.00017,20,0.1173612,57.22114,0,81,22.56436
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.661531,23.57534,22.35738,0,0,72.31579,0,20.56389,0,0,0,0,0,4.661531,0,0,72.31579,68.7,354.1758,0,73.36153,0,73.36153,153.597,36.57065,0.1194144,0,3.729225,81,4.661531
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.19062,32.81443,23.65451,1.126711,1.126711,73.4425,0,20.84895,1.126711,2945.796,0,0,0,33.19062,0,0,72.31579,68.7,280.8143,66.02538,101.8906,0,101.8906,250.259,59.58535,0.1203317,1.239382,26.55249,81,99.216
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,56.37312,43.82267,27.16724,41.91123,41.91123,0,-1,0,41.91123,134.506,0,0,0,56.37312,44.11708,41.91123,0,0,178.9237,157.7269,12.25604,0,12.25604,261.886,62.3537,0.119848,46.10235,45.0985,0,214.1001
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,57.78171,48.29729,30.7283,0,0,0,0,0,0,0,0,0,0,57.78171,0,0,0,0,166.6676,168.7574,57.78171,0,57.78171,316.7026,75.40523,0.1176193,0,46.22537,0,226.5391
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,69.86419,56.15828,33.7818,24.98058,24.98058,0,0,0,24.98058,279.674,0,0,0,69.86419,26.29535,24.98058,0,0,108.8859,220.7609,43.56885,0,43.56885,358.0356,85.24641,0.1159927,27.47864,55.89135,0,290.6251
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,70.16045,59.7597,36.73056,7.795409,7.795409,0,0,0,7.795409,900.0226,0,0,0,70.16045,8.205694,7.795409,0,0,65.31706,259.9729,61.95475,0,61.95475,416.8111,99.24053,0.1137558,8.57495,56.12836,0,330.1333
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,36.00939,50.66149,39.54235,32.05649,32.05649,0,0,0,32.05649,112.3311,0,0,0,36.00939,33.74367,32.05649,0,0,3.362308,315.7321,2.265721,0,2.265721,418.9605,99.7523,0.1136757,35.26213,28.80751,0,351.7415
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,32.28678,51.34552,41.33094,34.50527,34.50527,0,-1,0,34.50527,93.57059,0,0,0,32.28678,36.32133,34.50527,0,0,1.096587,317.7713,0,4.034554,-4.034554,414.7077,98.73974,0.1136757,37.9558,25.82942,0,350.0581
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,29.97859,51.40677,42.10438,17.50377,17.50377,0,-1,0,17.50377,171.2694,5.97415,0,0,29.97859,18.42502,17.50377,0,0,5.579424,313.7368,5.579424,0,5.579424,420.0009,100,0.1134787,19.25414,23.98287,0,343.7153
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.71577,48.59565,42.89394,10.51636,10.51636,0,-1,0,10.51636,177.9682,7.645923,0,0,18.71577,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1134787,11.56799,14.97262,0,337.474
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.47305,46.23544,42.19301,35.99244,35.99244,0,-1,0,35.99244,37.433,0,7.105427E-15,0,13.47305,37.88678,35.99244,0,0,0,318.7582,0,24.41373,-24.41373,394.2665,93.87279,0.1134787,39.59169,10.77844,0,332.2313
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,39.83239,39.83239,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.12637,294.3445,0,51.69018,-51.69018,339.7803,80.8999,0.1134787,54.01624,0,0,294.3445
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,37.56845,37.56845,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.5599,242.6543,0,42.81567,-42.81567,294.6486,70.15429,0.1134787,44.74238,0,0,242.6543
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,35.69124,35.69124,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.1329,199.8386,0,43.92764,-43.92764,248.3448,59.12959,0.1134787,45.90439,0,0,199.8386
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,33.85431,33.85431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.9414,155.911,0,0,0,248.3448,59.12959,0.1134787,0,0,0,155.911
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,31.96904,31.96904,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.9414,155.911,0,3.761944,-3.761944,244.3793,58.18544,0.1134787,3.931232,0,0,155.911
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,30.40604,30.40604,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.1213,152.149,0,24.13096,-24.13096,218.9431,52.1292,0.1134787,25.21686,0,0,152.149
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,29.11696,29.11696,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.9335,128.0181,0,14.61057,-14.61057,203.5422,48.46233,0.1134787,15.26805,0,0,128.0181
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,27.85206,27.85206,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.1674,113.4075,0,14.29111,-14.29111,188.478,44.87563,0.1134787,14.93421,0,0,113.4075
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,26.82886,26.82886,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.0465,99.11641,0,18.92064,-18.92064,168.5339,40.12704,0.1134787,19.77207,0,0,99.11641
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,25.9265,25.9265,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.0694,80.19577,0,12.27832,-12.27832,155.5914,37.04551,0.1134787,12.83084,0,0,80.19577
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,25.01609,25.01609,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.712,67.91745,0,27.14255,-27.14255,126.9807,30.23343,0.1134787,28.36397,0,0,67.91745
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,24.04123,24.04123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.8704,40.77489,0,0,0,126.9807,30.23343,0.1134787,0,0,0,40.77489
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,23.25167,23.25167,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.8704,40.77489,0,34.8936,-34.8936,90.1996,21.47605,0.1134787,36.46381,0,0,40.77489
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.55207,25.49837,22.446,9.920377,9.920377,81,0,22.761,9.920377,116.4479,0,0,0,11.55207,0,0,71.07962,67.52564,347.641,5.881301,79.07771,0,79.07771,165.2193,39.33785,0.1159348,10.91241,9.241653,81,17.43337
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.90782,30.80734,23.74314,4.086682,4.086682,76.40247,0,21.59783,4.086682,633.9572,0,0,0,25.90782,0,0,72.31579,68.7,268.5633,77.05124,94.60782,0,94.60782,254.9722,60.70753,0.1173539,4.495351,20.72626,81,102.9591
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,60.02537,45.13978,27.25586,38.75773,38.75773,0,-1,0,38.75773,154.8733,0,0,0,60.02537,40.79762,38.75773,0,0,173.9555,162.1983,19.22776,0,19.22776,273.2132,65.05064,0.1166929,42.63351,48.0203,0,222.2236
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,65.87322,51.23426,30.81693,0,0,0,0,0,0,0,0,0,0,65.87322,0,0,0,0,154.7277,179.5033,65.87322,0,65.87322,335.7061,79.92985,0.1144835,0,52.69858,0,245.3765
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,50.57072,49.33484,33.85431,31.35531,31.35531,0,0,0,31.35531,161.2828,0,0,0,50.57072,33.00559,31.35531,0,0,88.85452,238.7892,17.56513,0,17.56513,352.3698,83.8974,0.1139084,34.49084,40.45657,0,289.3599
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,37.76257,48.3015,36.81918,50.74784,50.74784,0,0,0,50.74784,74.41216,0,0,0,37.76257,53.41878,50.74784,0,0,71.28939,254.5978,0,15.65621,-15.65621,335.8667,79.9681,0.1139084,55.82262,30.21005,0,292.3603
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,51.63077,56.16871,39.63097,81.91495,81.91495,20.25,0,7.39125,81.91495,63.02972,0,0,0,51.63077,64.91047,61.66495,0,0,88.68519,238.9416,0,13.2797,-13.2797,321.8687,76.63524,0.1139084,90.10645,41.30462,81,290.5723
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,25.77159,49.30726,41.41956,22.94466,22.94466,0,-1,0,22.94466,112.3207,0,0,0,25.77159,24.15227,22.94466,0,0,103.4404,225.6618,1.619322,0,1.619322,323.4049,77.00101,0.1138557,25.23912,20.61728,0,251.4334
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.45113,48.12484,42.21718,48.98577,48.98577,0,-1,0,48.98577,39.7077,0,7.105427E-15,0,19.45113,51.56397,48.98577,0,0,101.8211,227.1192,0,32.11285,-32.11285,289.555,68.94152,0.1138557,53.88435,15.5609,0,246.5704
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.558889,45.84339,42.98257,16.36592,16.36592,0,-1,0,16.36592,58.40729,0,0,0,9.558889,17.22728,16.36592,0,0,137.502,195.0064,0,7.668394,-7.668394,281.4718,67.01695,0.1138557,18.00251,7.647111,0,204.5653
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.818504,44.3268,42.3058,0,0,0,-1,0,0,0,0,0,0,6.818504,0,0,0,0,146.0225,187.338,6.818504,0,6.818504,287.9404,68.55709,0.1136342,0,5.454803,0,194.1565
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,39.96936,39.96936,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,139.204,193.4747,0,23.74989,-23.74989,262.9058,62.59649,0.1136342,24.81863,0,0,193.4747
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,37.70542,37.70542,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,165.5927,169.7248,0,66.58626,-66.58626,192.7177,45.88507,0.1136342,69.58264,0,0,169.7248
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,35.80404,35.80404,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,239.5775,103.1385,0,47.27749,-47.27749,142.8829,34.01966,0.1136342,49.40498,0,0,103.1385
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,33.9671,33.9671,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,292.108,55.86102,0,36.9575,-36.9575,103.9262,24.74429,0.1136342,38.62059,0,0,55.86102
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,32.08183,32.08183,25.278,17.95835,0,-1,0,17.95835,0,0,7.319653,9.847452,0,18.90352,17.95835,0,0,333.1719,18.90352,0,18.90352,-18.90352,84.00017,20,0.1136342,27.8058,0,0,18.90352
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,30.50272,30.50272,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136342,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,29.22976,29.22976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136342,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,27.96485,27.96485,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136342,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,26.94165,26.94165,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136342,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,26.0393,26.0393,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136342,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,25.10472,25.10472,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136342,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,24.12986,24.12986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136342,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,23.3403,23.3403,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1150711,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.21615,27.95406,22.53463,5.079095,5.079095,77.39488,0,21.84891,5.079095,398.0266,0,0,0,20.21615,0,0,72.31579,68.7,326.323,25.06754,88.91615,0,88.91615,194.7769,46.37537,0.1166814,5.587005,16.17292,81,45.2837
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.9379,34.68429,23.81565,36.41148,36.41148,81,0,22.761,36.41148,106.9385,0,0,0,38.9379,0,0,44.58852,42.35909,237.4068,105.0921,81.297,0,81.297,271.902,64.73846,0.1187314,40.05263,31.15032,81,144.03
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,53.85304,43.17394,27.32837,0,0,0,-1,0,0,0,0,0,0,53.85304,0,0,0,0,156.1098,178.2594,53.85304,0,53.85304,322.9915,76.9026,0.1170295,0,43.08244,0,232.1124
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,68.57817,52.28498,30.88138,23.27289,23.27289,0,0,0,23.27289,294.6698,0,0,0,68.57817,24.49778,23.27289,0,0,102.2568,226.7271,44.08039,0,44.08039,364.8099,86.85932,0.1156724,25.60018,54.86254,0,295.3053
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,88.86223,63.94777,33.91876,2.777036,2.777036,0,0,0,2.777036,3199.895,27.76264,0,0,88.86223,2.923196,2.777036,0,0,58.17639,266.3995,58.17639,0,58.17639,420.0009,100,0.1139288,3.05474,71.08978,0,355.2617
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,89.73355,68.12998,36.89169,0,0,0,0,0,0,0,89.73355,0,0,89.73355,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139288,0,71.78684,0,408.4918
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,87.82452,70.88567,39.69543,0,0,0,0,0,0,0,87.82452,0,0,87.82452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139288,0,70.25961,0,406.5827
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,73.60957,66.89072,41.49207,19.32979,19.32979,0,-1,0,19.32979,380.809,53.26242,0,0,73.60957,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1139288,21.26277,58.88765,0,392.3678
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,55.10519,60.42839,42.25746,0,0,0,-1,0,0,0,55.10519,0,0,55.10519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139288,0,44.08415,0,373.8634
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,26.78658,51.36468,43.05508,0,0,0,-1,0,0,0,26.78658,0,0,26.78658,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139288,0,21.42927,0,345.5448
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.56894,47.06658,42.37025,57.54472,57.54472,0,-1,0,57.54472,27.05537,0,0,0,15.56894,60.57339,57.54472,0,0,0,318.7582,0,45.00446,-45.00446,372.562,88.70506,0.1139288,63.2992,12.45515,0,334.3271
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,40.04187,40.04187,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.00495,273.7538,0,24.21104,-24.21104,347.0413,82.62872,0.1139288,25.30054,0,0,273.7538
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,37.76987,37.76987,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.90611,249.5427,0,48.61485,-48.61485,295.7968,70.42766,0.1139288,50.80252,0,0,249.5427
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,35.89266,35.89266,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.9226,200.9279,0,30.16608,-30.16608,263.9989,62.85676,0.1139288,31.52355,0,0,200.9279
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,34.05573,34.05573,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.4405,170.7618,0,33.43764,-33.43764,228.7525,54.46478,0.1139288,34.94234,0,0,170.7618
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,32.15434,32.15434,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.5934,137.3242,0,3.48366,-3.48366,225.0804,53.59047,0.1139288,3.640424,0,0,137.3242
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,30.56717,30.56717,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.4641,133.8405,0,30.59468,-30.59468,192.8308,45.91201,0.1139288,31.97144,0,0,133.8405
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,29.2781,29.2781,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.4582,103.2458,0,46.51136,-46.51136,143.8035,34.23887,0.1139288,48.60437,0,0,103.2458
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,28.00514,28.00514,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.1375,56.73446,0,17.36172,-17.36172,125.5027,29.88153,0.1139288,18.14299,0,0,56.73446
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,27.0061,27.0061,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.4283,39.37274,0,15.51451,-15.51451,109.1489,25.98779,0.1139288,16.21266,0,0,39.37274
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,26.10375,26.10375,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.6667,23.85823,0,8.153095,-8.153095,100.5548,23.94158,0.1139288,8.519984,0,0,23.85823
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,25.17723,25.17723,28.5293,14.91988,0,-1,0,14.91988,0,0,13.60943,16.46235,0,15.70513,14.91988,0,0,336.7256,15.70513,0,15.70513,-15.70513,84.00017,20,0.1139288,31.38223,0,0,15.70513
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,24.1782,24.1782,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157133,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,23.38864,23.38864,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1174528,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.7896,25.44097,22.59102,42.61051,42.61051,81,0,22.761,42.61051,25.32146,0,0,0,10.7896,0,0,38.38949,36.47002,247.1862,96.29066,47.25962,0,47.25962,230.3338,54.84128,0.1194765,46.87156,8.631682,81,107.0803
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,41.67898,35.56009,23.86398,48.05422,48.05422,81,0,22.761,48.05422,86.73325,0,0,0,41.67898,0,0,32.94578,31.29849,199.9266,138.8243,72.97748,0,72.97748,299.5664,71.32518,0.1215218,52.85964,33.34319,81,180.5033
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,53.6175,43.1417,27.36866,16.63463,16.63463,0,-1,0,16.63463,322.3246,0,0,0,53.6175,17.51013,16.63463,0,0,126.9491,204.504,36.10736,0,36.10736,333.8208,79.48099,0.1204575,18.29809,42.894,0,258.1216
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,43.94328,43.92086,30.92972,2.724496,2.724496,0,0,0,2.724496,1612.896,0,0,0,43.94328,2.86789,2.724496,0,0,90.84172,237.0007,41.07539,0,41.07539,372.7884,88.75896,0.1192692,2.996945,35.15463,0,280.944
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,44.98021,47.58034,33.9671,0,0,0,0,0,0,0,0,0,0,44.98021,0,0,0,0,49.76633,273.9685,44.98021,0,44.98021,415.4603,98.91893,0.1179945,0,35.98417,0,318.9487
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,66.99919,58.77565,36.93198,0,0,0,0,0,0,0,62.21307,0,0,66.99919,0,0,0,0,4.786119,314.4507,4.786119,0,4.786119,420.0009,100,0.1178605,0,53.59935,0,381.4499
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,71.25317,63.79664,39.74377,23.34358,23.34358,0,0,0,23.34358,305.2368,46.68099,0,0,71.25317,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1178605,25.67793,57.00254,0,390.0114
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,60.97286,61.83483,41.53236,20.73357,20.73357,0,-1,0,20.73357,294.0779,39.14805,0,0,60.97286,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1178605,22.80693,48.77829,0,379.7311
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,39.37857,54.83025,42.32997,20.72994,20.72994,0,-1,0,20.72994,189.9599,17.55758,0,0,39.37857,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1178605,22.80294,31.50286,0,358.1368
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,28.34322,51.94579,43.11953,0,0,0,-1,0,0,0,28.34322,0,0,28.34322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178605,0,22.67458,0,347.1014
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.58398,46.83543,42.44276,32.06576,32.06576,0,-1,0,32.06576,45.48149,0,0,0,14.58398,33.75343,32.06576,0,0,0,318.7582,0,19.16945,-19.16945,399.7945,95.18897,0.1178605,35.27234,11.66719,0,333.3422
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,40.13049,40.13049,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.29939,299.5888,0,29.43893,-29.43893,368.7631,87.80057,0.1178605,30.76368,0,0,299.5888
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,37.86655,37.86655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.00931,270.1498,0,0,0,368.7631,87.80057,0.1178605,0,0,0,270.1498
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,35.95711,35.95711,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.00931,270.1498,0,70.55608,-70.55608,294.3905,70.09283,0.1178605,73.73109,0,0,270.1498
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,34.12824,34.12824,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.4049,199.5938,0,72.31579,-72.31579,218.1629,51.94345,0.1178605,82.61745,0,0,199.5938
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,32.2188,32.2188,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.7558,127.278,0,39.17549,-39.17549,176.8683,42.11143,0.1178605,40.93839,0,0,127.278
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,30.63162,30.63162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.2841,88.10249,0,0,0,176.8683,42.11143,0.1178605,0,0,0,88.10249
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,29.34255,29.34255,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.2841,88.10249,0,5.321333,-5.321333,171.2592,40.77591,0.1178605,5.560793,0,0,88.10249
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,28.05348,28.05348,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.1967,82.78117,0,40.34058,-40.34058,128.7365,30.65148,0.1178605,42.15591,0,0,82.78117
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,27.05444,27.05444,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.0196,42.44058,0,12.6631,-12.6631,115.3884,27.47337,0.1178605,13.23294,0,0,42.44058
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,26.15209,26.15209,28.81097,28.28861,0,-1,0,28.28861,0,0,0.5223588,3.403455,0,29.77748,28.28861,0,0,321.0897,29.77748,0,29.77748,-29.77748,84.00017,20,0.1178605,31.69206,0,0,29.77748
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,25.21751,25.21751,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178605,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,24.22654,24.22654,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1202611,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,23.42892,23.42892,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1224187,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.67715,28.73046,22.62325,0,0,72.31579,0,20.56389,0,0,0,0,0,22.67715,0,0,72.31579,68.7,243.1571,99.91685,91.37715,0,91.37715,276.0098,65.71648,0.1231999,0,18.14172,81,122.594
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,52.26471,38.87346,23.90427,46.40419,46.40419,81,0,22.761,46.40419,112.6293,0,0,0,52.26471,0,0,34.59581,32.86602,151.7799,182.1563,85.13073,0,85.13073,356.7719,84.94551,0.1246639,51.04461,41.81177,81,234.421
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,69.17055,48.47282,27.417,5.887805,5.887805,0,-1,0,5.887805,1174.81,0,0,0,69.17055,6.19769,5.887805,0,0,66.64921,258.7739,62.97285,0,62.97285,416.5132,99.1696,0.1229438,6.476585,55.33644,0,327.9445
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,77.52994,55.73985,30.97806,44.7733,44.7733,0,0,0,44.7733,173.1611,26.7238,0,0,77.52994,47.12978,44.7733,0,0,3.676352,315.4495,3.676352,0,3.676352,420.0009,100,0.1228449,49.25063,62.02395,0,392.9795
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,89.31395,64.31555,34.05573,4.258728,4.258728,0,0,0,4.258728,2097.198,84.83108,0,0,89.31395,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1228449,4.684601,71.45116,0,408.0722
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,80.97015,64.46661,37.00448,28.72452,28.72452,0,0,0,28.72452,281.8851,50.73381,0,0,80.97015,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1228449,31.59697,64.77612,0,399.7284
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,85.26012,69.8941,39.83239,0,0,0,0,0,0,0,85.26012,0,0,85.26012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228449,0,68.2081,0,404.0183
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,76.64873,68.35553,41.62904,17.35292,17.35292,0,-1,0,17.35292,441.7049,58.38249,0,0,76.64873,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1228449,19.08822,61.31898,0,395.407
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,52.45986,59.62143,42.41859,42.95703,42.95703,0,-1,0,42.95703,122.1217,7.241933,0,0,52.45986,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1228449,47.25273,41.96789,0,371.2181
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,45.9741,58.13126,43.20815,8.189986,8.189986,0,-1,0,8.189986,561.3453,37.35306,0,0,45.9741,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1228449,9.008985,36.77928,0,364.7323
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,24.24075,50.00879,42.55556,50.671,50.671,0,-1,0,50.671,47.83949,0,0,0,24.24075,53.33789,50.671,0,0,0,318.7582,0,29.09715,-29.09715,389.3297,92.69737,0.1228449,55.7381,19.3926,0,342.999
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,40.21911,40.21911,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,32.33017,289.6611,0,32.88995,-32.88995,354.6607,84.44286,0.1228449,34.37,0,0,289.6611
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,37.95518,37.95518,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,68.87456,256.7711,0,67.20874,-67.20874,283.8165,67.57521,0.1228449,70.23313,0,0,256.7711
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,36.05379,36.05379,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,143.5509,189.5624,0,48.44301,-48.44301,232.7531,55.41728,0.1228449,50.62295,0,0,189.5624
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,34.21686,34.21686,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,197.3765,141.1194,0,19.46174,-19.46174,212.2386,50.53289,0.1228449,20.33752,0,0,141.1194
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,32.29131,32.29131,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,219.0007,121.6576,0,10.86212,-10.86212,200.7889,47.80678,0.1228449,11.35091,0,0,121.6576
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,30.70413,30.70413,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,231.0697,110.7955,0,24.18346,-24.18346,175.2973,41.73737,0.1228449,25.27172,0,0,110.7955
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,29.41506,29.41506,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,257.9402,86.61205,0,19.24599,-19.24599,155.0102,36.90712,0.1228449,20.11205,0,0,86.61205
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,28.07765,28.07765,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,279.3246,67.36606,0,22.62114,-22.62114,131.1655,31.22981,0.1228449,23.63909,0,0,67.36606
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,27.07861,27.07861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.4592,44.74492,0,0,0,131.1655,31.22981,0.1228449,0,0,0,44.74492
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,26.16821,26.16821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.4592,44.74492,0,0,0,131.1655,31.22981,0.1228449,0,0,0,44.74492
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,25.21751,25.21751,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,304.4592,44.74492,0,39.39826,-39.39826,89.63605,21.34187,0.1228449,41.17118,0,0,44.74492
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,24.24265,24.24265,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,348.2351,5.346662,65.62485,0,65.62485,151.8932,36.16499,0.1247907,13.11334,0,81,5.346662
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,23.45309,23.45309,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.6102,64.40902,68.7,0,68.7,217.0678,51.6827,0.1260802,0,0,81,64.40902
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.45166,26.76054,22.64742,24.73234,24.73234,81,0,22.761,24.73234,62.47551,0,0,0,15.45166,0,0,56.26766,53.45427,213.9102,126.239,68.90593,0,68.90593,282.4377,67.24693,0.1278387,27.20558,12.36133,81,141.6907
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.89011,34.49225,23.92844,0,0,72.31579,0,20.56389,0,0,0,0,0,37.89011,0,0,72.31579,68.7,145.0043,188.2544,106.5901,0,106.5901,383.558,91.32314,0.1280458,0,30.31209,81,226.1445
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,37.31422,38.07567,27.44117,16.32857,16.32857,0,-1,0,16.32857,228.5211,0,0,0,37.31422,17.18797,16.32857,0,0,38.41418,284.1855,20.12625,0,20.12625,402.6514,95.86919,0.1275196,17.96142,29.85137,0,321.4997
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,34.86164,41.14567,31.01835,13.76447,13.76447,0,0,0,13.76447,253.2727,2.08479,0,0,34.86164,14.48891,13.76447,0,0,18.28793,302.2991,18.28793,0,18.28793,420.0009,100,0.1270452,15.14091,27.88931,0,337.1607
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,62.68684,53.84906,34.0799,0,0,0,0,0,0,0,62.68684,0,0,62.68684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270452,0,50.14947,0,381.4451
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,65.59623,58.37219,37.04477,16.38846,16.38846,0,0,0,16.38846,400.2587,48.34522,0,0,65.59623,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1270452,18.0273,52.47698,0,384.3545
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.76289,46.41809,39.88073,0,0,0,0,0,0,0,21.76289,0,0,21.76289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270452,0,17.41031,0,340.5211
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.07341,45.60006,41.69349,9.351663,9.351663,0,-1,0,9.351663,139.7977,3.229557,0,0,13.07341,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1270452,10.28683,10.45873,0,331.8316
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.89705,47.91119,42.48305,0,0,0,-1,0,0,0,17.89705,0,0,17.89705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270452,0,14.31764,0,336.6553
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.27417,49.17465,43.28066,0,0,0,-1,0,0,0,19.27417,0,0,19.27417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270452,0,15.41934,0,338.0324
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.293593,45.09022,42.62001,23.98429,23.98429,0,-1,0,23.98429,34.57928,0,0,0,8.293593,25.24662,23.98429,0,0,0,318.7582,0,16.95303,-16.95303,402.1308,95.74523,0.1270452,26.38272,6.634875,0,327.0518
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,40.33191,40.33191,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.83669,301.8052,0,24.23434,-24.23434,376.5855,89.66305,0.1270452,25.32489,0,0,301.8052
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,38.06797,38.06797,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.76374,277.5709,0,38.13757,-38.13757,336.385,80.09151,0.1270452,39.85376,0,0,277.5709
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,36.16658,36.16658,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.13882,239.4333,0,22.90687,-22.90687,312.239,74.34248,0.1270452,23.93768,0,0,239.4333
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.5909,216.5264,0,0,0,312.239,74.34248,0.1270452,0,0,0,216.5264
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,32.37993,32.37993,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.5909,216.5264,0,6.901225,-6.901225,304.9645,72.61045,0.1270452,7.21178,0,0,216.5264
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,30.79276,30.79276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.2589,209.6252,0,0,0,304.9645,72.61045,0.1270452,0,0,0,209.6252
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,29.50368,29.50368,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.2589,209.6252,0,13.63477,-13.63477,290.5922,69.18848,0.1270452,14.24834,0,0,209.6252
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,28.19044,28.19044,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.4087,195.9904,0,18.9912,-18.9912,270.5737,64.42219,0.1270452,19.8458,0,0,195.9904
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,27.16724,27.16724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.51,176.9992,0,0,0,270.5737,64.42219,0.1270452,0,0,0,176.9992
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,26.24072,26.24072,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.51,176.9992,0,8.145005,-8.145005,261.9881,62.378,0.1270452,8.51153,0,0,176.9992
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,25.31419,25.31419,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.56,168.8542,0,15.02045,-15.02045,246.1552,58.60826,0.1270452,15.69637,0,0,168.8542
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,24.33933,24.33933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.2494,153.8338,0,0,0,246.1552,58.60826,0.1270452,0,0,0,153.8338
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,23.51755,23.51755,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.2494,153.8338,0,12.4465,-12.4465,233.0354,55.48452,0.1270452,13.0066,0,0,153.8338
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.28782,28.16539,22.71993,2.705118,2.705118,0,0,0,2.705118,749.9791,0,0,0,20.28782,2.847493,2.705118,0,0,197.0788,141.3873,17.44033,0,17.44033,249.5808,59.42387,0.1265961,2.97563,16.23026,0,161.6751
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,47.46395,37.46951,23.99289,47.3663,47.3663,0,0,0,47.3663,100.2061,7.105427E-15,0,0,47.46395,49.85927,47.3663,0,0,179.6385,157.0836,0,2.39532,-2.39532,247.0559,58.82271,0.1265961,52.10293,37.97116,0,204.5475
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,71.00534,49.22614,27.50562,44.83023,44.83023,0,-1,0,44.83023,158.3872,0,0,0,71.00534,47.18971,44.83023,0,0,182.3,154.6882,23.81562,0,23.81562,269.6494,64.2021,0.1259879,49.31325,56.80427,0,225.6936
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,82.78761,57.92603,31.09086,0,0,0,0,0,0,0,0,0,0,82.78761,0,0,0,0,158.4844,176.1223,82.78761,0,82.78761,348.1886,82.90189,0.1239184,0,66.23009,0,258.9099
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,92.9304,66.04002,34.16852,36.35304,36.35304,0,0,0,36.35304,255.6331,0,0,0,92.9304,38.26636,36.35304,0,0,75.69675,250.6311,54.66404,0,54.66404,400.0475,95.24921,0.1225888,39.98835,74.34432,0,343.5616
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,89.90231,68.52835,37.14145,0,0,0,0,0,0,0,68.86961,0,0,89.90231,0,0,0,0,21.03271,299.8288,21.03271,0,21.03271,420.0009,100,0.1220848,0,71.92185,0,389.7311
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,81.0312,68.19043,39.96936,17.85148,17.85148,0,0,0,17.85148,453.9188,62.24018,0,0,81.0312,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1220848,19.63663,64.82497,0,399.7894
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,86.78069,73.14082,41.80629,3.483628,3.483628,0,-1,0,3.483628,2491.101,83.11371,0,0,86.78069,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1220848,3.83199,69.42455,0,405.5389
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,70.35748,66.87828,42.6039,38.02377,38.02377,0,-1,0,38.02377,185.0355,30.33246,0,0,70.35748,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1220848,41.82615,56.28598,0,389.1157
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,54.55315,61.54613,43.41763,9.628983,9.628983,0,-1,0,9.628983,566.5516,44.41739,0,0,54.55315,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1220848,10.59188,43.64252,0,373.3114
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,27.86609,51.40368,42.75698,55.20184,55.20184,0,-1,0,55.20184,50.48035,0,7.105427E-15,0,27.86609,58.1072,55.20184,0,0,0,318.7582,0,30.24112,-30.24112,388.1239,92.41027,0.1220848,60.72203,22.29287,0,346.6243
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,40.46887,40.46887,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,33.60124,288.5171,0,29.85841,-29.85841,356.6504,84.91659,0.1220848,31.20204,0,0,288.5171
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,38.20493,38.20493,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,66.77725,258.6587,0,34.88963,-34.88963,319.8735,76.1602,0.1220848,36.45966,0,0,258.6587
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,36.27938,36.27938,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,105.5435,223.7691,0,32.05719,-32.05719,286.0822,68.11469,0.1220848,33.49976,0,0,223.7691
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,34.44245,34.44245,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,141.1626,191.7119,0,1.471473,-1.471473,284.5312,67.74538,0.1220848,1.53769,0,0,191.7119
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,32.5169,32.5169,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,142.7976,190.2404,0,14.51447,-14.51447,269.2316,64.10263,0.1220848,15.16762,0,0,190.2404
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,30.90555,30.90555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9248,175.726,0,0,0,269.2316,64.10263,0.1220848,0,0,0,175.726
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,29.61648,29.61648,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,158.9248,175.726,0,31.48899,-31.48899,236.0393,56.19971,0.1220848,32.90599,0,0,175.726
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,28.27906,28.27906,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,193.9125,144.237,0,30.05943,-30.05943,204.3539,48.65558,0.1220848,31.4121,0,0,144.237
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,27.25586,27.25586,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,227.3119,114.1775,0,36.22797,-36.22797,166.1662,39.56331,0.1220848,37.85823,0,0,114.1775
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,26.35351,26.35351,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,267.5652,77.94956,0,7.713449,-7.713449,158.0355,37.62743,0.1220848,8.060555,0,0,77.94956
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,25.40282,25.40282,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,276.1357,70.23611,0,33.53469,-33.53469,122.6869,29.2111,0.1220848,35.04376,0,0,70.23611
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,24.42795,24.42795,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,313.3965,36.70142,0,4.167061,-4.167061,118.2944,28.16528,0.1220848,4.354578,0,0,36.70142
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,23.61423,23.61423,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,318.0265,32.53436,41.54429,0,41.54429,157.7068,37.54916,0.123485,40.99608,0,81,32.53436
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.52524,27.49386,22.80856,40.54736,40.54736,81,0,22.761,40.54736,43.22165,0,0,0,17.52524,0,0,40.45264,38.43,276.4822,69.92422,55.95525,0,55.95525,210.7906,50.18813,0.1252387,44.6021,14.02019,81,87.44946
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,49.99913,38.33827,24.0654,26.54111,26.54111,81,0,22.761,26.54111,188.3837,0,0,0,49.99913,0,0,54.45889,51.73595,220.527,120.2839,101.7351,0,101.7351,307.3049,73.16769,0.1260546,29.19522,39.9993,81,170.2831
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,74.08566,50.44658,27.6023,12.38742,12.38742,0,-1,0,12.38742,598.0717,0,0,0,74.08566,13.03939,12.38742,0,0,118.7919,211.8455,61.04627,0,61.04627,365.2185,86.95662,0.1246232,13.62616,59.26853,0,285.9312
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,88.25657,60.2756,31.20365,37.63765,37.63765,0,0,0,37.63765,234.4901,0,0,0,88.25657,39.61858,37.63765,0,0,57.74564,266.7871,48.63799,0,48.63799,411.3606,97.94279,0.1235058,41.40141,70.60526,0,355.0437
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,95.02538,67.12412,34.28131,41.52339,41.52339,0,0,0,41.52339,228.8478,42.20891,0,0,95.02538,43.70883,41.52339,0,0,9.107642,310.5613,9.107642,0,9.107642,420.0009,100,0.1232988,45.67573,76.02031,0,405.5867
