Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,98.16099,72.54144,37.25424,58.29703,58.29703,0,0,0,58.29703,168.3808,36.7957,0,0,98.16099,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1232988,64.12673,78.52879,0,416.9192
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,91.90195,73.33865,40.10632,12.6877,12.6877,0,0,0,12.6877,724.3388,78.54647,0,0,91.90195,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1232988,13.95647,73.52156,0,410.6602
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,78.23557,69.4067,41.91908,50.27231,50.27231,0,-1,0,50.27231,155.6236,25.31735,0,0,78.23557,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1232988,55.29954,62.58846,0,396.9938
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,60.31225,62.9756,42.73281,30.77233,30.77233,0,-1,0,30.77233,195.9951,27.92033,0,0,60.31225,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1232988,33.84956,48.2498,0,379.0705
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,50.87465,60.29037,43.53042,7.118555,7.118555,0,-1,0,7.118555,714.6766,43.38143,0,0,50.87465,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1232988,7.830411,40.69971,0,369.6329
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,30.70689,52.46497,42.86977,77.02721,68.7,0,-1,0,68.7,44.69707,0,8.327207,16.02993,30.70689,72.31579,68.7,0,0,0,318.7582,0,41.6089,-41.6089,376.1412,89.55725,0.1232988,84.72993,24.56551,0,349.4651
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.23211,277.1493,0,0,0,376.1412,89.55725,0.1232988,0,0,0,277.1493
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,38.31773,38.31773,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,46.23211,277.1493,0,14.87661,-14.87661,360.4599,85.82361,0.1232988,15.54606,0,0,277.1493
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,36.41634,36.41634,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,62.76168,262.2727,0,31.88857,-31.88857,326.8464,77.82041,0.1232988,33.32356,0,0,262.2727
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,34.55524,34.55524,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,98.19344,230.3841,0,61.63224,-61.63224,261.8803,62.35233,0.1232988,64.40569,0,0,230.3841
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,32.62969,32.62969,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,166.6737,168.7519,0,3.943274,-3.943274,257.7237,61.36267,0.1232988,4.120721,0,0,168.7519
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,31.01835,31.01835,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,171.0551,164.8086,0,10.90295,-10.90295,246.231,58.62631,0.1232988,11.39358,0,0,164.8086
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,29.72927,29.72927,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,183.1695,153.9057,0,15.71496,-15.71496,229.666,54.68226,0.1232988,16.42213,0,0,153.9057
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,28.41603,28.41603,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,200.6306,138.1907,0,53.59998,-53.59998,173.1666,41.23007,0.1232988,56.01197,0,0,138.1907
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,27.36866,27.36866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1861,84.59074,0,0,0,173.1666,41.23007,0.1232988,0,0,0,84.59074
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,26.44213,26.44213,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,260.1861,84.59074,0,34.72457,-34.72457,136.5637,32.51511,0.1232988,36.28718,0,0,84.59074
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,25.49144,25.49144,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,298.769,49.86617,0,43.08229,-43.08229,91.15099,21.70258,0.1232988,45.021,0,0,49.86617
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.51658,24.51658,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,346.6382,6.783872,67.90606,0,67.90606,155.5723,37.04096,0.124881,10.47193,0,81,6.783872
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,23.70285,23.70285,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,278.7321,67.89932,55.12984,0,55.12984,207.8731,49.4935,0.1265777,25.26545,0,81,67.89932
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.07566,28.28966,22.89718,38.04053,38.04053,81,0,22.761,38.04053,52.7744,0,0,0,20.07566,0,0,42.95947,40.8115,223.6023,117.5162,60.88716,0,60.88716,265.6357,63.24648,0.1282458,41.84459,16.06053,81,137.5918
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,50.11343,38.47132,24.15403,0,0,72.31579,0,20.56389,0,0,0,0,0,50.11343,0,0,72.31579,68.7,162.7151,172.3146,118.8134,0,118.8134,378.3521,90.08364,0.128141,0,40.09074,81,222.4281
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,69.89929,49.04835,27.69092,31.97774,31.97774,0,-1,0,31.97774,218.5873,0,0,0,69.89929,33.66078,31.97774,0,0,43.90169,279.2467,36.23851,0,36.23851,412.7309,98.26907,0.1273366,35.17551,55.91943,0,349.146
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,78.41405,56.45801,31.29227,0,0,0,0,0,0,0,70.75087,0,0,78.41405,0,0,0,0,7.66318,311.8614,7.66318,0,7.66318,420.0009,100,0.1271678,0,62.73124,0,390.2754
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,90.36868,65.20382,34.39411,67.0344,67.0344,20.25,0,7.39125,67.0344,134.8094,41.12195,0,0,90.36868,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.1271678,73.73784,72.29494,81,409.1269
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,97.00505,72.16681,37.3912,22.81098,22.81098,0,0,0,22.81098,425.2559,72.99348,0,0,97.00505,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1271678,25.09208,77.60404,0,415.7633
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,85.91102,70.71627,40.24328,8.413524,8.413524,0,0,0,8.413524,1021.106,77.05468,0,0,85.91102,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1271678,9.254876,68.72881,0,404.6693
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,82.29935,71.39261,42.05605,0,0,0,-1,0,0,0,82.29935,0,0,82.29935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271678,0,65.83949,0,401.0576
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,69.23242,66.70175,42.8456,51.90567,51.90567,0,-1,0,51.90567,133.3812,14.59487,0,0,69.23242,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1271678,57.09624,55.38594,0,387.9907
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,44.13221,57.97763,43.66739,14.28191,14.28191,0,-1,0,14.28191,309.0078,29.09862,0,0,44.13221,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1271678,15.7101,35.30576,0,362.8904
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,23.14142,50.12748,43.00674,33.71523,33.71523,0,-1,0,33.71523,68.63789,0,0,0,23.14142,35.48972,33.71523,0,0,0,318.7582,0,12.34829,-12.34829,406.9846,96.9009,0.1271678,37.08675,18.51314,0,341.8997
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.913685,41.86068,40.71863,32.93401,32.93401,0,-1,0,32.93401,11.88342,0,0,0,3.913685,34.66738,32.93401,0,0,13.72033,306.4099,0,30.75369,-30.75369,374.5674,89.18253,0.1271678,36.22741,3.130948,0,310.3236
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,38.47886,38.47886,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,47.8911,275.6562,0,45.79491,-45.79491,326.2953,77.6892,0.1271678,47.85567,0,0,275.6562
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,36.52914,36.52914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.77432,229.8613,0,0,0,326.2953,77.6892,0.1271678,0,0,0,229.8613
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,34.69221,34.69221,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,98.77432,229.8613,0,20.25457,-20.25457,304.9451,72.60583,0.1271678,21.16602,0,0,229.8613
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,32.74249,32.74249,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,121.2794,209.6068,0,9.93063,-9.93063,294.4773,70.1135,0.1271678,10.37751,0,0,209.6068
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,31.15531,31.15531,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,132.3134,199.6761,0,52.72418,-52.72418,238.9011,56.88111,0.1271678,55.09676,0,0,199.6761
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,29.84207,29.84207,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,190.8958,146.952,0,5.430068,-5.430068,233.1773,55.5183,0.1271678,5.674421,0,0,146.952
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,28.52882,28.52882,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,196.9293,141.5219,0,7.959908,-7.959908,224.7869,53.52057,0.1271678,8.318104,0,0,141.5219
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,27.48951,27.48951,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,205.7736,133.562,0,35.81413,-35.81413,187.0355,44.53216,0.1271678,37.42576,0,0,133.562
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,26.55493,26.55493,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,245.5671,97.74786,0,43.73234,-43.73234,140.9375,33.55648,0.1271678,45.70029,0,0,97.74786
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,25.60423,25.60423,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,294.1586,54.01552,0,18.21567,-18.21567,121.7365,28.98483,0.1271678,19.03537,0,0,54.01552
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,24.6052,24.6052,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,314.3982,35.79985,0,24.35298,-24.35298,96.06623,22.87287,0.1271678,25.44886,0,0,35.79985
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,23.79148,23.79148,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,341.4571,11.44687,36.84113,0,36.84113,131.0168,31.19441,0.1282364,46.44185,0,81,11.44687
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.08073,29.51754,23.00192,4.73525,4.73525,77.05104,0,21.76191,4.73525,508.5419,0,0,0,24.08073,0,0,72.31579,68.7,304.6159,44.60389,92.78073,0,92.78073,219.0363,52.1514,0.128925,5.208775,19.26458,81,68.68462
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,48.58033,38.11558,24.26682,2.267785,2.267785,74.58357,0,21.13764,2.267785,2142.194,0,0,0,48.58033,0,0,72.31579,68.7,211.8352,128.1065,117.2803,0,117.2803,330.2982,78.64227,0.1289505,2.494563,38.86427,81,176.6869
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,70.80058,49.50036,27.80372,11.29024,11.29024,0,-1,0,11.29024,627.0952,0,0,0,70.80058,11.88447,11.29024,0,0,94.55487,233.6588,58.91611,0,58.91611,386.1909,91.95004,0.1277022,12.41927,56.64046,0,304.4594
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,87.24815,60.11259,31.40507,60.60637,60.60637,0,0,0,60.60637,143.9587,0,0,0,87.24815,63.79618,60.60637,0,0,35.63875,286.6833,23.45196,0,23.45196,408.4394,97.24729,0.127212,66.66701,69.79852,0,373.9315
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,90.52449,65.44711,34.53107,37.3974,37.3974,0,0,0,37.3974,242.0609,38.97202,0,0,90.52449,39.36568,37.3974,0,0,12.18679,307.7901,12.18679,0,12.18679,420.0009,100,0.1269588,41.13714,72.41959,0,398.3146
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,92.20325,70.0719,37.52011,0,0,0,0,0,0,0,92.20325,0,0,92.20325,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269588,0,73.7626,0,410.9615
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,94.069,74.78927,40.40442,15.24715,15.24715,0,0,0,15.24715,616.9612,78.01936,0,0,94.069,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1269588,16.77186,75.2552,0,412.8272
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,75.91961,68.7683,42.21718,10.73565,10.73565,0,-1,0,10.73565,707.1731,64.61893,0,0,75.91961,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1269588,11.80921,60.73569,0,394.6778
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,69.32979,66.96564,43.03091,15.44975,15.44975,0,-1,0,15.44975,448.7438,53.06689,0,0,69.32979,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1269588,16.99472,55.46383,0,388.088
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,52.56514,61.25285,43.82047,1.395666,1.395666,0,-1,0,1.395666,3766.313,51.09601,0,0,52.56514,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1269588,1.535232,42.05211,0,371.3234
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.56949,49.4953,43.19204,26.75751,26.75751,0,-1,0,26.75751,76.87371,0,3.552714E-15,0,20.56949,28.1658,26.75751,0,0,0,318.7582,0,7.59631,-7.59631,411.9936,98.09352,0.1269588,29.43326,16.45559,0,339.3277
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.729024,42.88018,40.90393,25.19177,25.19177,0,-1,0,25.19177,26.7112,0,0,0,6.729024,26.51765,25.19177,0,0,8.440345,311.1619,0,19.78863,-19.78863,391.1346,93.1271,0.1269588,27.71095,5.383219,0,317.8909
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,38.65611,38.65611,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,30.42771,291.3733,0,45.59166,-45.59166,343.0768,81.68478,0.1269588,47.64328,0,0,291.3733
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,36.73056,36.73056,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,81.08511,245.7816,0,46.84082,-46.84082,293.7022,69.92896,0.1269588,48.94866,0,0,245.7816
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,34.86946,34.86946,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,133.1305,198.9408,0,17.23526,-17.23526,275.5346,65.60336,0.1269588,18.01085,0,0,198.9408
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,32.92779,32.92779,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,152.2808,181.7056,0,24.71784,-24.71784,249.4797,59.39982,0.1269588,25.83014,0,0,181.7056
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,31.31644,31.31644,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,179.745,156.9877,0,5.598721,-5.598721,243.5782,57.99469,0.1269588,5.850663,0,0,156.9877
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,30.0032,30.0032,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,185.9658,151.389,0,18.15363,-18.15363,224.4426,53.4386,0.1269588,18.97054,0,0,151.389
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,28.66578,28.66578,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,206.1365,133.2354,0,23.7339,-23.7339,199.4248,47.48201,0.1269588,24.80193,0,0,133.2354
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,27.61841,27.61841,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,232.5075,109.5014,0,7.011253,-7.011253,192.0343,45.72237,0.1269588,7.326759,0,0,109.5014
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,26.69189,26.69189,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,240.2978,102.4902,0,13.48176,-13.48176,177.8233,42.33879,0.1269588,14.08844,0,0,102.4902
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,25.7412,25.7412,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,255.2775,89.00844,0,44.92779,-44.92779,130.4652,31.06309,0.1269588,46.94954,0,0,89.00844
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,24.74217,24.74217,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,305.1973,44.08065,0,8.04493,-8.04493,121.9851,29.04403,0.1269588,8.406951,0,0,44.08065
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,23.92844,23.92844,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,314.1361,36.03572,0,18.46739,-18.46739,102.5188,24.40919,0.1269588,19.29842,0,0,36.03572
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.02098,27.39537,23.11471,41.15984,41.15984,81,0,22.761,41.15984,38.92382,0,0,0,16.02098,0,0,39.84016,37.84816,334.6554,17.56833,53.86914,0,53.86914,153.6236,36.57697,0.1283576,45.27582,12.81678,81,33.58931
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,49.16513,38.44813,24.40379,0,0,72.31579,0,20.56389,0,0,0,0,0,49.16513,0,0,72.31579,68.7,280.7863,66.05055,117.8651,0,117.8651,265.4402,63.19993,0.1282793,0,39.3321,81,115.2157
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,56.34815,44.65273,27.91651,8.379216,8.379216,0,-1,0,8.379216,672.4752,0,0,0,56.34815,8.820228,8.379216,0,0,162.9212,172.1292,47.52792,0,47.52792,310.5292,73.93537,0.1273178,9.217138,45.07852,0,228.4773
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,61.75714,50.57693,31.51786,28.33665,28.33665,0,0,0,28.33665,217.9409,0,0,0,61.75714,29.82805,28.33665,0,0,115.3933,214.9043,31.92909,0,31.92909,340.8198,81.14741,0.12668,31.17031,49.40571,0,276.6614
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,75.96786,59.5711,34.66804,8.173867,8.173867,0,0,0,8.173867,929.3992,0,0,0,75.96786,8.604071,8.173867,0,0,83.46416,243.6405,67.36378,0,67.36378,404.7267,96.3633,0.125355,8.991254,60.77429,0,319.6083
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,86.9163,67.85488,37.65708,27.58382,27.58382,0,0,0,27.58382,315.0988,41.78032,0,0,86.9163,29.0356,27.58382,0,0,16.10038,304.2679,16.10038,0,16.10038,420.0009,100,0.1250424,30.3422,69.53304,0,391.1842
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,84.21306,70.29677,40.51721,4.420048,4.420048,0,0,0,4.420048,1905.252,79.56038,0,0,84.21306,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1250424,4.862053,67.37045,0,402.9713
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,78.2629,69.96239,42.35414,46.50927,46.50927,0,-1,0,46.50927,168.2738,29.30578,0,0,78.2629,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1250424,51.16019,62.61032,0,397.0211
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,48.60624,59.01692,43.1437,65.89314,65.89314,0,-1,0,65.89314,73.76526,0,0,3.782452,48.60624,69.3612,65.89314,0,0,0,318.7582,0,20.75496,-20.75496,398.1232,94.79105,0.1250424,72.48245,38.88499,0,367.3645
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,30.95444,53.71032,43.95743,40.47926,40.47926,0,-1,0,40.47926,76.46987,0,0,0,30.95444,42.60975,40.47926,0,0,23.06106,298.0033,0,11.65531,-11.65531,385.8374,91.86587,0.1250424,44.52719,24.76355,0,328.9577
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,20.201,49.51196,43.32095,11.78205,11.78205,0,-1,0,11.78205,171.4557,0,0,0,20.201,12.40216,11.78205,0,0,36.01141,286.348,7.79884,0,7.79884,393.2361,93.62744,0.1248915,12.96026,16.1608,0,306.549
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.583142,42.96732,41.03284,31.52142,31.52142,0,-1,0,31.52142,20.88466,0,0,0,6.583142,33.18044,31.52142,0,0,28.21257,293.3669,0,26.5973,-26.5973,365.2,86.95222,0.1248915,34.67356,5.266514,0,299.95
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,38.76891,38.76891,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,57.76512,266.7696,0,48.18004,-48.18004,314.4138,74.86028,0.1248915,50.34814,0,0,266.7696
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,36.86752,36.86752,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,111.2985,218.5896,0,32.64877,-32.64877,279.999,66.66629,0.1248915,34.11797,0,0,218.5896
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,35.00642,35.00642,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,147.5749,185.9408,0,20.39401,-20.39401,258.5018,61.54793,0.1248915,21.31174,0,0,185.9408
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,33.04058,33.04058,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,170.2349,165.5468,0,13.21293,-13.21293,244.5742,58.23183,0.1248915,13.80752,0,0,165.5468
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,31.42924,31.42924,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,184.916,152.3339,0,27.32841,-27.32841,215.7675,51.37311,0.1248915,28.55819,0,0,152.3339
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,30.09182,30.09182,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,215.2809,125.0055,0,38.08628,-38.08628,175.621,41.81445,0.1248915,39.80016,0,0,125.0055
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,28.77858,28.77858,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,257.5989,86.91917,0,29.33316,-29.33316,144.7012,34.45259,0.1248915,30.65315,0,0,86.91917
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,27.73926,27.73926,75.98234,54.70671,0,-1,0,54.70671,0,0,21.27562,28.87385,0,57.58601,54.70671,0,0,290.1913,57.58601,0,57.58601,-57.58601,84.00017,20,0.1248915,83.58057,0,0,57.58601
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,26.78052,26.78052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248915,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,25.82982,25.82982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248915,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,24.85496,24.85496,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1259886,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,24.04123,24.04123,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1273873,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.29078,28.41295,23.2275,54.57602,54.57602,81,0,22.761,54.57602,35.34663,0,0,0,19.29078,0,0,26.42398,25.10278,249.8145,93.92514,44.39356,0,44.39356,225.1214,53.60022,0.1284344,60.03363,15.43263,81,113.2159
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,43.17191,36.69182,24.49241,39.66274,39.66274,81,0,22.761,39.66274,108.8475,0,0,0,43.17191,0,0,41.33726,39.2704,205.421,133.8793,82.44231,0,82.44231,303.333,72.22201,0.1294036,43.62901,34.53753,81,177.0513
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,55.25193,44.4151,28.02931,25.08874,25.08874,0,-1,0,25.08874,220.226,0,0,0,55.25193,26.4092,25.08874,0,0,122.9787,208.0774,28.84274,0,28.84274,330.6956,78.7369,0.1288486,27.59761,44.20155,0,263.3293
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,77.15603,56.37953,31.63066,0,0,0,0,0,0,0,0,0,0,77.15603,0,0,0,0,94.13593,234.0359,77.15603,0,77.15603,403.8923,96.16464,0.1273869,0,61.72483,0,311.1919
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,89.56555,65.37872,34.805,51.37933,51.37933,0,0,0,51.37933,174.3221,18.50214,0,0,89.56555,54.08351,51.37933,0,0,16.9799,303.4763,16.9799,0,16.9799,420.0009,100,0.1270697,56.51727,71.65244,0,393.0419
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,78.87208,64.5627,37.79404,36.542,36.542,0,0,0,36.542,215.8396,40.40682,0,0,78.87208,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1270697,40.19619,63.09766,0,397.6303
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,86.84293,71.67432,40.65417,12.21591,12.21591,0,0,0,12.21591,710.9005,73.98408,0,0,86.84293,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1270697,13.4375,69.47434,0,405.6012
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,80.11299,70.94744,42.48305,59.81586,59.81586,0,-1,0,59.81586,133.9327,17.14893,0,0,80.11299,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1270697,65.79745,64.09039,0,398.8712
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,65.08703,65.52088,43.28066,34.52446,34.52446,0,-1,0,34.52446,188.5244,28.74549,0,0,65.08703,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1270697,37.97691,52.06963,0,383.8452
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,47.48223,59.67016,44.09439,0,0,0,-1,0,0,0,47.48223,0,0,47.48223,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270697,0,37.98579,0,366.2404
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,25.21364,51.27495,43.45791,46.60479,46.60479,0,-1,0,46.60479,54.10097,0,0,0,25.21364,49.05767,46.60479,0,0,0,318.7582,0,23.84403,-23.84403,394.867,94.01577,0.1270697,51.26527,20.17091,0,343.9719
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.725357,42.53036,41.14564,92.60661,68.7,0,-1,0,68.7,6.878249,0,23.90661,33.16727,4.725357,72.31579,68.7,0,0,26.49337,294.9142,0,67.59043,-67.59043,323.6205,77.05234,0.1270697,101.8673,3.780285,0,299.6396
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.5938,227.3238,0,0,0,323.6205,77.05234,0.1270697,0,0,0,227.3238
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,36.98032,36.98032,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,101.5938,227.3238,0,56.16882,-56.16882,264.4133,62.95543,0.1270697,58.69641,0,0,227.3238
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,35.11921,35.11921,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,164.0036,171.155,0,52.34842,-52.34842,209.2332,49.81734,0.1270697,54.7041,0,0,171.155
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,33.15337,33.15337,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,222.1685,118.8065,0,25.72888,-25.72888,182.1126,43.36006,0.1270697,26.88668,0,0,118.8065
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,31.51786,31.51786,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,250.7562,93.07765,0,19.21517,-19.21517,161.8581,38.53756,0.1270697,20.07985,0,0,93.07765
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,30.20462,30.20462,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,272.1064,73.86248,0,23.03085,-23.03085,137.5814,32.75742,0.1270697,24.06723,0,0,73.86248
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,28.8672,28.8672,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,297.6962,50.83163,0,21.14997,-21.14997,115.2874,27.44932,0.1270697,22.10172,0,0,50.83163
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,27.82789,27.82789,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,321.1962,29.68166,0,15.09601,-15.09601,99.3748,23.66062,0.1270697,15.77533,0,0,29.68166
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,26.8772,26.8772,30.22689,13.85637,0,-1,0,13.85637,0,0,16.37052,19.39321,0,14.58566,13.85637,0,0,337.9695,14.58566,0,14.58566,-14.58566,84.00017,20,0.1270697,33.24958,0,0,14.58566
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,25.9265,25.9265,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270697,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,24.92747,24.92747,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1283236,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,24.10569,24.10569,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1296906,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.865771,24.83586,23.29196,19.09677,19.09677,81,0,22.761,19.09677,30.71605,0,0,0,5.865771,0,0,61.90324,58.80807,231.0939,110.7737,64.67384,0,64.67384,262.1209,62.40962,0.1309309,21.00644,4.692617,81,116.6395
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.51185,29.60039,24.58909,3.482964,3.482964,75.79875,0,21.44508,3.482964,531.4971,0,0,0,18.51185,0,0,72.31579,68.7,166.42,168.9802,87.21185,0,87.21185,344.8574,82.10873,0.1315226,3.83126,14.80948,81,187.4921
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,42.62048,40.44499,28.11793,0,0,0,-1,0,0,0,0,0,0,42.62048,0,0,0,0,79.20818,247.4709,42.62048,0,42.62048,385.2907,91.73569,0.130737,0,34.09638,0,290.0913
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,77.43048,56.6209,31.74345,0,0,0,0,0,0,0,40.84278,0,0,77.43048,0,0,0,0,36.5877,285.8293,36.5877,0,36.5877,420.0009,100,0.1300701,0,61.94439,0,363.2598
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,81.9695,62.30012,34.9178,75.0882,75.0882,20.25,0,7.39125,75.0882,109.1643,24.24507,0,0,81.9695,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1300701,82.59702,65.57559,81,400.7277
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,85.89691,67.72204,37.90684,8.669325,8.669325,0,0,0,8.669325,990.8143,76.77131,0,0,85.89691,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1300701,9.536258,68.71753,0,404.6551
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,59.5266,60.41871,40.79114,6.529457,6.529457,0,0,0,6.529457,911.6624,52.65348,0,0,59.5266,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1300701,7.182402,47.62128,0,378.2848
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,52.22598,59.74453,42.6039,30.70415,30.70415,0,-1,0,30.70415,170.0942,19.90583,0,0,52.22598,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1300701,33.77456,41.78078,0,370.9842
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,50.00037,59.8384,43.41763,0,0,0,-1,0,0,0,50.00037,0,0,50.00037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300701,0,40.00029,0,368.7586
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,25.25442,52.07846,44.20719,41.11631,41.11631,0,-1,0,41.11631,61.4219,0,0,0,25.25442,43.28033,41.11631,0,0,0,318.7582,0,18.02591,-18.02591,400.9999,95.47597,0.1300701,45.22794,20.20354,0,344.0126
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.292026,44.54783,43.57071,12.36327,12.36327,0,-1,0,12.36327,26.62746,0,0,0,3.292026,13.01397,12.36327,0,0,20.02879,300.7323,0,9.721947,-9.721947,390.752,93.03601,0.1300701,13.5996,2.633621,0,304.0244
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.49797,42.01222,41.2826,0,0,0,-1,0,0,0,0,0,0,2.49797,0,0,0,0,30.83095,291.0104,2.49797,0,2.49797,393.1218,93.60024,0.1300249,0,1.998376,0,293.5083
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,39.04283,39.04283,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,28.33298,293.2585,0,26.58636,-26.58636,365.0974,86.92776,0.1300249,27.78274,0,0,293.2585
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,37.11728,37.11728,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,57.87337,266.6722,0,55.88942,-55.88942,306.1847,72.90098,0.1300249,58.40445,0,0,266.6722
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,35.23201,35.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.9727,210.7828,0,0,0,306.1847,72.90098,0.1300249,0,0,0,210.7828
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,33.26617,33.26617,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,119.9727,210.7828,0,36.35201,-36.35201,267.8663,63.77757,0.1300249,37.98784,0,0,210.7828
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,31.63066,31.63066,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,160.3638,174.4308,0,34.55435,-34.55435,231.4429,55.10533,0.1300249,36.10929,0,0,174.4308
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,30.31741,30.31741,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,198.7576,139.8764,0,20.98203,-20.98203,209.3259,49.83939,0.1300249,21.92623,0,0,139.8764
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,28.98,28.98,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,222.0709,118.8944,0,2.610173,-2.610173,206.5745,49.1843,0.1300249,2.72763,0,0,118.8944
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,27.91651,27.91651,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,224.9711,116.2842,0,31.98023,-31.98023,172.8644,41.1581,0.1300249,33.41935,0,0,116.2842
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,26.96582,26.96582,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,260.5047,84.30398,0,11.37015,-11.37015,160.8792,38.30449,0.1300249,11.88181,0,0,84.30398
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,25.99096,25.99096,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,273.1382,72.93382,0,28.66284,-28.66284,130.6659,31.11086,0.1300249,29.95267,0,0,72.93382
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,25.01609,25.01609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.9858,44.27098,0,0,0,130.6659,31.11086,0.1300249,0,0,0,44.27098
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,24.1782,24.1782,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,304.9858,44.27098,0,16.11597,-16.11597,113.6782,27.06617,0.1300249,16.84119,0,0,44.27098
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.317766,25.83128,23.36447,20.95882,20.95882,0,0,0,20.95882,44.4575,0,0,0,9.317766,22.06191,20.95882,0,0,322.8925,28.15501,0,12.74415,-12.74415,100.2446,23.86773,0.1300249,23.0547,7.454213,0,37.47277
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.74025,33.73994,24.65354,43.29147,43.29147,81,0,22.761,43.29147,75.62748,0,0,0,32.74025,0,0,37.70853,35.8231,337.0526,15.41086,68.56335,0,68.56335,165.2896,39.35458,0.1311517,47.62062,26.1922,81,48.15112
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,66.57115,48.48013,28.21461,30.95684,30.95684,0,-1,0,30.95684,215.0451,0,0,0,66.57115,32.58614,30.95684,0,0,268.4893,77.11788,33.985,0,33.985,197.5306,47.03099,0.1305393,34.05252,53.25692,0,143.689
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,69.93694,53.90376,31.84013,49.39177,49.39177,0,0,0,49.39177,141.5964,0,0,0,69.93694,51.99133,49.39177,0,0,234.5043,107.7044,17.94561,0,17.94561,214.5553,51.08448,0.1302182,54.33094,55.94955,0,177.6413
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,80.42004,61.7728,35.00642,0,0,0,0,0,0,0,0,0,0,80.42004,0,0,0,0,216.5587,123.8554,80.42004,0,80.42004,290.8484,69.24948,0.1287984,0,64.33604,0,204.2755
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,66.81402,59.98424,38.01963,0,0,0,0,0,0,0,0,0,0,66.81402,0,0,0,0,136.1386,196.2335,66.81402,0,66.81402,354.2338,84.3412,0.1276422,0,53.45121,0,263.0475
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,53.52797,58.29888,40.90393,10.38315,10.38315,0,0,0,10.38315,515.5272,0,0,0,53.52797,10.92963,10.38315,0,0,69.32459,256.3661,42.59834,0,42.59834,394.6461,93.96317,0.1269158,11.42147,42.82238,0,309.8941
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,50.1521,59.10457,42.71669,44.95961,44.95961,0,-1,0,44.95961,111.5492,0,0,0,50.1521,47.3259,44.95961,0,0,26.72626,294.7046,2.826201,0,2.826201,397.3273,94.60154,0.1268679,49.45557,40.12169,0,344.8567
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,38.72557,55.91318,43.53042,47.56976,47.56976,0,-1,0,47.56976,81.40796,0,0,0,38.72557,50.07343,47.56976,0,0,23.90006,297.2482,0,11.34786,-11.34786,385.3656,91.75352,0.1268679,52.32674,30.98046,0,335.9738
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.52917,49.69871,44.31998,0,0,0,-1,0,0,0,0,0,0,17.52917,0,0,0,0,36.50879,285.9003,17.52917,0,17.52917,401.9952,95.71295,0.1265716,0,14.02334,0,303.4295
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.2341,49.58083,43.6835,48.07479,48.07479,0,-1,0,48.07479,40.00871,0,0,0,19.2341,50.60505,48.07479,0,0,18.97962,301.6766,0,31.37094,-31.37094,368.9273,87.83966,0.1265716,52.88227,15.38728,0,320.9107
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.746007,43.10956,41.41956,43.90209,43.90209,0,-1,0,43.90209,13.08823,0,0,0,5.746007,46.21273,43.90209,0,0,53.83622,270.3056,0,40.46672,-40.46672,326.2717,77.68357,0.1265716,48.2923,4.596806,0,276.0516
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,39.15563,39.15563,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,98.79924,229.8389,0,25.37571,-25.37571,299.5233,71.31493,0.1265716,26.51762,0,0,229.8389
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,37.23007,37.23007,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,126.9945,204.4632,0,21.66298,-21.66298,276.6885,65.87809,0.1265716,22.63781,0,0,204.4632
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,35.32869,35.32869,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,151.0645,182.8002,0,22.24474,-22.24474,253.2405,60.29524,0.1265716,23.24576,0,0,182.8002
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,33.35479,33.35479,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,175.7808,160.5555,0,24.12344,-24.12344,227.8122,54.24088,0.1265716,25.209,0,0,160.5555
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,31.72734,31.72734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.5847,136.432,0,0,0,227.8122,54.24088,0.1265716,0,0,0,136.432
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,30.38992,30.38992,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,202.5847,136.432,0,2.188488,-2.188488,225.5053,53.69163,0.1265716,2.28697,0,0,136.432
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,29.06862,29.06862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.0163,134.2435,0,0,0,225.5053,53.69163,0.1265716,0,0,0,134.2435
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,27.98097,27.98097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.0163,134.2435,0,0,0,225.5053,53.69163,0.1265716,0,0,0,134.2435
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,27.03027,27.03027,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,205.0163,134.2435,0,38.46391,-38.46391,184.9608,44.03819,0.1265716,40.19478,0,0,134.2435
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,26.05541,26.05541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.754,95.77964,0,0,0,184.9608,44.03819,0.1265716,0,0,0,95.77964
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,25.08055,25.08055,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,247.754,95.77964,0,20.08459,-20.08459,163.7897,38.99748,0.1265716,20.9884,0,0,95.77964
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,24.24265,24.24265,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,270.0702,75.69505,0,7.361358,-7.361358,156.0302,37.14997,0.1265716,7.692619,0,0,75.69505
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.51654,28.68347,23.42892,16.99543,16.99543,0,0,0,16.99543,114.834,0,0,0,19.51654,17.88993,16.99543,0,0,278.2495,68.33369,1.626607,0,1.626607,157.5733,37.51738,0.1265442,18.69497,15.61323,0,87.85022
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,42.80543,36.82366,24.718,65.91032,65.91032,81,0,22.761,65.91032,64.94495,0,0,0,42.80543,0,0,15.08967,14.33519,276.6229,69.79763,57.14062,0,57.14062,211.7817,50.42411,0.1276603,72.50136,34.24435,81,112.6031
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,61.23048,46.70623,28.27906,9.614301,9.614301,0,-1,0,9.614301,636.8688,0,0,0,61.23048,10.12032,9.614301,0,0,219.4823,121.2242,51.11016,0,51.11016,260.269,61.9687,0.1268035,10.57573,48.98438,0,182.4547
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,72.90965,55.11775,31.92875,3.821191,3.821191,0,0,0,3.821191,1908.035,0,0,0,72.90965,4.022306,3.821191,0,0,168.3721,167.2233,68.88734,0,68.88734,325.6213,77.52873,0.1256668,4.20331,58.32772,0,240.133
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,80.87333,62.07739,35.1031,44.13491,44.13491,0,0,0,44.13491,183.2412,0,0,0,80.87333,46.45781,44.13491,0,0,99.48476,229.222,34.41552,0,34.41552,358.2708,85.30239,0.1251065,48.5484,64.69866,0,310.0953
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,91.4089,70.50583,38.13242,59.92383,59.92383,0,0,0,59.92383,152.5418,0,0,0,91.4089,63.07771,59.92383,0,0,65.06923,260.1959,28.33119,0,28.33119,385.1481,91.70174,0.124649,65.91621,73.12712,0,351.6048
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,72.38655,65.80025,41.01673,10.4781,10.4781,0,0,0,10.4781,690.8369,24.61893,0,0,72.38655,11.02957,10.4781,0,0,36.73804,285.694,36.73804,0,36.73804,420.0009,100,0.1240607,11.5259,57.90924,0,358.0805
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,46.0618,57.74144,42.82949,19.95671,19.95671,0,-1,0,19.95671,230.8087,25.05474,0,0,46.0618,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1240607,21.95238,36.84944,0,364.82
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,41.21662,56.91168,43.64322,0,0,0,-1,0,0,0,41.21662,0,0,41.21662,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240607,0,32.9733,0,359.9749
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,45.027,59.15059,44.43277,0,0,0,-1,0,0,0,45.027,0,0,45.027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240607,0,36.0216,0,363.7852
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.70774,49.53872,43.80435,0,0,0,-1,0,0,0,18.70774,0,0,18.70774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240607,0,14.96619,0,337.466
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.31852,44.596,41.53236,0,0,0,-1,0,0,0,10.31852,0,0,10.31852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240607,0,8.254815,0,329.0768
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,39.26842,39.26842,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1240607,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,37.34286,37.34286,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1240607,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,35.44148,35.44148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1240607,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,33.44342,33.44342,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1240607,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,31.81596,31.81596,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1240607,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,30.50272,30.50272,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1240607,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,29.1653,29.1653,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1240607,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,28.07765,28.07765,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1240607,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,27.10278,27.10278,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1240607,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,26.12792,26.12792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1240607,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,25.15306,25.15306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1240607,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,24.31516,24.31516,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1240607,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.50949,28.75636,23.50143,0,0,0,0,0,0,0,0,0,0,19.50949,0,0,0,0,182.8032,154.2353,19.50949,0,19.50949,265.0868,63.11578,0.1237506,0,15.6076,0,173.7448
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,44.265,37.37574,24.81468,34.53743,34.53743,0,0,0,34.53743,128.1653,0,0,0,44.265,36.35519,34.53743,0,0,163.2937,171.7939,7.909806,0,7.909806,272.5907,64.90242,0.1236253,37.99117,35.412,0,216.0589
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,65.36691,48.23499,28.36769,0.4030911,0.4030911,0,-1,0,0.4030911,16216.41,0,0,0,65.36691,0.4243064,0.4030911,0,0,155.3839,178.9127,64.9426,0,64.9426,334.2007,79.57143,0.1226059,0.4434002,52.29352,0,244.2796
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,86.77317,60.74094,32.06572,12.6412,12.6412,0,0,0,12.6412,686.4316,0,0,0,86.77317,13.30652,12.6412,0,0,90.44131,237.3611,73.46664,0,73.46664,403.8973,96.16582,0.1214729,13.90532,69.41853,0,324.1342
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,94.30746,68.0734,35.25618,0,0,0,0,0,0,0,77.33279,0,0,94.30746,0,0,0,0,16.97466,303.481,16.97466,0,16.97466,420.0009,100,0.1212141,0,75.44596,0,397.7885
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,99.49503,74.54803,38.24522,0,0,0,0,0,0,0,99.49503,0,0,99.49503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212141,0,79.59602,0,418.2533
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,93.80475,75.63575,41.12952,20.93584,20.93584,0,0,0,20.93584,448.0581,71.76701,0,0,93.80475,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1212141,23.02943,75.0438,0,412.563
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,88.6106,75.52749,42.9584,0,0,0,-1,0,0,0,88.6106,0,0,88.6106,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212141,0,70.88848,0,407.3688
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,66.41544,66.62972,43.75601,18.33716,18.33716,0,-1,0,18.33716,362.1904,47.11316,0,0,66.41544,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1212141,20.17088,53.13235,0,385.1736
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,50.99599,61.51217,44.56974,42.95067,42.95067,0,-1,0,42.95067,118.7315,5.784753,0,0,50.99599,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1212141,47.24574,40.79679,0,369.7542
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,24.89279,51.69645,43.95743,35.10195,35.10195,0,-1,0,35.10195,70.91568,0,0,0,24.89279,36.94942,35.10195,0,0,0,318.7582,0,12.05663,-12.05663,407.292,96.9741,0.1212141,38.61215,19.91423,0,343.651
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.06968,45.26831,41.66932,0,0,0,-1,0,0,0,0,0,0,12.06968,0,0,0,0,13.39626,306.7016,12.06968,0,12.06968,418.7423,99.70036,0.1210307,0,9.655746,0,318.7713
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,39.40538,39.40538,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,1.326577,317.5643,0,22.06457,-22.06457,395.4843,94.16273,0.1210307,23.05747,0,0,317.5643
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,37.47983,37.47983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84276,295.4997,0,0,0,395.4843,94.16273,0.1210307,0,0,0,295.4997
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,35.55428,35.55428,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,25.84276,295.4997,0,10.65421,-10.65421,384.2537,91.4888,0.1210307,11.13365,0,0,295.4997
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,33.55621,33.55621,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,37.68077,284.8455,0,34.07219,-34.07219,348.3385,82.93757,0.1210307,35.60544,0,0,284.8455
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,31.92875,31.92875,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,75.53876,250.7733,0,17.30109,-17.30109,330.1015,78.59544,0.1210307,18.07964,0,0,250.7733
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,30.59134,30.59134,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,94.7622,233.4722,0,36.06316,-36.06316,292.0876,69.54453,0.1210307,37.68601,0,0,233.4722
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,29.2781,29.2781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.8324,197.4091,0,0,0,292.0876,69.54453,0.1210307,0,0,0,197.4091
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,28.16627,28.16627,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,134.8324,197.4091,0,39.54258,-39.54258,250.4061,59.62038,0.1210307,41.32199,0,0,197.4091
