Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,27.21558,27.21558,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,178.7686,157.8665,0,8.227174,-8.227174,241.7339,57.55557,0.1210307,8.597396,0,0,157.8665
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.24072,26.24072,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,187.9099,149.6393,0,12.27897,-12.27897,228.7907,54.47387,0.1210307,12.83152,0,0,149.6393
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,25.24168,25.24168,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,201.5532,137.3604,0,38.5329,-38.5329,188.1735,44.80312,0.1210307,40.26688,0,0,137.3604
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,24.42795,24.42795,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,244.3675,98.82746,0,17.30534,-17.30534,169.932,40.45993,0.1210307,18.08408,0,0,98.82746
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.136453,25.49989,23.61423,20.68808,20.68808,0,0,0,20.68808,34.49548,0,3.552714E-15,0,7.136453,21.77693,20.68808,0,0,263.5957,81.52213,0,14.64047,-14.64047,154.4996,36.78555,0.1210307,22.75689,5.709162,0,88.65858
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.55201,31.9423,24.92747,34.19189,34.19189,0,0,0,34.19189,74.73119,0,0,0,25.55201,35.99147,34.19189,0,0,279.8629,66.88165,0,10.43946,-10.43946,143.4955,34.16552,0.1210307,37.61108,20.44161,0,92.43366
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,42.52965,40.83554,28.50465,55.16306,55.16306,0,-1,0,55.16306,77.09806,7.105427E-15,0,0,42.52965,58.06638,55.16306,0,0,291.4622,56.4422,0,15.53673,-15.53673,127.1183,30.2662,0.1210307,60.67937,34.02372,0,98.97185
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,34.20382,42.22253,32.2188,26.67218,26.67218,0,0,0,26.67218,128.2378,0,0,0,34.20382,28.07598,26.67218,0,0,308.7253,40.90546,6.127838,0,6.127838,132.9317,31.65034,0.1209379,29.3394,27.36305,0,75.10928
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,40.56545,47.70427,35.41731,36.07237,36.07237,0,0,0,36.07237,112.4557,0,0,0,40.56545,37.97092,36.07237,0,0,302.5974,46.42052,2.594529,0,2.594529,135.3931,32.23638,0.1208986,39.67961,32.45236,0,86.98596
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,56.03151,56.3792,38.40635,30.36676,30.36676,0,0,0,30.36676,184.5159,0,0,0,56.03151,31.96501,30.36676,0,0,300.0029,48.75559,24.06649,0,24.06649,158.2246,37.67244,0.1205354,33.40343,44.8252,0,104.7871
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,42.71227,54.84221,41.2826,48.05128,48.05128,0,0,0,48.05128,88.88894,0,0,0,42.71227,50.58029,48.05128,0,0,275.9364,70.41544,0,7.86802,-7.86802,149.9309,35.69777,0.1205354,52.8564,34.16982,0,113.1277
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.97697,49.84533,43.09536,0,0,0,-1,0,0,0,0,0,0,21.97697,0,0,0,0,284.6787,62.54742,21.97697,0,21.97697,170.7801,40.66185,0.1202057,0,17.58158,0,84.52439
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,40.09469,56.81609,43.91714,44.94886,44.94886,0,-1,0,44.94886,89.2007,0,0,0,40.09469,47.31459,44.94886,0,0,262.7017,82.3267,0,7.219892,-7.219892,163.1697,38.84985,0.1202057,49.44374,32.07576,0,122.4214
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,42.60769,58.60613,44.73087,0,0,0,-1,0,0,0,0,0,0,42.60769,0,0,0,0,270.7238,75.1068,42.60769,0,42.60769,203.5909,48.47393,0.1195715,0,34.08615,0,117.7145
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,22.13627,50.94235,44.09439,0,0,0,-1,0,0,0,0,0,0,22.13627,0,0,0,0,228.1161,113.4537,22.13627,0,22.13627,224.5912,53.47399,0.1192447,0,17.70902,0,135.59
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.522015,43.75658,41.83046,0,0,0,-1,0,0,0,0,0,0,6.522015,0,0,0,0,205.9798,133.3764,6.522015,0,6.522015,230.7785,54.94716,0.1191487,0,5.217611,0,139.8984
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,39.54235,39.54235,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,199.4578,139.2462,0,40.01131,-40.01131,188.6029,44.90536,0.1191487,41.81181,0,0,139.2462
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,37.61679,37.61679,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,243.9148,99.23488,0,7.036528,-7.036528,181.1858,43.13938,0.1191487,7.353171,0,0,99.23488
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,35.69124,35.69124,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,251.7332,92.19835,0,37.88221,-37.88221,141.2544,33.63194,0.1191487,39.58691,0,0,92.19835
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,33.65289,33.65289,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,293.8246,54.31614,0,36.86993,-36.86993,102.3901,24.37854,0.1191487,38.52908,0,0,54.31614
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,32.04155,32.04155,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,334.7911,17.4462,0,10.13416,-10.13416,91.70774,21.83513,0.1191487,10.5902,0,0,17.4462
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,30.7283,30.7283,14.20322,6.946441,0,-1,0,6.946441,0,0,7.256774,8.677095,0,7.312043,6.946441,0,0,346.0513,7.312043,0,7.312043,-7.312043,84.00017,20,0.1191487,15.62354,0,0,7.312043
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,29.39089,29.39089,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191487,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,28.27906,28.27906,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191487,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,27.3042,27.3042,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191487,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.32934,26.32934,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191487,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,25.33031,25.33031,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1202332,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,24.51658,24.51658,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1213203,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.25523,26.42737,23.70285,17.55689,17.55689,81,0,22.761,17.55689,58.41142,0,0,0,10.25523,0,0,63.44311,60.27095,217.9547,122.599,70.52618,0,70.52618,280.1378,66.69935,0.1223455,19.31258,8.204183,81,132.8542
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.10886,33.37806,25.04026,19.61995,19.61995,81,0,22.761,19.61995,153.4604,0,0,0,30.10886,0,0,61.38005,58.31105,147.4286,186.0725,88.41991,0,88.41991,364.0203,86.67133,0.1230907,21.58195,24.08709,81,216.1814
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,56.50766,45.51827,28.64162,38.27586,38.27586,0,-1,0,38.27586,147.6326,0,0,0,56.50766,40.29038,38.27586,0,0,59.00865,265.6505,16.21728,0,16.21728,379.4054,90.33443,0.1228535,42.10344,45.20613,0,322.1581
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,75.63459,56.66315,32.35576,0,0,0,0,0,0,0,32.84322,0,0,75.63459,0,0,0,0,42.79137,280.246,42.79137,0,42.79137,420.0009,100,0.1222321,0,60.50768,0,355.8806
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,53.80974,52.38372,35.57845,37.52954,37.52954,0,0,0,37.52954,143.3797,14.30496,0,0,53.80974,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1222321,41.28249,43.04779,0,372.568
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,74.83261,63.86496,38.59166,22.22695,22.22695,0,0,0,22.22695,336.6751,51.43582,0,0,74.83261,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1222321,24.44965,59.86609,0,393.5908
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,71.11494,65.79014,41.44373,0,0,0,0,0,0,0,71.11494,0,0,71.11494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222321,0,56.89196,0,389.8732
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,69.83335,67.47771,43.28066,1.298352,1.298352,0,-1,0,1.298352,5378.613,68.46666,0,0,69.83335,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1222321,1.428188,55.86668,0,388.5916
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,44.13004,58.42331,44.07022,5.140494,5.140494,0,-1,0,5.140494,858.4786,38.71899,0,0,44.13004,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1222321,5.654543,35.30404,0,362.8883
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,23.49695,52.2225,44.89201,22.68345,22.68345,0,-1,0,22.68345,103.5863,0,0,0,23.49695,23.87731,22.68345,0,0,0,318.7582,0,0.3803583,-0.3803583,419.5999,99.90454,0.1222321,24.95179,18.79756,0,342.2552
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.63535,49.98436,44.25553,29.53273,29.53273,0,-1,0,29.53273,63.10068,0,0,0,18.63535,31.08709,29.53273,0,0,0.4226203,318.3779,0,12.45173,-12.45173,406.4746,96.77948,0.1222321,32.486,14.90828,0,337.0132
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.75167,45.19609,41.99159,0,0,0,-1,0,0,0,0,0,0,10.75167,0,0,0,0,14.25788,305.9261,10.75167,0,10.75167,416.6746,99.20803,0.1220769,0,8.601334,0,316.6778
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,39.69543,39.69543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.50621,315.6026,0,0,0,416.6746,99.20803,0.1220769,0,0,0,315.6026
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,37.75376,37.75376,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,3.50621,315.6026,0,69.20894,-69.20894,343.7219,81.83839,0.1220769,72.32334,0,0,315.6026
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,35.80404,35.80404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.40503,246.3937,0,0,0,343.7219,81.83839,0.1220769,0,0,0,246.3937
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,33.7818,33.7818,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,80.40503,246.3937,0,17.95893,-17.95893,324.7916,77.33117,0.1220769,18.76708,0,0,246.3937
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,32.17851,32.17851,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,100.3594,228.4348,0,2.178338,-2.178338,322.4954,76.78446,0.1220769,2.276364,0,0,228.4348
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.7798,226.2564,0,0,0,322.4954,76.78446,0.1220769,0,0,0,226.2564
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,29.50368,29.50368,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,102.7798,226.2564,0,36.33323,-36.33323,284.1968,67.66577,0.1220769,37.96822,0,0,226.2564
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,28.39186,28.39186,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,143.15,189.9232,0,26.51831,-26.51831,256.244,61.01036,0.1220769,27.71163,0,0,189.9232
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,27.417,27.417,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,172.6148,163.4049,0,12.64584,-12.64584,242.9142,57.83659,0.1220769,13.2149,0,0,163.4049
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,26.44213,26.44213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.6658,150.759,0,0,0,242.9142,57.83659,0.1220769,0,0,0,150.759
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,25.42699,25.42699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.6658,150.759,0,0,0,242.9142,57.83659,0.1220769,0,0,0,150.759
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,24.6052,24.6052,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,186.6658,150.759,0,42.48139,-42.48139,198.1348,47.17487,0.1220769,44.39305,0,0,150.759
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.629655,25.8356,23.81565,55.4722,55.4722,0,0,0,55.4722,13.75402,0,7.105427E-15,0,7.629655,58.39179,55.4722,0,0,233.8673,108.2777,0,50.76213,-50.76213,144.6268,34.43489,0.1220769,61.01942,6.103724,0,115.9073
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.63715,29.10376,25.15306,15.02257,15.02257,0,0,0,15.02257,97.43439,0,0,0,14.63715,15.81323,15.02257,0,0,290.2697,57.51552,0,1.176081,-1.176081,143.3871,34.13973,0.1220769,16.52483,11.70972,0,72.15267
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,59.83461,46.76875,28.75441,0,0,0,-1,0,0,0,0,0,0,59.83461,0,0,0,0,291.5764,56.33944,59.83461,0,59.83461,200.1512,47.65496,0.1212206,0,47.86769,0,116.1741
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,59.15929,50.77365,32.49273,0,0,0,0,0,0,0,0,0,0,59.15929,0,0,0,0,231.7418,110.1906,59.15929,0,59.15929,256.2747,61.01766,0.1203856,0,47.32743,0,169.3499
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,61.66467,55.3784,35.73153,12.74175,12.74175,0,0,0,12.74175,483.9577,0,0,0,61.66467,13.41237,12.74175,0,0,172.5825,163.4339,48.25231,0,48.25231,302.0508,71.91673,0.1197131,14.01592,49.33174,0,225.0986
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,48.07551,53.91242,38.74474,0,0,0,0,0,0,0,0,0,0,48.07551,0,0,0,0,124.3302,206.861,48.07551,0,48.07551,347.6593,82.77585,0.1190504,0,38.46041,0,254.9365
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,57.60339,60.65324,41.62904,2.208919,2.208919,0,0,0,2.208919,2607.764,0,0,0,57.60339,2.325178,2.208919,0,0,76.25471,250.129,55.27822,0,55.27822,400.1008,95.2619,0.1182975,2.429811,46.08271,0,307.7324
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,43.72789,57.58293,43.4418,14.40649,14.40649,0,-1,0,14.40649,303.5292,7.586679,0,0,43.72789,15.16472,14.40649,0,0,20.97649,299.8794,20.97649,0,20.97649,420.0009,100,0.1180143,15.84713,34.98232,0,343.6073
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,46.21138,59.35777,44.23136,54.16869,54.16869,0,-1,0,54.16869,85.31013,0,0,0,46.21138,57.01967,54.16869,0,0,0,318.7582,0,10.80829,-10.80829,408.6079,97.2874,0.1180143,59.58556,36.9691,0,364.9696
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,19.29415,51.01674,45.04509,22.05546,22.05546,0,-1,0,22.05546,87.48016,0,0,0,19.29415,23.21627,22.05546,0,0,12.00921,307.95,0,3.922122,-3.922122,404.4736,96.30305,0.1180143,24.26101,15.43532,0,327.2441
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.44582,48.82408,44.41666,37.55883,37.55883,0,-1,0,37.55883,38.46185,0,0,0,14.44582,39.53561,37.55883,0,0,16.36712,304.0278,0,25.08979,-25.08979,378.0267,90.00617,0.1180143,41.31471,11.55666,0,318.4736
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.80214,46.26238,42.1205,42.01223,42.01223,0,-1,0,42.01223,32.85266,0,7.105427E-15,0,13.80214,44.2234,42.01223,0,0,44.24467,278.938,0,30.42126,-30.42126,345.9598,82.37122,0.1180143,46.21346,11.04171,0,292.7402
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,39.85656,39.85656,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,78.04607,248.5168,0,29.78248,-29.78248,314.5663,74.8966,0.1180143,31.12269,0,0,248.5168
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,37.88267,37.88267,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,111.1377,218.7343,0,9.416148,-9.416148,304.6408,72.53339,0.1180143,9.839875,0,0,218.7343
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,35.941,35.941,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,121.6001,209.3181,0,30.80993,-30.80993,272.1643,64.8009,0.1180143,32.19637,0,0,209.3181
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,33.89459,33.89459,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,155.8334,178.5082,0,35.38602,-35.38602,234.8642,55.91994,0.1180143,36.97839,0,0,178.5082
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,32.29131,32.29131,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,195.1512,143.1222,0,9.25815,-9.25815,225.1053,53.59638,0.1180143,9.674767,0,0,143.1222
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,30.97806,30.97806,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,205.438,133.864,0,41.05831,-41.05831,181.826,43.29182,0.1180143,42.90593,0,0,133.864
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,29.64065,29.64065,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,251.0583,92.80573,0,30.35425,-30.35425,149.8298,35.67369,0.1180143,31.72019,0,0,92.80573
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,28.50465,28.50465,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,284.7853,62.45148,0,32.92609,-32.92609,115.1227,27.4101,0.1180143,34.40777,0,0,62.45148
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,27.52979,27.52979,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,321.3698,29.52539,0,7.616653,-7.616653,107.094,25.49852,0.1180143,7.959403,0,0,29.52539
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,26.55493,26.55493,43.13197,20.8133,0,-1,0,20.8133,0,0,22.31867,26.63187,0,21.90874,20.8133,0,0,329.8328,21.90874,0,21.90874,-21.90874,84.00017,20,0.1180143,47.44517,0,0,21.90874
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,25.53978,25.53978,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1189434,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,24.718,24.718,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1198133,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.96477,29.0205,23.90427,59.53976,59.53976,81,0,22.761,59.53976,31.85229,0,0,0,18.96477,0,0,21.46024,20.38723,264.6678,80.55719,39.35201,0,39.35201,206.2475,49.10645,0.1205312,65.49373,15.17182,81,99.52197
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,39.29703,36.34681,25.26585,36.75489,36.75489,81,0,22.761,36.75489,106.9165,0,0,0,39.29703,0,0,44.24511,42.03286,225.3158,115.974,81.32989,0,81.32989,283.4038,67.47696,0.121342,40.43037,31.43762,81,155.271
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,70.42562,50.63376,28.89137,44.11318,44.11318,0,-1,0,44.11318,159.6476,0,0,0,70.42562,46.43493,44.11318,0,0,143.9859,189.1709,23.99069,0,23.99069,306.1634,72.8959,0.1210184,48.5245,56.3405,0,259.5965
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,89.85265,62.76759,32.65386,5.038028,5.038028,0,0,0,5.038028,1783.488,0,0,0,89.85265,5.303187,5.038028,0,0,119.9952,210.7625,84.54945,0,84.54945,386.374,91.99363,0.1198916,5.541831,71.88212,0,300.6152
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,88.49007,66.29675,35.89266,0,0,0,0,0,0,0,53.04429,0,0,88.49007,0,0,0,0,35.44577,286.857,35.44577,0,35.44577,420.0009,100,0.1194254,0,70.79205,0,375.3471
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,81.59848,67.104,38.90587,41.73393,41.73393,0,0,0,41.73393,195.5207,37.66803,0,0,81.59848,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1194254,45.90733,65.27879,0,400.3567
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,74.29525,67.53594,41.78212,45.23199,45.23199,0,0,0,45.23199,164.2538,26.68263,0,0,74.29525,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1194254,49.75518,59.4362,0,393.0535
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,67.6861,66.96146,43.59488,0,0,0,-1,0,0,0,67.6861,0,0,67.6861,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194254,0,54.14888,0,386.4443
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,66.80377,67.55215,44.39249,34.85592,34.85592,0,-1,0,34.85592,191.6569,30.11333,0,0,66.80377,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1194254,38.34151,53.44302,0,385.562
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,50.66254,62.10764,45.20622,40.00391,40.00391,0,-1,0,40.00391,126.644,8.553166,0,0,50.66254,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1194254,44.0043,40.53004,0,369.4208
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,30.34654,54.1598,44.56974,74.24236,68.7,0,-1,0,68.7,44.17255,0,5.542359,12.96659,30.34654,72.31579,68.7,0,0,0,318.7582,0,41.96925,-41.96925,375.7614,89.46681,0.1194254,81.6666,24.27724,0,349.1048
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.255313,45.03735,42.28163,45.0046,45.0046,0,-1,0,45.0046,20.56526,0,7.105427E-15,0,9.255313,47.37327,45.0046,0,0,46.63249,276.789,0,38.11795,-38.11795,335.5815,79.9002,0.1194254,49.50507,7.40425,0,286.0443
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,39.99353,39.99353,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,88.98578,238.671,0,43.00421,-43.00421,290.2511,69.10727,0.1194254,44.9394,0,0,238.671
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,38.0438,38.0438,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,136.7682,195.6668,0,72.31579,-72.31579,214.0236,50.95789,0.1194254,108.7331,0,0,195.6668
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,36.06991,36.06991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.1191,123.351,0,0,0,214.0236,50.95789,0.1194254,0,0,0,123.351
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,34.03156,34.03156,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,217.1191,123.351,0,20.70645,-20.70645,192.1971,45.76111,0.1194254,21.63824,0,0,123.351
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,32.42827,32.42827,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,240.1263,102.6446,0,17.85046,-17.85046,173.381,41.28111,0.1194254,18.65373,0,0,102.6446
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,31.11503,31.11503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9601,84.79411,0,0,0,173.381,41.28111,0.1194254,0,0,0,84.79411
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,29.77761,29.77761,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,259.9601,84.79411,0,27.06659,-27.06659,144.8503,34.48811,0.1194254,28.28458,0,0,84.79411
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,28.64162,28.64162,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,290.0341,57.72753,0,31.42069,-31.42069,111.73,26.60233,0.1194254,32.83463,0,0,57.72753
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,27.64258,27.64258,28.21391,24.9915,0,-1,0,24.9915,0,0,3.22242,6.043812,0,26.30684,24.9915,0,0,324.946,26.30684,0,26.30684,-26.30684,84.00017,20,0.1194254,31.03531,0,0,26.30684
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,26.66772,26.66772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194254,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,25.65257,25.65257,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1197396,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,24.83079,24.83079,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1208023,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.19667,30.06679,24.04123,38.84382,38.84382,81,0,22.761,38.84382,57.14337,0,0,0,22.19667,0,0,42.15618,40.04837,282.4971,64.51087,62.24504,0,62.24504,211.0514,50.25024,0.1218356,42.72821,17.75734,81,86.70754
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.60841,37.50331,25.40282,23.63507,23.63507,81,0,22.761,23.63507,180.2762,0,0,0,42.60841,0,0,57.36493,54.49668,220.252,120.5314,97.10509,0,97.10509,303.1734,72.184,0.122397,25.99858,34.08673,81,163.1398
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,57.53377,46.29754,29.02834,38.89898,38.89898,0,-1,0,38.89898,147.9056,0,0,0,57.53377,40.9463,38.89898,0,0,123.1469,207.926,16.58747,0,16.58747,318.9097,75.93073,0.1221801,42.78888,46.02702,0,265.4598
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,79.60432,58.73734,32.79082,13.01472,13.01472,0,0,0,13.01472,611.6481,0,0,0,79.60432,13.69971,13.01472,0,0,106.5594,222.8547,65.9046,0,65.9046,381.4323,90.81702,0.1213262,14.3162,63.68345,0,302.459
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,64.673,56.86705,36.05379,39.36977,39.36977,0,0,0,39.36977,164.2707,0,0,0,64.673,41.44186,39.36977,0,0,40.65485,282.1689,23.23114,0,23.23114,403.4713,96.06439,0.121028,43.30675,51.7384,0,346.8419
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,71.44216,63.05941,39.067,24.31534,24.31534,0,0,0,24.31534,293.8152,28.42337,0,0,71.44216,25.59509,24.31534,0,0,17.4237,303.0769,17.4237,0,17.4237,420.0009,100,0.1208053,26.74687,57.15373,0,374.519
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,69.08205,65.55413,41.94325,15.54135,15.54135,0,0,0,15.54135,444.5048,52.72274,0,0,69.08205,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1208053,17.09549,55.26564,0,387.8403
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,67.62207,67.12835,43.75601,0.650308,0.650308,0,-1,0,0.650308,10398.47,66.93754,0,0,67.62207,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1208053,0.7153388,54.09766,0,386.3803
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,46.59604,59.84948,44.54557,41.68399,41.68399,0,-1,0,41.68399,111.784,2.71815,0,0,46.59604,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1208053,45.85239,37.27683,0,365.3542
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,39.72271,58.2738,45.36735,27.59967,27.59967,0,-1,0,27.59967,143.9246,10.67042,0,0,39.72271,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1208053,30.35964,31.77816,0,358.4809
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,22.96782,51.88009,44.73087,40.91311,40.91311,0,-1,0,40.91311,56.13804,0,0,0,22.96782,43.06643,40.91311,0,0,0,318.7582,0,20.09861,-20.09861,398.815,94.95577,0.1208053,45.00442,18.37425,0,341.726
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.219895,43.98659,42.44276,0,0,0,-1,0,0,0,0,0,0,5.219895,0,0,0,0,22.33179,298.6596,5.219895,0,5.219895,403.7671,96.13483,0.1207387,0,4.175916,0,303.8795
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,40.17883,40.17883,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,17.1119,303.3575,0,52.37449,-52.37449,348.5595,82.9902,0.1207387,54.73134,0,0,303.3575
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,38.20493,38.20493,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,75.30577,250.983,0,43.04609,-43.04609,303.1849,72.18675,0.1207387,44.98316,0,0,250.983
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,36.23104,36.23104,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,123.1348,207.937,0,45.69422,-45.69422,255.019,60.71869,0.1207387,47.75046,0,0,207.937
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,34.19269,34.19269,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,173.9061,162.2427,0,59.75451,-59.75451,192.0322,45.72187,0.1207387,62.44346,0,0,162.2427
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,32.58135,32.58135,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,240.3,102.4882,0,4.705194,-4.705194,187.0725,44.54099,0.1207387,4.916927,0,0,102.4882
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,31.24393,31.24393,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,245.528,97.78302,0,34.03232,-34.03232,151.1993,35.99976,0.1207387,35.56378,0,0,97.78302
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,29.89041,29.89041,70.61253,60.56316,0,-1,0,60.56316,0,0,10.04936,17.11061,0,63.7507,60.56316,0,0,283.3417,63.7507,0,63.7507,-63.7507,84.00017,20,0.1207387,77.67378,0,0,63.7507
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,28.73024,28.73024,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207387,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,27.75538,27.75538,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207387,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,26.7644,26.7644,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207387,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,25.76537,25.76537,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.121184,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,24.95164,24.95164,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1220565,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.47093,28.28536,24.12986,40.58211,40.58211,81,0,22.761,40.58211,38.12254,0,0,0,15.47093,0,0,40.41789,38.397,282.3552,64.63857,53.86793,0,53.86793,203.2388,48.39009,0.1229855,44.64032,12.37675,81,80.1095
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.47524,36.06458,25.51561,11.90086,11.90086,81,0,22.761,11.90086,314.8952,0,0,0,37.47524,0,0,69.09914,65.64418,228.4872,113.1197,103.1194,0,103.1194,301.0665,71.68235,0.1234384,13.09095,29.98019,81,150.595
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,59.94971,47.27308,29.1653,0,0,0,-1,0,0,0,0,0,0,59.94971,0,0,0,0,125.3678,205.9272,59.94971,0,59.94971,357.9398,85.22359,0.1226805,0,47.95977,0,265.8769
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,80.06248,59.10558,32.9439,50.65266,50.65266,0,0,0,50.65266,158.0617,0,0,0,80.06248,53.3186,50.65266,0,0,65.41811,259.8819,26.74389,0,26.74389,383.3112,91.2644,0.1223454,55.71793,64.04999,0,339.9444
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,91.96777,68.28218,36.23104,53.81432,53.81432,0,0,0,53.81432,170.8983,0,0,0,91.96777,56.64664,53.81432,0,0,38.67422,283.9514,35.32112,0,35.32112,416.8198,99.24261,0.1219056,59.19574,73.57421,0,375.9192
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,92.82899,72.6386,39.24425,13.29113,13.29113,0,0,0,13.29113,698.4282,75.48522,0,0,92.82899,13.99066,13.29113,0,0,3.353106,315.7404,3.353106,0,3.353106,420.0009,100,0.121864,14.62024,74.26319,0,408.5694
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,92.3632,76.255,42.1205,66.32119,66.32119,20.25,0,7.39125,66.32119,139.2665,43.86721,0,0,92.3632,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.121864,72.95331,73.89056,81,411.1214
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,79.2778,72.43386,43.95743,31.95625,31.95625,0,-1,0,31.95625,248.0823,45.63964,0,0,79.2778,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.121864,35.15188,63.42224,0,398.036
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,62.12227,66.06422,44.75504,17.34308,17.34308,0,-1,0,17.34308,358.1962,43.86639,0,0,62.12227,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.121864,19.07739,49.69781,0,380.8805
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,48.73634,61.73747,45.52043,1.453609,1.453609,0,-1,0,1.453609,3352.783,47.20623,0,0,48.73634,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.121864,1.598969,38.98907,0,367.4946
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,28.00386,53.73268,44.90812,14.22362,14.22362,0,-1,0,14.22362,196.8828,13.03163,0,0,28.00386,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.121864,15.64598,22.40309,0,346.7621
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.90251,45.27471,42.62001,63.20876,63.20876,0,-1,0,63.20876,14.0843,0,1.421085E-14,0.8296375,8.90251,66.53554,63.20876,0,0,0,318.7582,0,57.63303,-57.63303,359.2503,85.53561,0.121864,69.52964,7.122008,0,327.6607
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,40.35608,40.35608,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,64.0367,261.1252,0,26.84842,-26.84842,330.9496,78.79736,0.121864,28.05659,0,0,261.1252
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,38.38218,38.38218,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,93.86827,234.2768,0,43.2714,-43.2714,285.3375,67.93737,0.121864,45.21862,0,0,234.2768
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,36.39217,36.39217,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,141.9476,191.0054,0,18.2056,-18.2056,266.1471,63.36824,0.121864,19.02485,0,0,191.0054
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,34.32965,34.32965,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.1761,172.7998,0,56.14177,-56.14177,206.9685,49.27812,0.121864,58.66814,0,0,172.7998
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,32.71832,32.71832,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.5558,116.658,0,47.01785,-47.01785,157.4073,37.47786,0.121864,49.13366,0,0,116.658
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,31.3809,31.3809,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.7979,69.64016,0,38.60192,-38.60192,116.7173,27.78979,0.121864,40.339,0,0,69.64016
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,30.04349,30.04349,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.6889,31.03824,0,2.779763,-2.779763,113.7872,27.09214,0.121864,2.904853,0,0,31.03824
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,28.89137,28.89137,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.7775,28.25848,0,23.96378,-23.96378,88.52718,21.07786,0.121864,25.04215,0,0,28.25848
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,27.89234,27.89234,31.00991,4.079966,0,-1,0,4.079966,0,0,26.92995,30.03094,0,4.294701,4.079966,0,0,349.4039,4.294701,0,4.294701,-4.294701,84.00017,20,0.121864,34.1109,0,0,4.294701
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,26.89331,26.89331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121864,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,25.87816,25.87816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121864,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,25.08055,25.08055,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1228137,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.253595,25.92331,24.26682,0,0,72.31579,0,20.56389,0,0,0,0,0,6.253595,0,0,72.31579,68.7,291.1353,56.73645,74.9536,0,74.9536,214.9129,51.16962,0.1233586,0,5.002876,81,62.99004
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.15428,31.75182,25.67674,57.50562,57.50562,81,0,22.761,57.50562,38.52541,0,0,0,22.15428,0,0,23.49438,22.31966,216.1817,124.1947,44.47394,0,44.47394,257.1046,61.21524,0.1240613,63.25618,17.72342,81,146.349
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.01406,36.07872,29.31838,24.74159,24.74159,0,-1,0,24.74159,97.05949,0,0,0,24.01406,26.04378,24.74159,0,0,171.7078,164.2212,0,2.029719,-2.029719,254.965,60.70584,0.1240613,27.21575,19.21125,0,188.2353
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.13445,40.97939,33.10503,7.723733,7.723733,0,0,0,7.723733,351.3127,0,0,0,27.13445,8.130245,7.723733,0,0,173.963,162.1915,19.00421,0,19.00421,272.994,64.99844,0.1238262,8.496106,21.70756,0,189.326
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,42.75011,49.51855,36.41634,49.80293,49.80293,0,0,0,49.80293,85.83856,0,0,0,42.75011,52.42413,49.80293,0,0,154.9588,179.2953,0,9.674016,-9.674016,262.7967,62.57052,0.1238262,54.78321,34.20009,0,222.0454
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,75.24558,65.08612,39.45372,43.56446,43.56446,0,0,0,43.56446,172.7224,0,0,0,75.24558,45.85732,43.56446,0,0,165.7077,169.6213,29.38826,0,29.38826,290.6768,69.20863,0.1234645,47.9209,60.19647,0,244.8669
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,50.64021,58.82111,42.3058,31.97181,31.97181,0,0,0,31.97181,158.3902,0,0,0,50.64021,33.65454,31.97181,0,0,136.3195,196.0707,16.98567,0,16.98567,306.7909,73.0453,0.1232564,35.16899,40.51217,0,246.7109
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,30.67406,53.81396,44.14273,0,0,0,-1,0,0,0,0,0,0,30.67406,0,0,0,0,119.3338,211.3578,30.67406,0,30.67406,335.8908,79.97385,0.1228823,0,24.53925,0,242.0319
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,38.51498,57.36959,44.93229,16.9308,16.9308,0,-1,0,16.9308,227.4846,0,0,0,38.51498,17.8219,16.9308,0,0,88.65973,238.9645,20.69308,0,20.69308,355.522,84.64793,0.1226313,18.62388,30.81198,0,277.4795
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,33.56958,56.48103,45.70573,58.4297,58.4297,0,-1,0,58.4297,57.45295,0,7.105427E-15,0,33.56958,61.50494,58.4297,0,0,67.96664,257.5883,0,27.93536,-27.93536,326.0756,77.63689,0.1226313,64.27267,26.85567,0,291.1578
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,21.30689,51.71858,45.09343,31.5234,31.5234,0,-1,0,31.5234,67.59072,0,3.552714E-15,0,21.30689,33.18253,31.5234,0,0,99.00593,229.6529,0,11.87563,-11.87563,313.5576,74.65641,0.1226313,34.67574,17.04552,0,250.9598
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.928523,45.1925,42.82949,0,0,0,-1,0,0,0,0,0,0,7.928523,0,0,0,0,112.2011,217.7773,7.928523,0,7.928523,321.0792,76.44728,0.1225354,0,6.342818,0,225.7058
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,40.5575,40.5575,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,104.2726,224.9129,0,39.32553,-39.32553,279.6265,66.57759,0.1225354,41.09518,0,0,224.9129
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,38.56749,38.56749,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,147.9676,185.5874,0,48.98808,-48.98808,227.9885,54.28286,0.1225354,51.19254,0,0,185.5874
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,36.56942,36.56942,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,202.3988,136.5993,0,24.22476,-24.22476,202.4534,48.20308,0.1225354,25.31487,0,0,136.5993
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,34.5069,34.5069,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,229.3152,112.3746,0,19.2355,-19.2355,182.1774,43.37547,0.1225354,20.1011,0,0,112.3746
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,32.90362,32.90362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.688,93.13905,0,0,0,182.1774,43.37547,0.1225354,0,0,0,93.13905
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,31.5662,31.5662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.688,93.13905,0,0,0,182.1774,43.37547,0.1225354,0,0,0,93.13905
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,30.22879,30.22879,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,250.688,93.13905,0,40.33836,-40.33836,139.657,33.2516,0.1225354,42.15359,0,0,93.13905
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,29.06862,29.06862,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,295.5084,52.8007,0,3.858484,-3.858484,135.5898,32.28322,0.1225354,4.032115,0,0,52.8007
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,28.05348,28.05348,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,299.7956,48.94221,0,8.685008,-8.685008,126.435,30.10351,0.1225354,9.075833,0,0,48.94221
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,27.05444,27.05444,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,309.4456,40.2572,0,13.29122,-13.29122,112.4248,26.76776,0.1225354,13.88933,0,0,40.2572
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,26.05541,26.05541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.2136,26.96598,0,0,0,112.4248,26.76776,0.1225354,0,0,0,26.96598
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,25.24168,25.24168,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,324.2136,26.96598,0,14.76557,-14.76557,96.86053,23.06199,0.1225354,15.43002,0,0,26.96598
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.27609,29.36861,24.42795,23.35402,23.35402,81,0,22.761,23.35402,78.2567,0,0,0,18.27609,0,0,57.64598,54.76368,340.6198,12.20042,73.03976,0,73.03976,166.1521,39.55996,0.1233314,25.68942,14.62087,81,30.4765
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.37579,34.02055,25.85399,46.8317,46.8317,81,0,22.761,46.8317,62.72628,0,0,0,29.37579,0,0,34.1683,32.45988,267.58,77.93621,61.83567,0,61.83567,224.8146,53.52718,0.1242516,51.51487,23.50063,81,107.312
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,36.65464,40.08119,29.50368,23.05783,23.05783,0,-1,0,23.05783,158.9683,0,0,0,36.65464,24.2714,23.05783,0,0,205.7444,133.5883,12.38324,0,12.38324,236.5624,56.32426,0.124102,25.36361,29.32371,0,170.243
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,56.81798,50.87565,33.30645,7.548819,7.548819,0,0,0,7.548819,752.6738,0,0,0,56.81798,7.946125,7.548819,0,0,193.3611,144.7332,48.87186,0,48.87186,282.9263,67.36327,0.123515,8.3037,45.45438,0,201.5512
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,65.09579,57.68343,36.61776,14.25852,14.25852,0,0,0,14.25852,456.5398,0,0,0,65.09579,15.00896,14.25852,0,0,144.4893,188.7179,50.08683,0,50.08683,330.4428,78.6767,0.1229191,15.68437,52.07664,0,253.8137
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,64.43552,60.9845,39.65514,5.723435,5.723435,0,0,0,5.723435,1125.819,0,0,0,64.43552,6.024669,5.723435,0,0,94.40243,233.796,58.41085,0,58.41085,385.8562,91.87035,0.1222315,6.295779,51.54841,0,298.2316
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,59.6255,62.44562,42.50722,13.45789,13.45789,0,0,0,13.45789,443.0525,9.467725,0,0,59.6255,14.1662,13.45789,0,0,35.99158,286.3658,35.99158,0,35.99158,420.0009,100,0.1218116,14.80368,47.70041,0,345.9913
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,46.56318,59.58538,44.31998,9.719672,9.719672,0,-1,0,9.719672,479.0613,36.33195,0,0,46.56318,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1218116,10.69164,37.25055,0,365.3214
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,48.28597,61.11566,45.1176,0,0,0,-1,0,0,0,48.28597,0,0,48.28597,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218116,0,38.62877,0,367.0442
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,28.80017,55.03801,45.88298,0,0,0,-1,0,0,0,28.80017,0,0,28.80017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218116,0,23.04014,0,347.5584
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.10835,49.59686,45.27067,0,0,0,-1,0,0,0,14.10835,0,0,14.10835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218116,0,11.28668,0,332.8666
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.857556,44.14882,43.00674,0,0,0,-1,0,0,0,3.857556,0,0,3.857556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218116,0,3.086045,0,322.6158
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,40.7428,40.7428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218116,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,38.74474,38.74474,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1218116,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,36.7789,36.7789,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1218116,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,34.69221,34.69221,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1218116,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,33.05669,33.05669,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1218116,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,31.74345,31.74345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1218116,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,30.38992,30.38992,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1218116,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,29.20559,29.20559,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1218116,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,28.21461,28.21461,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1218116,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,27.21558,27.21558,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1218116,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,26.21655,26.21655,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1218116,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,25.42699,25.42699,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1219902,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.76664,27.75584,24.6052,30.26504,30.26504,81,0,22.761,30.26504,38.87864,0,0,0,11.76664,0,0,50.73496,48.19821,134.0899,198.0773,59.96485,0,59.96485,349.6796,83.25688,0.1229158,33.29155,9.41331,81,209.8439
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.0107,35.58495,26.0393,31.54475,31.54475,0,0,0,31.54475,107.8173,0,0,0,34.0107,33.20499,31.54475,0,0,74.12509,252.0456,0.8057002,0,0.8057002,350.444,83.43887,0.1229064,34.69922,27.20856,0,286.0563
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,48.08109,43.89282,29.68093,40.45707,40.45707,0,-1,0,40.45707,118.8447,0,0,0,48.08109,42.58639,40.45707,0,0,73.3194,252.7708,5.494701,0,5.494701,355.6567,84.67999,0.1228424,44.50278,38.46487,0,300.8519
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,52.49237,49.61401,33.51593,0,0,0,0,0,0,0,0,0,0,52.49237,0,0,0,0,67.82469,257.716,52.49237,0,52.49237,405.4553,96.53679,0.1222344,0,41.9939,0,310.2084
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,83.4571,65.28982,36.81918,24.09599,24.09599,0,0,0,24.09599,346.3527,42.76057,0,0,83.4571,25.3642,24.09599,0,0,15.33232,304.9591,15.33232,0,15.33232,420.0009,100,0.122058,26.50559,66.76568,0,388.4162
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,86.38592,70.40422,39.83239,0,0,0,0,0,0,0,86.38592,0,0,86.38592,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122058,0,69.10873,0,405.1441
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,51.82806,59.697,42.69252,0,0,0,0,0,0,0,51.82806,0,0,51.82806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122058,0,41.46244,0,370.5863
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,56.59504,63.58116,44.50528,84.80699,68.7,0,-1,0,68.7,82.37997,0,16.10699,24.58769,56.59504,72.31579,68.7,0,0,0,318.7582,0,15.72075,-15.72075,403.4297,96.0545,0.122058,93.28769,45.27603,0,375.3533
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,58.24102,65.14256,45.29484,49.81077,49.81077,0,-1,0,49.81077,116.9246,0,0,0,58.24102,52.43239,49.81077,0,0,17.4675,303.0375,5.808629,0,5.808629,408.9403,97.36653,0.1219913,54.79185,46.59282,0,361.2785
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,45.12461,61.00778,46.06829,15.68354,15.68354,0,-1,0,15.68354,287.7196,16.95675,0,0,45.12461,16.50899,15.68354,0,0,11.65887,308.2652,11.65887,0,11.65887,420.0009,100,0.1218576,17.25189,36.09969,0,353.3899
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.46093,53.79795,45.45598,40.44053,40.44053,0,-1,0,40.44053,65.4317,0,0,0,26.46093,42.56898,40.44053,0,0,0,318.7582,0,16.10805,-16.10805,403.0215,95.9573,0.1218576,44.48459,21.16874,0,345.2191
