Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.237441,44.15054,43.19204,31.69417,31.69417,0,-1,0,31.69417,10.21463,0,7.105427E-15,0,3.237441,33.36229,31.69417,0,0,17.89784,302.6502,0,30.12485,-30.12485,371.2671,88.39675,0.1218576,34.86359,2.589953,0,305.8876
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,40.92005,40.92005,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,51.36989,272.5253,0,34.07335,-34.07335,335.3506,79.84523,0.1218576,35.60665,0,0,272.5253
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,38.93004,38.93004,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,89.22916,238.452,0,61.72765,-61.72765,270.284,64.3532,0.1218576,64.5054,0,0,238.452
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,36.95615,36.95615,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,157.8154,176.7243,0,72.31579,-72.31579,194.0564,46.20382,0.1218576,101.4788,0,0,176.7243
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,34.86946,34.86946,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,238.1663,104.4085,0,2.51963,-2.51963,191.4005,45.57146,0.1218576,2.633014,0,0,104.4085
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,33.21783,33.21783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.9659,101.8889,0,0,0,191.4005,45.57146,0.1218576,0,0,0,101.8889
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,31.88041,31.88041,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,240.9659,101.8889,0,15.61963,-15.61963,174.936,41.65134,0.1218576,16.32252,0,0,101.8889
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,30.543,30.543,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,258.321,86.26927,0,1.574676,-1.574676,173.2761,41.25613,0.1218576,1.645536,0,0,86.26927
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,29.36672,29.36672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0707,84.6946,0,0,0,173.2761,41.25613,0.1218576,0,0,0,84.6946
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,28.34352,28.34352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0707,84.6946,0,0,0,173.2761,41.25613,0.1218576,0,0,0,84.6946
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,27.35254,27.35254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0707,84.6946,0,0,0,173.2761,41.25613,0.1218576,0,0,0,84.6946
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,26.37768,26.37768,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,260.0707,84.6946,0,2.837356,-2.837356,170.2853,40.54403,0.1218576,2.965037,0,0,84.6946
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,25.58006,25.58006,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,263.2233,81.85724,0,19.10254,-19.10254,150.1494,35.74979,0.1218576,19.96215,0,0,81.85724
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.816248,26.57883,24.76634,0,0,0,0,0,0,0,0,0,0,6.816248,0,0,0,0,284.4484,62.7547,6.816248,0,6.816248,156.6159,37.28942,0.1217796,0,5.452999,0,69.57095
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.93595,34.86092,26.21655,73.27812,73.27812,81,0,22.761,73.27812,42.21717,0,0,0,30.93595,0,0,7.721876,7.335782,277.6321,68.88932,38.27174,0,38.27174,192.9236,45.93411,0.1223198,80.60593,24.74876,81,99.82528
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,33.90733,39.62304,29.86624,20.78906,20.78906,0,-1,0,20.78906,163.1017,0,0,0,33.90733,21.88323,20.78906,0,0,239.3604,103.3339,12.0241,0,12.0241,204.3307,48.65007,0.1221823,22.86797,27.12586,0,137.2412
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,46.67517,47.81685,33.66901,7.122483,7.122483,0,0,0,7.122483,655.3217,0,0,0,46.67517,7.49735,7.122483,0,0,227.3363,114.1556,39.17782,0,39.17782,241.498,57.49942,0.1217364,7.834731,37.34014,0,160.8307
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,78.816,63.59732,37.02865,39.22007,39.22007,0,0,0,39.22007,200.9584,0,0,0,78.816,41.28428,39.22007,0,0,188.1585,149.4156,37.53173,0,37.53173,277.1038,65.97696,0.1213123,43.14207,63.0528,0,228.2316
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,85.86211,70.40413,40.0177,14.77215,14.77215,0,0,0,14.77215,581.2433,0,0,0,85.86211,15.54963,14.77215,0,0,150.6267,183.1942,70.31248,0,70.31248,343.808,81.85889,0.1205257,16.24936,68.68969,0,269.0563
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,71.48014,67.67193,42.86977,42.66313,42.66313,0,0,0,42.66313,167.5455,0,0,0,71.48014,44.90855,42.66313,0,0,80.31425,246.4754,26.57158,0,26.57158,369.0161,87.86079,0.120231,46.92944,57.18411,0,317.9555
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,37.83974,56.85962,44.68253,6.152199,6.152199,0,-1,0,6.152199,615.0603,0,0,0,37.83974,6.475999,6.152199,0,0,53.74266,270.3898,31.36374,0,31.36374,398.7703,94.94513,0.1198851,6.767419,30.27179,0,308.2296
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,30.89924,55.32111,45.48014,7.112722,7.112722,0,-1,0,7.112722,434.4221,1.033238,0,0,30.89924,7.487076,7.112722,0,0,22.37893,298.6172,22.37893,0,22.37893,420.0009,100,0.1196395,7.823995,24.71939,0,329.5164
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,22.6248,53.35725,46.24554,4.244939,4.244939,0,-1,0,4.244939,532.983,18.15645,0,0,22.6248,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1196395,4.669433,18.09984,0,341.383
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.017022,47.13111,45.61711,32.86054,32.86054,0,-1,0,32.86054,15.26762,0,0,0,5.017022,34.59004,32.86054,0,0,0,318.7582,0,29.57302,-29.57302,388.8282,92.57794,0.1196395,36.14659,4.013618,0,323.7752
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.25173,44.03546,43.36929,75.47423,68.7,0,-1,0,68.7,3.277628,0,6.774224,14.32165,2.25173,72.31579,68.7,0,0,32.85891,289.1852,0,70.06406,-70.06406,314.9742,74.99369,0.1196395,83.02164,1.801384,0,291.437
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,41.10535,41.10535,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.7079,219.1212,0,58.05954,-58.05954,253.774,60.42226,0.1196395,60.67222,0,0,219.1212
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,39.10729,39.10729,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,175.2185,161.0616,0,72.31579,-72.31579,177.5465,42.27288,0.1196395,75.61993,0,0,161.0616
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,37.11728,37.11728,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.5693,88.74582,0,71.08987,-71.08987,102.6112,24.43118,0.1196395,74.28892,0,0,88.74582
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,35.03059,35.03059,35.45082,16.77315,0,-1,0,16.77315,0,0,18.67767,22.22275,0,17.65594,16.77315,0,0,334.5581,17.65594,0,17.65594,-17.65594,84.00017,20,0.1196395,38.9959,0,0,17.65594
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,33.37896,33.37896,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196395,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,32.04155,32.04155,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196395,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,30.70413,30.70413,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196395,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,29.52785,29.52785,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196395,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,28.50465,28.50465,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196395,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,27.50562,27.50562,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196395,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,26.53076,26.53076,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1204084,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,25.7412,25.7412,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1211518,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.09713,29.55453,24.92747,54.93657,54.93657,81,0,22.761,54.93657,31.12158,0,0,0,17.09713,0,0,26.06343,24.76026,259.6429,85.07957,41.85739,0,41.85739,213.3913,50.80735,0.1217686,60.43023,13.6777,81,102.1767
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,45.40893,39.42822,26.37768,21.83279,21.83279,81,0,22.761,21.83279,207.985,0,0,0,45.40893,0,0,59.16721,56.20885,217.7856,122.7512,101.6178,0,101.6178,309.7944,73.76042,0.12219,24.01607,36.32714,81,168.1602
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,68.46894,51.25168,30.02737,22.25362,22.25362,0,-1,0,22.25362,307.6755,0,0,0,68.46894,23.42487,22.25362,0,0,116.1678,214.2072,45.04408,0,45.04408,352.527,83.93482,0.1216989,24.47899,54.77515,0,282.6762
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,86.45766,62.84612,33.85431,0,0,0,0,0,0,0,15.33395,0,0,86.45766,0,0,0,0,71.1237,254.7469,71.1237,0,71.1237,420.0009,100,0.1209314,0,69.16612,0,341.2046
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,93.29359,70.16489,37.2059,53.54171,53.54171,0,0,0,53.54171,174.2447,36.93389,0,0,93.29359,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1209314,58.89589,74.63486,0,412.0518
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,91.7112,73.36469,40.19494,9.221195,9.221195,0,0,0,9.221195,994.5696,82.00468,0,0,91.7112,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1209314,10.14331,73.36897,0,410.4694
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,85.11318,73.97913,43.05508,0,0,0,0,0,0,0,85.11318,0,0,85.11318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209314,0,68.09055,0,403.8714
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,75.53129,71.89028,44.86784,0.9581568,0.9581568,0,-1,0,0.9581568,7882.979,74.52271,0,0,75.53129,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1209314,1.053972,60.42503,0,394.2895
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,63.25681,67.56528,45.63322,22.73947,22.73947,0,-1,0,22.73947,278.1806,39.32052,0,0,63.25681,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1209314,25.01342,50.60544,0,382.015
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,45.70716,61.61039,46.41472,19.59639,19.59639,0,-1,0,19.59639,233.2428,25.07939,0,0,45.70716,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1209314,21.55602,36.56573,0,364.4654
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,22.29837,52.77649,45.79436,87.4233,68.7,0,-1,0,68.7,32.45759,0,18.7233,27.46563,22.29837,72.31579,68.7,0,0,0,318.7582,0,50.01742,-50.01742,367.2778,87.44693,0.1209314,96.16563,17.83869,0,341.0566
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.80458,45.89109,43.55459,21.63249,21.63249,0,-1,0,21.63249,36.07804,0,3.552714E-15,0,7.80458,22.77105,21.63249,0,0,55.57491,268.7408,0,14.96647,-14.96647,351.5018,83.69074,0.1209314,23.79574,6.243664,0,276.5454
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,41.30677,41.30677,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,72.20432,253.7743,0,26.94195,-26.94195,323.1025,76.92901,0.1209314,28.15434,0,0,253.7743
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,39.31676,39.31676,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,102.1398,226.8324,0,50.85873,-50.85873,269.4927,64.16479,0.1209314,53.14738,0,0,226.8324
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,37.29453,37.29453,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,158.6495,175.9736,0,15.75959,-15.75959,252.8806,60.20955,0.1209314,16.46877,0,0,175.9736
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,35.19172,35.19172,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,176.1602,160.2141,0,10.52541,-10.52541,241.7859,57.56795,0.1209314,10.99905,0,0,160.2141
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,33.5401,33.5401,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,187.8551,149.6886,0,21.02086,-21.02086,219.6279,52.29226,0.1209314,21.9668,0,0,149.6886
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,32.20268,32.20268,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,211.2116,128.6678,0,10.61812,-10.61812,208.4355,49.62739,0.1209314,11.09593,0,0,128.6678
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,30.86527,30.86527,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,223.0095,118.0497,0,16.97972,-16.97972,190.5372,45.36592,0.1209314,17.74381,0,0,118.0497
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,29.68093,29.68093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.8759,101.07,0,0,0,190.5372,45.36592,0.1209314,0,0,0,101.07
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.66578,28.66578,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,241.8759,101.07,0,11.63689,-11.63689,178.2709,42.44537,0.1209314,12.16055,0,0,101.07
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,27.66675,27.66675,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,254.8057,89.43306,0,15.47473,-15.47473,161.9591,38.56161,0.1209314,16.17109,0,0,89.43306
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,26.69189,26.69189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.9999,73.95833,0,0,0,161.9591,38.56161,0.1209314,0,0,0,73.95833
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,25.90233,25.90233,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,271.9999,73.95833,0,8.903346,-8.903346,152.5741,36.3271,0.1209314,9.303997,0,0,73.95833
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.11443,28.60988,25.08055,0,0,0,0,0,0,0,0,0,0,13.11443,0,0,0,0,281.8925,65.05499,13.11443,0,13.11443,165.0156,39.28934,0.1207909,0,10.49154,0,78.16941
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.26966,35.88563,26.53076,35.78887,35.78887,0,0,0,35.78887,92.96092,0,0,0,33.26966,37.67249,35.78887,0,0,268.7781,76.85796,0,4.402832,-4.402832,160.3746,38.18435,0.1207909,39.36775,26.61573,0,110.1276
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,69.22052,51.70141,30.18045,64.34681,64.34681,0,-1,0,64.34681,107.5741,0,0,2.081493,69.22052,67.73349,64.34681,0,0,273.6701,72.45513,1.48703,0,1.48703,161.7853,38.52023,0.120775,70.78149,55.37641,0,141.6756
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,82.64314,61.46259,34.01544,30.69389,30.69389,0,0,0,30.69389,269.2495,0,0,0,82.64314,32.30935,30.69389,0,0,272.1831,73.79346,50.33378,0,50.33378,209.5361,49.88945,0.1202391,33.76328,66.11451,0,156.4366
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,90.33996,69.0498,37.3912,28.45073,28.45073,0,0,0,28.45073,317.5313,0,0,0,90.33996,29.94813,28.45073,0,0,221.8493,119.0939,60.39183,0,60.39183,266.8288,63.53055,0.1196023,31.2958,72.27197,0,209.4338
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,93.67657,74.56419,40.38025,52.88539,52.88539,0,0,0,52.88539,177.1313,0,0,0,93.67657,55.66883,52.88539,0,0,161.4575,173.4465,38.00774,0,38.00774,302.8861,72.11561,0.119205,58.17393,74.94125,0,267.1231
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,84.82446,74.07298,43.23232,26.51329,26.51329,0,0,0,26.51329,319.9318,0,0,0,84.82446,27.90873,26.51329,0,0,123.4497,207.6535,56.91573,0,56.91573,356.8811,84.97153,0.1186149,29.16462,67.85957,0,292.4779
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,66.84503,68.35267,45.04509,69.00191,68.7,0,-1,0,68.7,97.2999,0,0.3019137,7.202105,66.84503,72.31579,68.7,0,0,66.534,258.8776,0,5.470759,-5.470759,351.1145,83.59851,0.1186149,75.90211,53.47602,0,325.7227
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,61.94971,67.24877,45.81853,34.77871,34.77871,0,-1,0,34.77871,178.1254,0,0,0,61.94971,36.60917,34.77871,0,0,72.61262,253.4069,25.34054,0,25.34054,375.1546,89.32235,0.1183541,38.25658,49.55976,0,315.3566
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,43.94586,61.1472,46.58392,0,0,0,-1,0,0,0,0,0,0,43.94586,0,0,0,0,47.27208,276.2133,43.94586,0,43.94586,416.8453,99.24868,0.1179044,0,35.15668,0,320.1592
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,27.82199,54.81025,45.97966,44.60872,44.60872,0,-1,0,44.60872,62.36894,0,0,0,27.82199,46.95655,44.60872,0,0,3.326226,315.7646,0,19.13456,-19.13456,396.6757,94.44641,0.1179044,49.06959,22.25759,0,343.5866
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.175177,44.67505,43.73184,30.86498,30.86498,0,-1,0,30.86498,10.28731,0,7.105427E-15,0,3.175177,32.48946,30.86498,0,0,24.58685,296.6301,0,29.31428,-29.31428,365.7758,87.08929,0.1179044,33.95148,2.540142,0,299.8052
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,41.50819,41.50819,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,57.15827,267.3158,0,15.23136,-15.23136,349.7205,83.26662,0.1179044,15.91677,0,0,267.3158
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,39.49401,39.49401,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,74.082,252.0844,0,59.56946,-59.56946,286.9288,68.31624,0.1179044,62.25008,0,0,252.0844
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,37.504,37.504,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,140.2703,192.515,0,47.47586,-47.47586,236.8848,56.40103,0.1179044,49.61227,0,0,192.515
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,35.39314,35.39314,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,193.0212,145.0391,0,25.52958,-25.52958,209.9743,49.99377,0.1179044,26.67841,0,0,145.0391
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3875,119.5095,0,0,0,209.9743,49.99377,0.1179044,0,0,0,119.5095
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,32.4041,32.4041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3875,119.5095,0,0,0,209.9743,49.99377,0.1179044,0,0,0,119.5095
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,31.04252,31.04252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3875,119.5095,0,0,0,209.9743,49.99377,0.1179044,0,0,0,119.5095
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,29.84207,29.84207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3875,119.5095,0,0,0,209.9743,49.99377,0.1179044,0,0,0,119.5095
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,28.81886,28.81886,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,221.3875,119.5095,0,25.86161,-25.86161,182.7137,43.50319,0.1179044,27.02538,0,0,119.5095
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,27.82789,27.82789,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,250.1226,93.64792,0,2.943304,-2.943304,179.6112,42.76449,0.1179044,3.075752,0,0,93.64792
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,26.8772,26.8772,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,253.3929,90.70461,0,32.46626,-32.46626,145.3888,34.61631,0.1179044,33.92724,0,0,90.70461
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,26.07958,26.07958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.4665,58.23836,0,0,0,145.3888,34.61631,0.1179044,0,0,0,58.23836
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.54722,27.28104,25.26585,23.1673,23.1673,0,0,0,23.1673,32.57704,0,0,0,7.54722,24.38663,23.1673,0,0,289.4665,58.23836,0,16.83941,-16.83941,127.6385,30.39005,0.1179044,25.48403,6.037776,0,65.78558
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.4271,30.09002,26.71606,33.39934,33.39934,0,0,0,33.39934,37.20761,0,7.105427E-15,0,12.4271,35.1572,33.39934,0,0,308.177,41.39894,0,22.7301,-22.7301,103.6789,24.68539,0.1179044,36.73927,9.941677,0,53.82604
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.405208,32.96374,30.36575,0,0,0,-1,0,0,0,0,0,0,9.405208,0,0,0,0,333.4326,18.66885,9.405208,0,9.405208,112.6014,26.80981,0.1178087,0,7.524167,0,28.07405
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.64808,37.23586,34.21686,53.60216,53.60216,20.25,0,7.39125,53.60216,19.86502,0,0,0,10.64808,35.10754,33.35216,0,0,324.0274,27.13353,0,24.45946,-24.45946,86.81889,20.67112,0.1178087,58.96238,8.518464,81,37.78161
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.5561,42.41661,37.56845,0,0,72.31579,0,20.56389,0,0,0,0,0,16.5561,0,0,72.31579,68.7,351.2046,2.674077,85.2561,0,85.2561,167.6999,39.92847,0.1182024,0,13.24488,81,19.23018
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.40819,45.17336,40.58167,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40819,0,0,72.31579,68.7,265.9485,79.40457,84.10818,0,84.10818,247.492,58.92654,0.1186021,0,12.32655,81,94.81276
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,29.31806,52.58621,43.41763,16.48609,16.48609,81,0,22.761,16.48609,177.8351,0,0,0,29.31806,0,0,64.51392,61.28822,181.8403,155.1019,90.60628,0,90.60628,333.4486,79.39237,0.119137,18.1347,23.45444,81,184.42
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,22.07641,52.1127,45.23039,6.12407,6.12407,0,-1,0,6.12407,360.4859,0,0,0,22.07641,6.446389,6.12407,0,0,91.23405,236.6476,15.63002,0,15.63002,348.2766,82.92283,0.1189799,6.736477,17.66113,0,258.724
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.00121,51.61335,46.01995,20.61526,20.61526,0,-1,0,20.61526,87.31982,0,0,0,18.00121,21.70028,20.61526,0,0,75.60403,250.7146,0,3.699065,-3.699065,344.3774,81.99445,0.1189799,22.67679,14.40097,0,268.7158
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.406253,48.10733,46.76922,0,0,0,-1,0,0,0,0,0,0,4.406253,0,0,0,0,79.7141,247.0155,4.406253,0,4.406253,348.5576,82.98972,0.1189357,0,3.525003,0,251.4218
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.629021,47.86366,46.15691,0,0,0,-1,0,0,0,0,0,0,5.629021,0,0,0,0,75.30785,250.9812,5.629021,0,5.629021,353.8977,84.26119,0.1188792,0,4.503216,0,256.6102
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.917665,45.10019,43.93326,19.86596,19.86596,0,-1,0,19.86596,19.7205,0,3.552714E-15,0,3.917665,20.91153,19.86596,0,0,69.67883,256.0473,0,16.99387,-16.99387,335.9846,79.99617,0.1188792,21.85255,3.134132,0,259.9649
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,41.69349,41.69349,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,88.5609,239.0534,0,45.00681,-45.00681,288.5432,68.70064,0.1188792,47.03212,0,0,239.0534
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,39.69543,39.69543,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,138.5685,194.0466,0,22.04151,-22.04151,265.3094,63.16879,0.1188792,23.03338,0,0,194.0466
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,37.70542,37.70542,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,163.059,172.0051,0,23.18912,-23.18912,240.866,57.34893,0.1188792,24.23263,0,0,172.0051
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,35.59456,35.59456,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,188.8247,148.816,0,2.035841,-2.035841,238.72,56.83799,0.1188792,2.127454,0,0,148.816
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,33.91876,33.91876,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,191.0868,146.7801,0,15.62001,-15.62001,222.2551,52.91777,0.1188792,16.32291,0,0,146.7801
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,32.58135,32.58135,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,208.4423,131.1601,0,23.03563,-23.03563,197.9734,47.13643,0.1188792,24.07224,0,0,131.1601
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,31.22782,31.22782,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,234.0375,108.1245,0,24.54297,-24.54297,172.1028,40.97678,0.1188792,25.64741,0,0,108.1245
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,30.02737,30.02737,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,261.3075,83.58152,0,1.935392,-1.935392,170.0627,40.49105,0.1188792,2.022485,0,0,83.58152
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,29.00417,29.00417,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,263.4579,81.64613,0,19.07355,-19.07355,149.9574,35.70408,0.1188792,19.93186,0,0,81.64613
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,27.98097,27.98097,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,284.6507,62.57257,0,16.96963,-16.96963,132.0699,31.44515,0.1188792,17.73326,0,0,62.57257
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,27.05444,27.05444,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,303.5059,45.60294,0,20.4371,-20.4371,110.5273,26.31597,0.1188792,21.35677,0,0,45.60294
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,26.26488,26.26488,45.93129,45.93129,22.02375,0,7.840009,45.93129,0,3.552714E-15,0,0,0,25.16584,23.90755,0,0,326.2138,25.16584,0,25.16584,-25.16584,84.00017,20,0.1188792,50.52443,0,81,25.16584
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.60653,29.09942,25.42699,46.077,46.077,81,0,22.761,46.077,29.52998,0,0,0,13.60653,0,0,34.923,33.17685,354.1758,0,46.78337,0,46.78337,128.3828,30.56727,0.1195417,50.6847,10.88523,81,13.60653
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.82839,33.76903,26.8772,12.4233,12.4233,81,0,22.761,12.4233,199.8534,0,0,0,24.82839,0,0,68.5767,65.14787,307.3924,42.10504,89.97625,0,89.97625,213.7417,50.89079,0.1200685,13.66563,19.86271,81,66.93343
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,33.01338,40.06902,30.543,14.71397,14.71397,0,-1,0,14.71397,224.3676,0,0,0,33.01338,15.48839,14.71397,0,0,217.4162,123.0837,17.52499,0,17.52499,230.3674,54.84927,0.1198934,16.18537,26.41071,0,156.097
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,36.14087,45.16353,34.39411,11.35362,11.35362,0,0,0,11.35362,318.3201,0,0,0,36.14087,11.95118,11.35362,0,0,199.8912,138.8562,24.18968,0,24.18968,253.3158,60.31316,0.1196526,12.48899,28.91269,0,174.997
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,29.17878,46.54188,37.76987,0,0,0,0,0,0,0,0,0,0,29.17878,0,0,0,0,175.7015,160.6269,29.17878,0,29.17878,280.9972,66.90395,0.1193633,0,23.34302,0,189.8056
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,39.76326,53.25758,40.76697,69.73834,69.73834,81,0,22.761,69.73834,57.01778,-1.776357E-15,0,0,39.76326,0,0,11.26166,10.69857,146.5227,186.8878,50.46183,0,50.46183,328.8695,78.3021,0.1200037,76.71218,31.8106,81,226.651
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,49.3067,59.78151,43.59488,16.14888,16.14888,65.36382,0,18.80505,16.14888,305.3258,0,0,0,49.3067,0,0,49.21495,46.7542,96.0609,232.3034,96.0609,0,96.0609,420.0009,100,0.1200981,17.76377,39.44536,81,281.6101
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,53.53592,63.43377,45.40764,9.838851,9.838851,0,-1,0,9.838851,544.1278,43.17924,0,0,53.53592,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1200981,10.82274,42.82874,0,372.2942
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,41.54678,59.82426,46.18108,0,0,0,-1,0,0,0,41.54678,0,0,41.54678,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200981,0,33.23743,0,360.305
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.10934,52.93639,46.94647,49.70218,49.70218,0,-1,0,49.70218,38.44768,0,0,0,19.10934,52.31808,49.70218,0,0,0,318.7582,0,33.20875,-33.20875,384.9958,91.66547,0.1200981,54.6724,15.28747,0,337.8676
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.759239,47.7845,46.34221,0,0,0,-1,0,0,0,0,0,0,4.759239,0,0,0,0,36.89861,285.5495,4.759239,0,4.759239,389.5107,92.74047,0.1200514,0,3.807391,0,290.3087
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.405732,44.80965,44.09439,0,0,0,-1,0,0,0,0,0,0,2.405732,0,0,0,0,32.13937,289.8328,2.405732,0,2.405732,391.793,93.28387,0.1200278,0,1.924586,0,292.2385
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,41.87074,41.87074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73364,291.998,0,0,0,391.793,93.28387,0.1200278,0,0,0,291.998
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,39.88073,39.88073,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,29.73364,291.998,0,24.19634,-24.19634,366.2878,87.21122,0.1200278,25.28517,0,0,291.998
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,37.86655,37.86655,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,56.61846,267.8016,0,4.629563,-4.629563,361.4079,86.04932,0.1200278,4.837893,0,0,267.8016
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,35.7557,35.7557,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,61.76242,263.1721,0,36.1611,-36.1611,323.2907,76.97382,0.1200278,37.78835,0,0,263.1721
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,34.05573,34.05573,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,101.9414,227.011,0,33.60885,-33.60885,287.8639,68.53888,0.1200278,35.12125,0,0,227.011
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.74249,32.74249,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,139.2846,193.4021,0,14.08125,-14.08125,273.0209,65.00485,0.1200278,14.71491,0,0,193.4021
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,31.3809,31.3809,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,154.9304,179.3208,0,13.27895,-13.27895,259.0237,61.67218,0.1200278,13.87651,0,0,179.3208
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,30.15628,30.15628,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,169.6848,166.0419,0,4.766781,-4.766781,253.9991,60.47585,0.1200278,4.981286,0,0,166.0419
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,29.14113,29.14113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.9812,161.2751,0,0,0,253.9991,60.47585,0.1200278,0,0,0,161.2751
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,28.1421,28.1421,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,174.9812,161.2751,0,36.72274,-36.72274,215.2899,51.2594,0.1200278,38.37526,0,0,161.2751
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,27.19141,27.19141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.7843,124.5524,0,0,0,215.2899,51.2594,0.1200278,0,0,0,124.5524
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,26.40185,26.40185,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,215.7843,124.5524,0,13.92225,-13.92225,200.6146,47.76528,0.1200278,14.54875,0,0,124.5524
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.0112,29.64479,25.58006,0,0,0,0,0,0,0,0,0,0,15.0112,0,0,0,0,231.2534,110.6301,15.0112,0,15.0112,214.8554,51.15595,0.1198805,0,12.00896,0,125.6413
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,39.04053,38.16278,27.03027,0,0,0,0,0,0,0,0,0,0,39.04053,0,0,0,0,216.2422,124.1402,39.04053,0,39.04053,251.8925,59.97429,0.1194993,0,31.23243,0,163.1807
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,61.16751,49.44156,30.70413,35.33305,35.33305,0,-1,0,35.33305,173.117,0,0,0,61.16751,37.19268,35.33305,0,0,177.2017,159.2767,23.97483,0,23.97483,274.6371,65.38965,0.1192665,38.86635,48.93401,0,220.4442
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,75.97768,59.43894,34.55524,70.6098,70.6098,81,0,22.761,70.6098,107.6022,0,0,0,75.97768,0,0,10.3902,9.870687,153.2269,180.854,85.84837,0,85.84837,356.08,84.78078,0.1198185,77.67078,60.78214,81,256.8317
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,84.51375,67.11462,37.90684,21.6619,21.6619,0,0,0,21.6619,390.1493,0,0,0,84.51375,22.802,21.6619,0,0,67.37851,258.1176,61.71175,0,61.71175,414.6249,98.72001,0.1192246,23.82809,67.611,0,342.6313
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,91.91,74.40294,40.90393,0,0,0,0,0,0,0,86.24324,0,0,91.91,0,0,0,0,5.66676,313.6581,5.66676,0,5.66676,420.0009,100,0.1191703,0,73.528,0,405.5681
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,90.25548,77.40196,43.75601,6.6688,6.6688,0,0,0,6.6688,1353.399,83.23569,0,0,90.25548,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1191703,7.33568,72.20438,0,409.0137
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,80.2417,74.89931,45.5446,0,0,0,-1,0,0,0,80.2417,0,0,80.2417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191703,0,64.19336,0,398.9999
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,64.93155,69.10596,46.34221,1.464402,1.464402,0,-1,0,1.464402,4433.997,63.39007,0,0,64.93155,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1191703,1.610842,51.94524,0,383.6898
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,38.59073,59.74938,47.08344,30.76152,30.76152,0,-1,0,30.76152,125.4513,6.210175,0,0,38.59073,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1191703,33.83768,30.87258,0,357.3489
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,26.61565,54.95097,46.49529,16.51629,16.51629,0,-1,0,16.51629,161.1479,9.230083,0,0,26.61565,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1191703,18.16792,21.29252,0,345.3739
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.87065,45.43509,44.2797,46.307,46.307,0,-1,0,46.307,8.358671,0,7.105427E-15,0,3.87065,48.74421,46.307,0,0,0,318.7582,0,44.87356,-44.87356,372.7,88.73791,0.1191703,50.9377,3.09652,0,322.6289
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,42.05605,42.05605,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.85951,273.8847,0,10.76824,-10.76824,361.3492,86.03536,0.1191703,11.25281,0,0,273.8847
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,40.05798,40.05798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.82422,263.1164,0,0,0,361.3492,86.03536,0.1191703,0,0,0,263.1164
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,38.0438,38.0438,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.82422,263.1164,0,18.98429,-18.98429,341.338,81.2708,0.1191703,19.83858,0,0,263.1164
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,35.941,35.941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.91787,244.1321,0,0,0,341.338,81.2708,0.1191703,0,0,0,244.1321
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,34.24103,34.24103,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.91787,244.1321,0,8.141464,-8.141464,332.7562,79.2275,0.1191703,8.507831,0,0,244.1321
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,32.90362,32.90362,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.96394,235.9907,0,2.215792,-2.215792,330.4205,78.67139,0.1191703,2.315503,0,0,235.9907
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,31.54203,31.54203,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.42593,233.7749,0,23.74841,-23.74841,305.3875,72.71117,0.1191703,24.81709,0,0,233.7749
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,30.31741,30.31741,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.8131,210.0265,0,24.67068,-24.67068,279.3823,66.51947,0.1191703,25.78086,0,0,210.0265
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,29.30227,29.30227,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.2249,185.3558,0,3.530231,-3.530231,275.6611,65.63348,0.1191703,3.689092,0,0,185.3558
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,28.30323,28.30323,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.1474,181.8256,0,24.01488,-24.01488,250.3472,59.60637,0.1191703,25.09554,0,0,181.8256
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,27.35254,27.35254,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.8306,157.8107,0,29.53443,-29.53443,219.2152,52.19399,0.1191703,30.86348,0,0,157.8107
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,26.5791,26.5791,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.6466,128.2762,0,16.11787,-16.11787,202.2255,48.14883,0.1191703,16.84317,0,0,128.2762
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.780566,27.84986,25.76537,0,0,0,0,0,0,0,0,0,0,7.780566,0,0,0,0,229.5554,112.1584,7.780566,0,7.780566,209.6068,49.90628,0.1190959,0,6.224453,0,119.9389
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.96605,35.33286,27.21558,28.62486,28.62486,0,0,0,28.62486,101.1919,3.552714E-15,0,0,28.96605,30.13144,28.62486,0,0,221.7748,119.1609,0,1.165387,-1.165387,208.3784,49.6138,0.1190959,31.48735,23.17284,0,148.1269
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,63.22334,50.36597,30.88138,35.5929,35.5929,0,-1,0,35.5929,177.6291,0,0,0,63.22334,37.46621,35.5929,0,0,223.0697,117.9955,25.75713,0,25.75713,232.8137,55.43172,0.1188503,39.15219,50.57867,0,181.2188
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,78.64989,60.69978,34.71638,30.7034,30.7034,0,0,0,30.7034,256.1602,0,0,0,78.64989,32.31937,30.7034,0,0,197.3126,141.1769,46.33052,0,46.33052,276.7667,65.89671,0.118411,33.77374,62.91992,0,219.8268
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,86.75508,68.339,38.09214,1.505762,1.505762,0,0,0,1.505762,5761.541,0,0,0,86.75508,1.585012,1.505762,0,0,150.982,182.8744,85.17007,0,85.17007,357.5661,85.13462,0.1176119,1.656338,69.40406,0,269.6295
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,87.38542,72.44924,41.05701,19.43176,19.43176,0,0,0,19.43176,449.7042,1.118973,0,0,87.38542,20.45448,19.43176,0,0,65.81197,259.5275,65.81197,0,65.81197,420.0009,100,0.1170017,21.37493,69.90833,0,346.9129
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,83.32167,74.22051,43.89297,9.957849,9.957849,0,0,0,9.957849,836.7437,72.83973,0,0,83.32167,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1170017,10.95363,66.65734,0,402.0799
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,86.03908,77.90189,45.70573,35.80915,35.80915,0,-1,0,35.80915,240.2712,48.34524,0,0,86.03908,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1170017,39.39006,68.83126,0,404.7973
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,55.24988,65.35153,46.49529,39.15457,39.15457,0,-1,0,39.15457,141.1071,14.03454,0,0,55.24988,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1170017,43.07003,44.1999,0,374.0081
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,41.85244,61.13733,47.26874,29.66072,29.66072,0,-1,0,29.66072,141.1039,10.63062,0,0,41.85244,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1170017,32.6268,33.48195,0,360.6107
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.06632,50.03538,46.63226,0.02523345,0.02523345,0,-1,0,0.02523345,43855.77,11.03976,0,0,11.06632,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1170017,0.02775679,8.853059,0,329.8246
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.17344,45.40404,44.45694,0,0,0,-1,0,0,0,3.17344,0,0,3.17344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170017,0,2.538752,0,321.9317
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,42.25746,42.25746,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1170017,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,40.24328,40.24328,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1170017,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,38.2291,38.2291,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1170017,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,36.09408,36.09408,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1170017,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,34.41828,34.41828,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1170017,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,33.08086,33.08086,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1170017,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,31.72734,31.72734,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1170017,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,30.50272,30.50272,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1170017,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,29.45535,29.45535,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1170017,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,28.45631,28.45631,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1170017,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,27.50562,27.50562,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1170017,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,26.74023,26.74023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1170017,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.964965,27.25197,25.9265,29.97404,29.97404,0,0,0,29.97404,16.56422,0,0,0,4.964965,31.55162,29.97404,0,0,273.1565,72.9174,0,26.58665,-26.58665,132.8371,31.62781,0.1170017,32.97144,3.971972,0,77.88237
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.27233,33.85614,27.39283,0,0,0,0,0,0,0,0,0,0,23.27233,0,0,0,0,302.6972,46.33075,23.27233,0,23.27233,154.9151,36.88448,0.1167875,0,18.61786,0,69.60308
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,36.66666,41.75951,31.06669,0,0,0,-1,0,0,0,0,0,0,36.66666,0,0,0,0,279.4249,67.27585,36.66666,0,36.66666,189.7002,45.16662,0.1164515,0,29.33332,0,103.9425
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,58.22099,53.17185,34.89363,11.91896,11.91896,0,0,0,11.91896,488.4739,0,0,0,58.22099,12.54627,11.91896,0,0,242.7582,100.2758,45.67472,0,45.67472,233.031,55.48347,0.1160357,13.11085,46.57679,0,158.4968
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,75.13844,63.59858,38.26939,4.073661,4.073661,0,0,0,4.073661,1844.494,0,0,0,75.13844,4.288064,4.073661,0,0,197.0835,141.3831,70.85038,0,70.85038,300.2456,71.48691,0.1153966,4.481027,60.11076,0,216.5215
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,79.58368,69.18241,41.26648,27.03381,27.03381,0,0,0,27.03381,294.3857,0,0,0,79.58368,28.45664,27.03381,0,0,126.2331,205.1484,51.12703,0,51.12703,348.749,83.0353,0.1149397,29.73719,63.66694,0,284.7321
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,80.79895,73.27356,44.07022,0,0,0,0,0,0,0,5.692875,0,0,80.79895,0,0,0,0,75.10607,251.1628,75.10607,0,75.10607,420.0009,100,0.1142751,0,64.63916,0,331.9617
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,65.87894,68.95343,45.88298,55.57411,55.57411,0,-1,0,55.57411,118.5425,7.379879,0,0,65.87894,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1142751,61.13152,52.70316,0,384.6372
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,40.07093,59.84061,46.6806,13.70208,13.70208,0,-1,0,13.70208,292.4442,25.64769,0,0,40.07093,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1142751,15.07229,32.05674,0,358.8292
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,28.24333,56.51364,47.44598,27.85349,27.85349,0,-1,0,27.85349,101.3996,0,0,0,28.24333,29.31946,27.85349,0,0,0,318.7582,0,1.076132,-1.076132,418.8665,99.72992,0.1142751,30.63883,22.59466,0,347.0016
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.63961,50.40567,46.81756,57.59742,57.59742,0,-1,0,57.59742,20.20856,0,7.105427E-15,0,11.63961,60.62886,57.59742,0,0,1.195703,317.6821,0,48.98925,-48.98925,367.2273,87.43489,0.1142751,63.35716,9.311687,0,329.3217
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.47689,46.28606,44.64225,0,0,0,-1,0,0,0,0,0,0,5.47689,0,0,0,0,55.62821,268.6928,5.47689,0,5.47689,372.4231,88.672,0.1142269,0,4.381512,0,274.1697
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.15132,273.622,0,0,0,372.4231,88.672,0.1142269,0,0,0,273.622
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,40.42859,40.42859,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,50.15132,273.622,0,27.19096,-27.19096,343.7613,81.84777,0.1142269,28.41455,0,0,273.622
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,38.40635,38.40635,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,80.36349,246.4311,0,51.91257,-51.91257,289.0407,68.81907,0.1142269,54.24864,0,0,246.4311
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,36.30355,36.30355,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,138.0441,194.5185,0,44.08292,-44.08292,242.5732,57.75541,0.1142269,46.06665,0,0,194.5185
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,34.60358,34.60358,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,187.0252,150.4356,0,23.33674,-23.33674,217.9741,51.89849,0.1142269,24.38689,0,0,150.4356
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,33.26617,33.26617,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,212.9549,127.0988,0,12.54553,-12.54553,204.75,48.74989,0.1142269,13.11008,0,0,127.0988
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,31.90458,31.90458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.8943,114.5533,0,0,0,204.75,48.74989,0.1142269,0,0,0,114.5533
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,30.65579,30.65579,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,226.8943,114.5533,0,10.67089,-10.67089,193.5018,46.07178,0.1142269,11.15108,0,0,114.5533
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,29.61648,29.61648,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,238.7509,103.8824,0,8.793153,-8.793153,184.233,43.86493,0.1142269,9.188845,0,0,103.8824
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,28.61745,28.61745,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,248.5211,95.08926,0,20.87142,-20.87142,162.2327,38.62674,0.1142269,21.81063,0,0,95.08926
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,27.66675,27.66675,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,271.7115,74.21785,0,10.48791,-10.48791,151.1774,35.99455,0.1142269,10.95987,0,0,74.21785
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,26.8772,26.8772,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,283.3648,63.72994,0,0.5187182,-0.5187182,150.6306,35.86437,0.1142269,0.5420606,0,0,63.72994
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.63502,28.92281,26.05541,47.57312,47.57312,0,0,0,47.57312,22.35511,0,7.105427E-15,0,10.63502,50.07697,47.57312,0,0,283.9411,63.21122,0,39.44195,-39.44195,109.0552,25.96547,0.1142269,52.33043,8.508019,0,73.84624
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.65415,31.26301,27.52979,10.156,10.156,0,0,0,10.156,134.4442,0,0,0,13.65415,10.69052,10.156,0,0,327.7655,23.76927,2.963628,0,2.963628,111.8667,26.63488,0.1142008,11.1716,10.92332,0,37.42342
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,34.41471,41.24783,31.24393,15.57283,15.57283,0,-1,0,15.57283,220.992,0,0,0,34.41471,16.39245,15.57283,0,0,324.8019,26.43654,18.02225,0,18.02225,128.9641,30.70568,0.1140427,17.13012,27.53177,0,60.85125
