Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.90904,256.7401,0,0,0,354.628,84.43507,0.1072064,0,0,0,256.7401
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,38.09214,38.09214,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.90904,256.7401,0,12.99317,-12.99317,340.932,81.17412,0.1072064,13.57786,0,0,256.7401
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,36.34383,36.34383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.34589,243.7469,0,0,0,340.932,81.17412,0.1072064,0,0,0,243.7469
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,35.00642,35.00642,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.34589,243.7469,0,37.16169,-37.16169,301.7601,71.8475,0.1072064,38.83397,0,0,243.7469
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,33.62872,33.62872,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.6367,206.5852,0,13.01714,-13.01714,288.0388,68.58054,0.1072064,13.60291,0,0,206.5852
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,32.31548,32.31548,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.1001,193.5681,0,29.87685,-29.87685,256.5459,61.08223,0.1072064,31.22131,0,0,193.5681
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,31.2681,31.2681,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.2966,163.6912,0,33.09462,-33.09462,221.6611,52.77634,0.1072064,34.58388,0,0,163.6912
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,30.22879,30.22879,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.0685,130.5966,0,27.82124,-27.82124,192.3349,45.79394,0.1072064,29.0732,0,0,130.5966
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,29.31838,29.31838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.9809,102.7754,0,0,0,192.3349,45.79394,0.1072064,0,0,0,102.7754
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,28.55299,28.55299,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.9809,102.7754,0,34.58177,-34.58177,155.8825,37.11481,0.1072064,36.13795,0,0,102.7754
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.97031,31.54114,27.71509,36.75923,36.75923,0,0,0,36.75923,38.00491,0,0,0,13.97031,38.69393,36.75923,0,0,278.4052,68.1936,0,24.72361,-24.72361,129.8216,30.90983,0.1072064,40.43515,11.17625,0,82.16392
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.51508,38.2707,29.2781,0,0,0,0,0,0,0,0,0,0,31.51508,0,0,0,0,305.8758,43.46999,31.51508,0,31.51508,159.7194,38.02835,0.1069928,0,25.21206,0,74.98506
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,57.09175,50.74358,33.10503,24.75861,24.75861,0,-1,0,24.75861,230.5935,0,0,0,57.09175,26.06169,24.75861,0,0,274.3607,71.83356,31.03005,0,31.03005,189.1571,45.03731,0.1067834,27.23447,45.6734,0,128.9253
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,77.93465,63.34184,37.11728,0,0,0,0,0,0,0,0,0,0,77.93465,0,0,0,0,243.3307,99.7606,77.93465,0,77.93465,263.0924,62.64091,0.1062609,0,62.34772,0,177.6953
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,80.8581,68.85304,40.5575,0,0,0,0,0,0,0,0,0,0,80.8581,0,0,0,0,165.396,169.9018,80.8581,0,80.8581,339.8011,80.90486,0.1057242,0,64.68648,0,250.7599
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,66.96715,66.58715,43.53042,0,0,0,0,0,0,0,0,0,0,66.96715,0,0,0,0,84.53794,242.6741,66.96715,0,66.96715,403.3317,96.03117,0.1052838,0,53.57372,0,309.6412
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,64.48643,68.91947,46.34221,25.71545,25.71545,0,0,0,25.71545,250.7692,19.84674,0,0,64.48643,27.0689,25.71545,0,0,17.5708,302.9445,17.5708,0,17.5708,420.0009,100,0.1051689,28.287,51.58914,0,367.4309
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,63.47029,70.62978,48.13081,62.15739,62.15739,0,-1,0,62.15739,102.1122,0,0,0,63.47029,65.42883,62.15739,0,0,0,318.7582,0,1.958535,-1.958535,417.9364,99.50846,0.1051689,68.37312,50.77623,0,382.2285
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,62.3624,71.02621,48.85591,0,0,0,-1,0,0,0,60.18625,0,0,62.3624,0,0,0,0,2.17615,316.7997,2.17615,0,2.17615,420.0009,100,0.1051547,0,49.88992,0,379.1621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,43.23825,64.22046,49.58101,0,0,0,-1,0,0,0,43.23825,0,0,43.23825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051547,0,34.5906,0,361.9965
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,18.24415,54.73212,48.94453,19.13786,19.13786,0,-1,0,19.13786,95.33014,0,0,0,18.24415,20.14511,19.13786,0,0,0,318.7582,0,1.900967,-1.900967,417.997,99.5229,0.1051547,21.05164,14.59532,0,337.0024
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.888662,48.30406,46.81756,10.55952,10.55952,0,-1,0,10.55952,46.29623,0,0,0,4.888662,11.11529,10.55952,0,0,2.112185,316.8573,0,6.226626,-6.226626,411.4336,97.96019,0.1051547,11.61548,3.910929,0,321.7459
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,44.64225,44.64225,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,9.030659,310.6306,0,49.00482,-49.00482,359.778,85.66125,0.1051547,51.21004,0,0,310.6306
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,42.55556,42.55556,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,63.48046,261.6258,0,42.37075,-42.37075,315.1153,75.0273,0.1051547,44.27744,0,0,261.6258
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,40.49304,40.49304,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,110.5591,219.2551,0,23.87445,-23.87445,289.9494,69.03544,0.1051547,24.9488,0,0,219.2551
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,38.3419,38.3419,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,137.0862,195.3806,0,8.733425,-8.733425,280.7436,66.84357,0.1051547,9.126429,0,0,195.3806
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,36.59359,36.59359,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,146.7901,186.6472,0,39.87104,-39.87104,238.7158,56.83698,0.1051547,41.66524,0,0,186.6472
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,35.23201,35.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.0912,146.7761,0,0,0,238.7158,56.83698,0.1051547,0,0,0,146.7761
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,33.87848,33.87848,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,191.0912,146.7761,0,51.96994,-51.96994,183.9347,43.79388,0.1051547,54.30859,0,0,146.7761
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,32.54107,32.54107,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,248.8356,94.8062,0,21.60918,-21.60918,161.1566,38.37054,0.1051547,22.5816,0,0,94.8062
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,31.49369,31.49369,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,272.8458,73.19701,0,10.50338,-10.50338,150.0851,35.73447,0.1051547,10.97604,0,0,73.19701
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,30.47855,30.47855,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,284.5162,62.69363,0,11.13041,-11.13041,138.3526,32.94102,0.1051547,11.63128,0,0,62.69363
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,29.56814,29.56814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.8833,51.56322,0,0,0,138.3526,32.94102,0.1051547,0,0,0,51.56322
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,28.77858,28.77858,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,296.8833,51.56322,0,28.26491,-28.26491,108.5587,25.84727,0.1051547,29.53683,0,0,51.56322
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.20025,33.27861,27.96485,0,0,0,0,0,0,0,0,0,0,19.20025,0,0,0,0,328.2888,23.29831,19.20025,0,19.20025,126.7737,30.18415,0.1050294,0,15.3602,0,42.49857
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,42.92832,42.09756,29.55202,36.72281,36.72281,0,0,0,36.72281,116.8982,0,0,0,42.92832,38.65559,36.72281,0,0,309.0885,40.57854,4.272731,0,4.272731,130.8272,31.14927,0.1050016,40.39509,34.34266,0,83.50686
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,61.07314,52.46262,33.37896,21.13021,21.13021,0,-1,0,21.13021,289.0323,0,0,0,61.07314,22.24232,21.13021,0,0,304.8158,44.424,38.83081,0,38.83081,167.6653,39.92023,0.1047492,23.24323,48.85851,0,105.4971
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,63.2109,57.84526,37.36703,9.022799,9.022799,0,0,0,9.022799,700.5687,0,0,0,63.2109,9.497683,9.022799,0,0,265.985,79.37173,53.71322,0,53.71322,218.6221,52.05279,0.1044022,9.925078,50.56872,0,142.5826
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,72.07789,65.41837,40.80725,0,0,0,0,0,0,0,0,0,0,72.07789,0,0,0,0,212.2718,127.7136,72.07789,0,72.07789,287.0013,68.3335,0.1039401,0,57.66231,0,199.7915
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,64.13764,65.72824,43.78018,23.89514,23.89514,0,0,0,23.89514,268.4129,0,0,0,64.13764,25.15278,23.89514,0,0,140.1939,192.5837,38.98486,0,38.98486,323.9855,77.13926,0.1036919,26.28466,51.31011,0,256.7214
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,57.20455,66.22926,46.58392,0,0,0,0,0,0,0,0,0,0,57.20455,0,0,0,0,101.209,227.6701,57.20455,0,57.20455,378.2545,90.06042,0.1033298,0,45.76364,0,284.8747
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,70.09928,73.78963,48.35639,27.44081,27.44081,0,-1,0,27.44081,255.4563,0,0,0,70.09928,28.88506,27.44081,0,0,44.00448,279.1542,41.21422,0,41.21422,417.3538,99.36974,0.1030704,30.18489,56.07942,0,349.2535
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,48.07592,65.55306,49.12178,0,0,0,-1,0,0,0,45.28566,0,0,48.07592,0,0,0,0,2.790258,316.247,2.790258,0,2.790258,420.0009,100,0.1030529,0,38.46074,0,364.3229
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,46.48648,65.76712,49.85494,38.94154,38.94154,0,-1,0,38.94154,119.3751,5.495389,0,0,46.48648,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1030529,42.83569,37.18919,0,365.2447
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,22.09806,56.30306,49.21846,63.03308,63.03308,0,-1,0,63.03308,35.05788,0,0,0.6363861,22.09806,66.35061,63.03308,0,0,0,318.7582,0,44.25255,-44.25255,373.3546,88.89376,0.1030529,69.33639,17.67845,0,340.8563
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.958188,47.94053,47.04315,21.64252,21.64252,0,-1,0,21.64252,13.66841,0,0,0,2.958188,22.7816,21.64252,0,0,49.1695,274.5057,0,19.82341,-19.82341,352.4589,83.91861,0.1030529,23.80677,2.36655,0,277.4639
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,44.89201,44.89201,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,71.19551,254.6823,0,5.976753,-5.976753,346.1588,82.41859,0.1030529,6.245707,0,0,254.6823
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,42.80532,42.80532,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,77.83634,248.7055,0,21.79551,-21.79551,323.1843,76.94849,0.1030529,22.77631,0,0,248.7055
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,40.71863,40.71863,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,102.0536,226.91,0,21.59475,-21.59475,300.4214,71.52877,0.1030529,22.56652,0,0,226.91
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,38.59166,38.59166,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,126.0478,205.3152,0,28.9798,-28.9798,269.8741,64.2556,0.1030529,30.2839,0,0,205.3152
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.2475,176.3354,0,0,0,269.8741,64.2556,0.1030529,0,0,0,176.3354
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,35.48177,35.48177,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,158.2475,176.3354,0,15.24516,-15.24516,253.8042,60.42946,0.1030529,15.93119,0,0,176.3354
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,34.12824,34.12824,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,175.1866,161.0903,0,22.14462,-22.14462,230.4617,54.87173,0.1030529,23.14113,0,0,161.0903
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,32.79082,32.79082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7917,138.9457,0,0,0,230.4617,54.87173,0.1030529,0,0,0,138.9457
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,31.74345,31.74345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7917,138.9457,0,0,0,230.4617,54.87173,0.1030529,0,0,0,138.9457
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,30.7283,30.7283,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,199.7917,138.9457,0,22.93998,-22.93998,206.2809,49.1144,0.1030529,23.97227,0,0,138.9457
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,29.8179,29.8179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.2806,116.0057,0,0,0,206.2809,49.1144,0.1030529,0,0,0,116.0057
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,29.02834,29.02834,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,225.2806,116.0057,0,27.68463,-27.68463,177.0987,42.16628,0.1030529,28.93044,0,0,116.0057
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.29541,32.96804,28.19044,4.064929,4.064929,0,0,0,4.064929,425.4788,0,0,0,17.29541,4.278872,4.064929,0,0,256.0413,88.32105,13.01654,0,13.01654,189.4473,45.10641,0.1029713,4.471421,13.83633,0,105.6165
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,35.23259,39.95272,29.79373,45.96897,45.96897,0,0,0,45.96897,76.64428,0,0,0,35.23259,48.38839,45.96897,0,0,243.0248,100.0359,0,13.1558,-13.1558,175.5799,41.80465,0.1029713,50.56586,28.18607,0,135.2685
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,50.61723,49.09978,33.62872,30.27058,30.27058,0,-1,0,30.27058,167.2159,0,0,0,50.61723,31.86377,30.27058,0,0,257.6423,86.88013,18.75346,0,18.75346,193.371,46.04062,0.102854,33.29764,40.49378,0,137.4974
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,70.52666,60.98701,37.64096,19.91041,19.91041,0,0,0,19.91041,354.2201,0,0,0,70.52666,20.95832,19.91041,0,0,238.8889,103.7582,49.56834,0,49.56834,240.3956,57.23694,0.1025451,21.90145,56.42133,0,174.2849
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,86.38326,72.01423,41.08118,27.46932,27.46932,0,0,0,27.46932,314.4718,0,0,0,86.38326,28.91507,27.46932,0,0,189.3205,148.3698,57.46818,0,57.46818,294.9147,70.21765,0.1021893,30.21625,69.1066,0,234.753
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,71.16134,68.97903,44.05411,0,0,0,0,0,0,0,0,0,0,71.16134,0,0,0,0,131.8524,200.0911,71.16134,0,71.16134,362.4243,86.29133,0.1017522,0,56.92907,0,271.2524
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,74.40023,73.86707,46.85785,42.31205,42.31205,0,0,0,42.31205,175.837,0,0,0,74.40023,44.539,42.31205,0,0,60.69101,264.1363,29.86123,0,29.86123,390.7531,93.03628,0.1015699,46.54325,59.52018,0,338.5366
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,78.73351,78.14793,48.63032,0,0,0,-1,0,0,0,47.90374,0,0,78.73351,0,0,0,0,30.82978,291.0114,30.82978,0,30.82978,420.0009,100,0.1013823,0,62.98681,0,369.7449
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,54.2773,68.3162,49.39571,32.21818,32.21818,0,-1,0,32.21818,168.4679,20.36342,0,0,54.2773,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1013823,35.44,43.42184,0,373.0355
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,35.08744,61.75751,50.08053,29.9187,29.9187,0,-1,0,29.9187,117.2759,3.594062,0,0,35.08744,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1013823,32.91058,28.06995,0,353.8457
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,24.2887,57.28276,49.44405,51.27442,51.27442,0,-1,0,51.27442,47.37002,0,7.105427E-15,0,24.2887,53.97308,51.27442,0,0,0,318.7582,0,29.68437,-29.68437,388.7108,92.55,0.1013823,56.40186,19.43096,0,343.0469
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.945405,49.12654,47.30902,6.276815,6.276815,0,-1,0,6.276815,94.72009,0,8.881784E-16,0,5.945405,6.607173,6.276815,0,0,32.98264,289.0739,0,0.661769,-0.661769,388.0132,92.38391,0.1013823,6.904496,4.756324,0,295.0193
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,45.15788,45.15788,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,33.71793,288.4121,0,72.31579,-72.31579,311.7857,74.23454,0.1013823,78.32562,0,0,288.4121
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,43.07925,43.07925,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,114.0688,216.0963,0,56.11621,-56.11621,252.634,60.15083,0.1013823,58.64144,0,0,216.0963
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,40.99256,40.99256,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,176.4202,159.9801,0,38.37803,-38.37803,212.18,50.51894,0.1013823,40.10503,0,0,159.9801
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,38.84142,38.84142,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,219.0624,121.6021,0,21.81521,-21.81521,189.1847,45.0439,0.1013823,22.79689,0,0,121.6021
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,37.09311,37.09311,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,243.3015,99.78685,0,46.30581,-46.30581,140.3741,33.42235,0.1013823,48.38957,0,0,99.78685
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,35.7557,35.7557,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,294.7524,53.48104,0,16.55871,-16.55871,122.9197,29.26654,0.1013823,17.30385,0,0,53.48104
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,34.37799,34.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.151,36.92233,0,0,0,122.9197,29.26654,0.1013823,0,0,0,36.92233
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,33.04058,33.04058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.151,36.92233,0,0,0,122.9197,29.26654,0.1013823,0,0,0,36.92233
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,31.99321,31.99321,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,313.151,36.92233,0,18.07973,-18.07973,103.862,24.729,0.1013823,18.89332,0,0,36.92233
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,30.97806,30.97806,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,333.2396,18.8426,0,6.40588,-6.40588,97.10962,23.12129,0.1013823,6.694145,0,0,18.8426
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,30.06766,30.06766,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,340.3572,12.43672,0,3.288061,-3.288061,93.6437,22.29607,0.1013823,25.71102,0,81,12.43672
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.2781,29.2781,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,344.0106,9.148658,65.08266,0,65.08266,155.3865,36.99672,0.1020075,13.74112,0,81,9.148658
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.85554,31.42729,28.45631,20.23413,20.23413,81,0,22.761,20.23413,53.64965,0,0,0,10.85554,0,0,60.76587,57.72758,278.928,67.72306,68.58311,0,68.58311,220.4502,52.48804,0.1026066,22.25754,8.684432,81,78.5786
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,33.75664,39.76555,30.04349,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75664,0,0,72.31579,68.7,210.3448,129.4479,102.4566,0,102.4566,317.6491,75.63058,0.1028501,0,27.00531,81,163.2045
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,37.88934,45.1867,33.89459,0,0,0,-1,0,0,0,0,0,0,37.88934,0,0,0,0,107.8882,221.6588,37.88934,0,37.88934,353.5941,84.1889,0.1026205,0,30.31147,0,259.5482
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,52.18668,54.42841,37.90684,0.4038438,0.4038438,0,0,0,0.4038438,12922.49,0,0,0,52.18668,0.4250987,0.4038438,0,0,69.99887,255.7592,51.76158,0,51.76158,402.6994,95.88062,0.1023084,0.4442282,41.74934,0,307.9459
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,42.72993,54.92814,41.35511,5.122343,5.122343,0,0,0,5.122343,834.1871,19.10069,0,0,42.72993,5.39194,5.122343,0,0,18.2373,302.3447,18.2373,0,18.2373,420.0009,100,0.1021989,5.634578,34.18394,0,345.0746
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,75.12421,71.02744,44.31998,64.18416,64.18416,20.25,0,7.39125,64.18416,117.0448,28.87772,0,0,75.12421,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.1021989,70.60258,60.09936,81,393.8824
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,71.97412,73.11504,47.13177,0,0,0,0,0,0,0,71.97412,0,0,71.97412,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021989,0,57.5793,0,390.7324
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,77.84892,78.06339,48.89619,20.70954,20.70954,0,-1,0,20.70954,375.9084,56.0494,0,0,77.84892,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.1021989,22.7805,62.27914,0,396.6071
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,69.83851,75.23432,49.6213,0,0,0,-1,0,0,0,69.83851,0,0,69.83851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021989,0,55.8708,0,388.5967
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,33.20324,61.32278,50.30612,49.77631,49.77631,0,-1,0,49.77631,66.70489,0,0,0,33.20324,52.39612,49.77631,0,0,0,318.7582,0,19.19288,-19.19288,399.7698,95.18309,0.1021989,54.75394,26.56259,0,351.9615
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.34429,54.53075,49.66964,21.54257,21.54257,0,-1,0,21.54257,71.22776,0,0,0,15.34429,22.67639,21.54257,0,0,21.32543,299.5653,0,7.332099,-7.332099,392.041,93.34292,0.1021989,23.69683,12.27543,0,314.9096
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.583908,48.94229,47.54266,0,0,0,-1,0,0,0,0,0,0,4.583908,0,0,0,0,29.4722,292.2332,4.583908,0,4.583908,396.3897,94.37832,0.1021714,0,3.667127,0,296.8171
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,45.40764,45.40764,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,24.8883,296.3588,0,46.76273,-46.76273,347.0975,82.64209,0.1021714,48.86705,0,0,296.3588
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,43.32095,43.32095,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,76.84689,249.596,0,33.30869,-33.30869,311.987,74.28248,0.1021714,34.80758,0,0,249.596
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,41.24231,41.24231,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,113.8565,216.2873,0,51.80721,-51.80721,257.3774,61.28022,0.1021714,54.13853,0,0,216.2873
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.4201,164.4801,0,0,0,257.3774,61.28022,0.1021714,0,0,0,164.4801
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,37.34286,37.34286,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,171.4201,164.4801,0,28.58907,-28.58907,227.2419,54.10511,0.1021714,29.87557,0,0,164.4801
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,36.00545,36.00545,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,203.1857,135.8911,0,2.806756,-2.806756,224.2833,53.40069,0.1021714,2.93306,0,0,135.8911
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,34.6197,34.6197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3044,133.0843,0,0,0,224.2833,53.40069,0.1021714,0,0,0,133.0843
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3044,133.0843,0,0,0,224.2833,53.40069,0.1021714,0,0,0,133.0843
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,32.24297,32.24297,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,206.3044,133.0843,0,13.76699,-13.76699,209.7717,49.94553,0.1021714,14.3865,0,0,133.0843
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,31.22782,31.22782,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,221.601,119.3173,0,50.33158,-50.33158,156.7175,37.31362,0.1021714,52.5965,0,0,119.3173
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.31741,30.31741,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,277.525,68.98573,0,12.8208,-12.8208,143.2032,34.09593,0.1021714,13.39773,0,0,68.98573
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,29.55202,29.55202,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,291.7703,56.16494,0,27.07689,-27.07689,114.6617,27.30034,0.1021714,28.29535,0,0,56.16494
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.98512,33.41054,28.70607,28.05221,28.05221,0,0,0,28.05221,60.54823,0,3.552714E-15,0,16.98512,29.52864,28.05221,0,0,321.8558,29.08804,0,12.54353,-12.54353,101.4396,24.15224,0.1021714,30.85743,13.58809,0,46.07315
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,46.20205,43.95513,30.29324,31.03915,31.03915,81,0,22.761,31.03915,148.8509,0,0,0,46.20205,0,0,49.96085,47.46281,335.793,16.54451,93.66486,0,93.66486,190.2979,45.30893,0.1026095,34.14306,36.96164,81,62.74656
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,64.68997,54.65542,34.14435,37.23483,37.23483,0,-1,0,37.23483,173.7351,0,0,0,64.68997,39.19456,37.23483,0,0,242.1282,100.8429,25.49541,0,25.49541,214.485,51.06775,0.1024571,40.95832,51.75198,0,165.5329
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,79.63737,65.33235,38.15659,30.39581,30.39581,0,0,0,30.39581,262.0012,0,0,0,79.63737,31.99559,30.39581,0,0,216.6328,123.7887,47.64178,0,47.64178,259.6819,61.82891,0.1021735,33.43539,63.7099,0,203.4261
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,86.86225,72.91702,41.60487,45.23574,45.23574,0,0,0,45.23574,192.0213,0,0,0,86.86225,47.61657,45.23574,0,0,168.991,166.6664,39.24568,0,39.24568,296.9137,70.69359,0.101941,49.75932,69.4898,0,253.5286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,93.21635,80.02254,44.56974,7.633071,7.633071,0,0,0,7.633071,1221.217,0,0,0,93.21635,8.034811,7.633071,0,0,129.7453,201.9875,85.18155,0,85.18155,377.724,89.9341,0.1014401,8.396378,74.57308,0,295.2038
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,79.14035,76.70443,47.35736,0,0,0,0,0,0,0,34.57661,0,0,79.14035,0,0,0,0,44.56374,278.6508,44.56374,0,44.56374,420.0009,100,0.10118,0,63.31228,0,357.7912
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,72.12239,75.65619,49.12178,0,0,0,-1,0,0,0,72.12239,0,0,72.12239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10118,0,57.69791,0,390.8806
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,63.47679,72.70055,49.85494,6.29834,6.29834,0,-1,0,6.29834,1007.834,56.84696,0,0,63.47679,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.10118,6.928174,50.78143,0,382.235
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,54.01336,69.5253,50.53171,24.25107,24.25107,0,-1,0,24.25107,222.7257,28.48592,0,0,54.01336,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.10118,26.67618,43.21069,0,372.7716
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,29.45925,59.55094,49.89523,42.45942,42.45942,0,-1,0,42.45942,69.38214,0,0,0,29.45925,44.69412,42.45942,0,0,0,318.7582,0,15.23487,-15.23487,403.9419,96.17645,0.10118,46.70536,23.5674,0,348.2175
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.41595,50.04901,47.76825,32.12306,32.12306,0,-1,0,32.12306,23.08607,0,7.105427E-15,0,7.41595,33.81375,32.12306,0,0,16.92763,303.5233,0,26.3978,-26.3978,376.1161,89.55128,0.10118,35.33537,5.93276,0,310.9393
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,45.65739,45.65739,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,46.25852,277.1255,0,18.61033,-18.61033,356.4991,84.88058,0.10118,19.4478,0,0,277.1255
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,43.55459,43.55459,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,66.93666,258.5152,0,68.43935,-68.43935,284.3577,67.70409,0.10118,71.51913,0,0,258.5152
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,41.49207,41.49207,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,142.9804,190.0759,0,19.65472,-19.65472,263.6398,62.77126,0.10118,20.53919,0,0,190.0759
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,39.35704,39.35704,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,164.819,170.4211,0,6.138096,-6.138096,257.1697,61.23076,0.10118,6.41431,0,0,170.4211
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,37.59262,37.59262,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,171.6391,164.2831,0,22.11847,-22.11847,233.8548,55.6796,0.10118,23.1138,0,0,164.2831
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,36.25521,36.25521,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,196.2152,142.1646,0,32.77163,-32.77163,199.3105,47.45478,0.10118,34.24636,0,0,142.1646
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,34.86946,34.86946,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,232.6281,109.393,0,42.54488,-42.54488,154.4642,36.77712,0.10118,44.4594,0,0,109.393
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,33.51593,33.51593,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,279.9002,66.84807,0,21.41435,-21.41435,131.8915,31.40268,0.10118,22.37799,0,0,66.84807
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,32.49273,32.49273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6939,45.43372,0,0,0,131.8915,31.40268,0.10118,0,0,0,45.43372
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,31.45341,31.45341,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,303.6939,45.43372,0,29.35664,-29.35664,100.9469,24.03493,0.10118,30.67769,0,0,45.43372
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,30.56717,30.56717,37.33261,37.33261,22.05939,0,7.849026,37.33261,0,0,7.105427E-15,0,0,16.07708,15.27322,0,0,336.3124,16.07708,0,16.07708,-16.07708,84.00017,20,0.10118,41.06588,0,81,16.07708
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,29.77761,29.77761,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1016204,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.70457,33.58756,28.95583,0,0,72.31579,0,20.56389,0,0,0,0,0,16.70457,0,0,72.31579,68.7,285.4758,61.83,85.40457,0,85.40457,230.1966,54.80861,0.1019602,0,13.36366,81,78.53458
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.011,37.35575,30.543,0,0,72.31579,0,20.56389,0,0,0,0,0,24.011,0,0,72.31579,68.7,200.0712,138.6941,92.711,0,92.711,318.15,75.74984,0.1022543,0,19.2088,81,162.7051
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,57.74865,52.4632,34.41828,58.57639,58.57639,0,-1,0,58.57639,98.58691,0,0,0,57.74865,61.65936,58.57639,0,0,107.3602,222.134,0,3.910703,-3.910703,314.0277,74.76836,0.1022543,64.43403,46.19893,0,279.8827
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,61.62559,58.48198,38.43052,0,0,0,0,0,0,0,0,0,0,61.62559,0,0,0,0,111.7055,218.2233,61.62559,0,61.62559,372.4909,88.68813,0.101898,0,49.30047,0,279.8489
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,66.37869,64.36841,41.87074,17.04552,17.04552,0,0,0,17.04552,389.4203,0,0,0,66.37869,17.94265,17.04552,0,0,50.07987,273.6863,48.43605,0,48.43605,418.4414,99.6287,0.1016198,18.75007,53.10295,0,340.065
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,58.129,64.57381,44.84367,35.24242,35.24242,0,0,0,35.24242,164.9405,19.38789,0,0,58.129,37.09728,35.24242,0,0,1.643829,317.2788,1.643829,0,1.643829,420.0009,100,0.1016103,38.76665,46.5032,0,375.4078
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,71.86399,73.68446,47.63129,18.69645,18.69645,0,0,0,18.69645,384.3724,52.18351,0,0,71.86399,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1016103,20.5661,57.49119,0,390.6222
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,67.98306,74.12218,49.39571,25.37568,25.37568,0,-1,0,25.37568,267.9064,41.27182,0,0,67.98306,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1016103,27.91324,54.38644,0,386.7413
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,62.7702,72.71443,50.12082,0,0,0,-1,0,0,0,62.7702,0,0,62.7702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016103,0,50.21616,0,381.5284
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,42.76861,65.35406,50.75729,21.38463,21.38463,0,-1,0,21.38463,199.9969,20.25847,0,0,42.76861,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1016103,23.5231,34.21489,0,361.5268
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,31.77707,60.61263,50.12082,64.53387,64.53387,0,-1,0,64.53387,49.24092,0,0,2.287257,31.77707,67.93039,64.53387,0,0,0,318.7582,0,36.15332,-36.15332,381.8919,90.92646,0.1016103,70.98726,25.42166,0,350.5353
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.819734,50.76747,48.04218,7.980343,7.980343,0,-1,0,7.980343,110.5182,0,0,0,8.819734,8.400361,7.980343,0,0,40.17035,282.6049,0.4193724,0,0.4193724,382.2897,91.02119,0.1016079,8.778378,7.055787,0,291.4247
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,45.90715,45.90715,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,39.75098,282.9823,0,53.14578,-53.14578,326.2692,77.68298,0.1016079,55.53735,0,0,282.9823
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,43.82047,43.82047,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,98.80185,229.8366,0,2.536224,-2.536224,323.5958,77.04646,0.1016079,2.650354,0,0,229.8366
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,41.75795,41.75795,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,101.6199,227.3003,0,31.65159,-31.65159,290.2321,69.10273,0.1016079,33.07591,0,0,227.3003
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,39.63097,39.63097,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,136.7883,195.6487,0,36.50505,-36.50505,251.7524,59.94092,0.1016079,38.14777,0,0,195.6487
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,37.86655,37.86655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.3495,159.1437,0,0,0,251.7524,59.94092,0.1016079,0,0,0,159.1437
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,36.52914,36.52914,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,177.3495,159.1437,0,21.05199,-21.05199,229.5616,54.65742,0.1016079,21.99933,0,0,159.1437
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,35.11921,35.11921,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,200.7406,138.0917,0,9.16713,-9.16713,219.8986,52.3567,0.1016079,9.579651,0,0,138.0917
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,33.7818,33.7818,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,210.9263,128.9246,0,29.03239,-29.03239,189.2958,45.07033,0.1016079,30.33885,0,0,128.9246
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,32.76665,32.76665,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,243.1845,99.89219,0,3.74846,-3.74846,185.3446,44.12957,0.1016079,3.917141,0,0,99.89219
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,31.72734,31.72734,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,247.3494,96.14372,0,30.62653,-30.62653,153.0614,36.44311,0.1016079,32.00473,0,0,96.14372
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,30.8411,30.8411,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,281.3789,65.51719,0,42.65162,-42.65162,108.1026,25.73866,0.1016079,44.57095,0,0,65.51719
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,30.06766,30.06766,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,328.7696,22.86557,0,8.698646,-8.698646,98.93341,23.55553,0.1016079,9.090085,0,0,22.86557
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.57342,32.13588,29.22976,2.152988,2.152988,0,0,0,2.152988,491.1044,0,0,0,10.57342,2.266303,2.152988,0,0,338.4348,14.16692,8.307116,0,8.307116,106.8142,25.43191,0.1015604,2.368287,8.458735,0,24.74034
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.38417,35.41051,30.81693,43.22212,43.22212,20.25,0,7.39125,43.22212,37.90692,0,7.105427E-15,0,16.38417,24.18118,22.97212,0,0,330.1277,21.64333,0,7.797003,-7.797003,98.59547,23.47507,0.1015604,47.54433,13.10734,81,38.0275
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,29.45081,43.36841,34.69221,0,0,0,-1,0,0,0,0,0,0,29.45081,0,0,0,0,338.791,13.84632,29.45081,0,29.45081,126.535,30.12731,0.1013921,0,23.56064,0,43.29713
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,51.9468,55.23972,38.70445,0,0,0,0,0,0,0,0,0,0,51.9468,0,0,0,0,309.3402,40.35205,51.9468,0,51.9468,175.816,41.86087,0.1010967,0,41.55745,0,92.29885
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,39.63918,54.74463,42.16884,22.53132,22.53132,0,0,0,22.53132,175.9292,0,0,0,39.63918,23.71718,22.53132,0,0,257.3934,87.10417,15.922,0,15.922,190.921,45.45728,0.1010065,24.78445,31.71134,0,126.7433
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,42.14808,58.84106,45.09343,25.17956,25.17956,0,0,0,25.17956,167.3901,0,0,0,42.14808,26.5048,25.17956,0,0,241.4714,101.434,15.64328,0,15.64328,205.7615,48.99073,0.100918,27.69751,33.71846,0,143.582
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,39.94741,61.08986,47.85688,50.66779,50.66779,0,0,0,50.66779,78.84181,0,7.105427E-15,0,39.94741,53.33452,50.66779,0,0,225.8281,115.5129,0,13.38711,-13.38711,191.6502,45.63092,0.100918,55.73457,31.95793,0,155.4603
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,53.58142,68.29658,49.6213,0,0,0,-1,0,0,0,0,0,0,53.58142,0,0,0,0,240.7027,102.1258,53.58142,0,53.58142,242.482,57.7337,0.1006162,0,42.86514,0,155.7072
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,41.14335,64.28266,50.3464,30.55989,30.55989,0,-1,0,30.55989,134.6319,0,0,0,41.14335,32.16831,30.55989,0,0,187.1213,150.3491,8.975041,0,8.975041,250.9965,59.76095,0.1005658,33.61588,32.91468,0,191.4924
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,20.523,57.67216,51.03122,32.5966,32.5966,0,-1,0,32.5966,62.96055,0,0,0,20.523,34.31221,32.5966,0,0,178.1462,158.4266,0,13.78921,-13.78921,236.4614,56.30022,0.1005658,35.85626,16.4184,0,178.9496
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.53773,54.3126,50.3464,43.11954,43.11954,0,-1,0,43.11954,29.07668,0,0,0,12.53773,45.389,43.11954,0,0,193.4676,144.6374,0,32.85126,-32.85126,201.8331,48.05541,0.1005658,47.4315,10.03019,0,157.1752
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.483743,49.95322,48.26777,46.9255,46.9255,0,-1,0,46.9255,11.68606,0,0,0,5.483743,49.39526,46.9255,0,0,229.969,111.7862,0,43.91152,-43.91152,155.5463,37.03476,0.1005658,51.61805,4.386994,0,117.2699
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,46.18108,46.18108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.7596,67.87463,0,0,0,155.5463,37.03476,0.1005658,0,0,0,67.87463
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,44.09439,44.09439,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,278.7596,67.87463,0,18.99571,-18.99571,135.5231,32.26733,0.1005658,19.85052,0,0,67.87463
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,42.03188,42.03188,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,299.8659,48.87893,0,26.57929,-26.57929,107.506,25.59663,0.1005658,27.77536,0,0,48.87893
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,39.88073,39.88073,30.67355,21.18465,0,-1,0,21.18465,0,0,9.4889,12.55626,0,22.29963,21.18465,0,0,329.3984,22.29963,0,22.29963,-22.29963,84.00017,20,0.1005658,33.74091,0,0,22.29963
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,38.13242,38.13242,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005658,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,36.80307,36.80307,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005658,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,35.39314,35.39314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005658,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,34.05573,34.05573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005658,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,33.04058,33.04058,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005658,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,31.99321,31.99321,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005658,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,31.11503,31.11503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005658,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,30.34158,30.34158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005658,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.260435,31.51597,29.52785,31.7406,31.7406,81,0,22.761,31.7406,22.87428,0,0,0,7.260435,0,0,49.2594,46.79643,354.1758,0,54.05686,0,54.05686,135.283,32.21017,0.1011415,34.91466,5.808348,81,7.260435
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.45992,35.73913,31.11503,9.435065,9.435065,81,0,22.761,9.435065,174.4547,0,0,0,16.45992,0,0,71.56493,67.98669,300.119,48.65118,84.44661,0,84.44661,215.3961,51.28468,0.1016142,10.37857,13.16794,81,65.1111
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,48.5248,49.8994,34.99031,10.43379,10.43379,0,-1,0,10.43379,465.0734,0,0,0,48.5248,10.98294,10.43379,0,0,215.6723,124.6531,37.54186,0,37.54186,251.0114,59.76451,0.1014034,11.47717,38.81984,0,173.1779
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,56.37383,57.17475,38.99449,25.70495,25.70495,0,0,0,25.70495,219.3112,0,0,0,56.37383,27.05784,25.70495,0,0,178.1305,158.4408,29.31599,0,29.31599,278.823,66.3863,0.1012394,28.27544,45.09906,0,214.8146
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,71.89722,67.32831,42.44276,10.78636,10.78636,0,0,0,10.78636,666.5571,0,0,0,71.89722,11.35406,10.78636,0,0,148.8145,184.8252,60.54317,0,60.54317,336.2593,80.06158,0.1009024,11.86499,57.51778,0,256.7224
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,73.7003,71.71741,45.38347,16.63502,16.63502,0,0,0,16.63502,443.0431,0,0,0,73.7003,17.51055,16.63502,0,0,88.27132,239.314,56.18976,0,56.18976,389.5656,92.75352,0.1005917,18.29852,58.96024,0,313.0143
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,75.02679,75.75405,48.13081,0,0,0,0,0,0,0,42.94523,0,0,75.02679,0,0,0,0,32.08156,289.8848,32.08156,0,32.08156,420.0009,100,0.1004151,0,60.02143,0,364.9116
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,71.94879,76.54301,49.89523,26.5654,26.5654,0,-1,0,26.5654,270.8365,43.98522,0,0,71.94879,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1004151,29.22194,57.55903,0,390.707
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,57.81289,71.19927,50.62033,5.182188,5.182188,0,-1,0,5.182188,1115.608,52.35795,0,0,57.81289,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1004151,5.700407,46.25031,0,376.5711
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,41.4907,65.42449,51.25681,49.6623,49.6623,0,-1,0,49.6623,83.54567,0,0,0,41.4907,52.2761,49.6623,0,0,0,318.7582,0,10.7854,-10.7854,408.632,97.29314,0.1004151,54.62852,33.19256,0,360.2489
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,25.6477,58.99477,50.62033,25.11086,25.11086,0,-1,0,25.11086,102.1379,0,0,0,25.6477,26.43248,25.11086,0,0,11.98378,307.9728,0,0.7847794,-0.7847794,407.8048,97.09618,0.1004151,27.62194,20.51816,0,333.6205
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.607652,50.26065,48.53364,28.41893,28.41893,0,-1,0,28.41893,19.73211,0,3.552714E-15,0,5.607652,29.91466,28.41893,0,0,12.85576,307.188,0,24.30701,-24.30701,382.183,90.99576,0.1004151,31.26082,4.486122,0,312.7957
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,46.45501,46.45501,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,39.86354,282.881,0,59.1298,-59.1298,319.8547,76.15572,0.1004151,61.79064,0,0,282.881
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,44.36832,44.36832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5633,223.7512,0,0,0,319.8547,76.15572,0.1004151,0,0,0,223.7512
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,42.3058,42.3058,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,105.5633,223.7512,0,50.0167,-50.0167,267.1324,63.60284,0.1004151,52.26746,0,0,223.7512
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,40.17883,40.17883,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,161.1374,173.7345,0,11.04998,-11.04998,255.4848,60.82958,0.1004151,11.54722,0,0,173.7345
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,38.40635,38.40635,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,173.4152,162.6846,0,26.03633,-26.03633,228.0401,54.29514,0.1004151,27.20797,0,0,162.6846
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,37.06894,37.06894,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,202.3444,136.6482,0,15.45112,-15.45112,211.7531,50.41731,0.1004151,16.14642,0,0,136.6482
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,35.66707,35.66707,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,219.5123,121.1971,0,21.14042,-21.14042,189.4692,45.11162,0.1004151,22.09174,0,0,121.1971
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,34.32965,34.32965,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,243.0017,100.0567,0,15.87203,-15.87203,172.7386,41.12815,0.1004151,16.58627,0,0,100.0567
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,33.30645,33.30645,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,260.6373,84.18466,0,50.31022,-50.31022,119.707,28.5016,0.1004151,52.57418,0,0,84.18466
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,32.26714,32.26714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.5375,33.87444,0,0,0,119.707,28.5016,0.1004151,0,0,0,33.87444
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,31.40507,31.40507,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,316.5375,33.87444,0,20.70815,-20.70815,97.87866,23.3044,0.1004151,21.64001,0,0,33.87444
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,30.63162,30.63162,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,339.5466,13.16629,65.64795,0,65.64795,160.1578,38.13272,0.1009867,13.08659,0,81,13.16629
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.056372,32.0308,29.8179,3.509478,3.509478,75.82526,0,21.45179,3.509478,229.5604,0,0,0,8.056372,0,0,72.31579,68.7,273.8987,72.24944,76.75637,0,76.75637,232.9753,55.47019,0.1014141,3.860425,6.445098,81,80.30582
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.95233,36.44617,31.3809,50.66037,50.66037,81,0,22.761,50.66037,35.43663,-3.552714E-15,0,0,17.95233,0,0,30.33964,28.82265,197.1423,141.3302,46.77498,0,46.77498,277.3499,66.03556,0.1018787,55.7264,14.36186,81,159.2825
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,42.84104,48.30736,35.28035,41.19913,41.19913,0,-1,0,41.19913,103.9853,0,0,0,42.84104,43.36751,41.19913,0,0,150.3673,183.4277,0,0.5264686,-0.5264686,276.795,65.90343,0.1018787,45.31905,34.27283,0,226.2687
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,52.28691,56.02419,39.29259,18.05057,18.05057,0,0,0,18.05057,289.669,0,0,0,52.28691,19.0006,18.05057,0,0,150.9523,182.9012,33.28631,0,33.28631,308.3731,73.42202,0.1016954,19.85563,41.82953,0,235.1881
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,29.79407,51.99795,42.71669,0,0,0,0,0,0,0,0,0,0,29.79407,0,0,0,0,117.666,212.8589,29.79407,0,29.79407,336.6382,80.1518,0.1015319,0,23.83526,0,242.6529
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,45.96208,60.83144,45.63322,9.885468,9.885468,0,0,0,9.885468,464.9459,0,0,0,45.96208,10.40576,9.885468,0,0,87.87188,239.6735,35.55632,0,35.55632,370.3699,88.18314,0.1013374,10.87401,36.76966,0,285.6356
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,34.9324,59.87155,48.39668,45.79872,45.79872,0,0,0,45.79872,76.27374,0,0,0,34.9324,48.20918,45.79872,0,0,52.31556,271.6742,0,13.27678,-13.27678,356.375,84.85102,0.1013374,50.37859,27.94592,0,306.6066
