Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,35.25618,35.25618,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.1019966,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,34.21686,34.21686,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.1019966,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,33.35479,33.35479,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.1019966,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,32.58135,32.58135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.1019966,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.65649,36.17785,31.76762,13.35458,13.35458,0,0,0,13.35458,117.2368,0,0,0,15.65649,14.05746,13.35458,0,0,318.1703,32.40501,1.599032,0,1.599032,119.675,28.494,0.1019888,14.69004,12.52519,0,48.06149
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,43.29102,46.35361,33.35479,50.97302,50.97302,81,0,22.761,50.97302,84.92929,0,0,0,43.29102,0,0,30.02698,28.52563,316.5712,33.84414,71.81666,0,71.81666,187.8063,44.71569,0.1024507,56.07032,34.63282,81,77.13515
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,68.65354,59.89898,37.34286,29.49018,29.49018,0,-1,0,29.49018,232.8013,0,0,0,68.65354,31.0423,29.49018,0,0,244.7546,98.47913,37.61124,0,37.61124,223.4874,53.21119,0.1022685,32.4392,54.92283,0,167.1327
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,79.51691,69.29438,41.37928,60.6763,60.6763,0,0,0,60.6763,131.051,0,0,0,79.51691,63.86979,60.6763,0,0,207.1433,132.3292,15.64711,0,15.64711,238.3316,56.74551,0.1021929,66.74393,63.61352,0,211.8461
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,75.69692,71.84357,44.77116,59.56381,59.56381,0,0,0,59.56381,127.0854,0,0,0,75.69692,62.69875,59.56381,0,0,191.4962,146.4117,12.99817,0,12.99817,250.6628,59.68149,0.1021302,65.5202,60.55754,0,222.1086
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,83.11318,78.92888,47.58295,26.37394,26.37394,0,0,0,26.37394,315.1338,0,0,0,83.11318,27.76204,26.37394,0,0,178.498,158.11,55.35114,0,55.35114,303.1735,72.18401,0.101864,29.01133,66.49055,0,241.2232
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,74.36167,78.13325,50.25778,10.91604,10.91604,0,0,0,10.91604,681.2147,0,0,0,74.36167,11.49057,10.91604,0,0,123.1469,207.926,62.87111,0,62.87111,362.8182,86.38512,0.1015633,12.00764,59.48934,0,282.2877
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,50.42969,69.6879,51.93357,43.90089,43.90089,0,-1,0,43.90089,114.8717,0,0,0,50.42969,46.21147,43.90089,0,0,60.27578,264.51,4.218225,0,4.218225,366.82,87.33791,0.1015432,48.29098,40.34375,0,314.9397
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,40.88284,66.59881,52.52171,3.636113,3.636113,0,-1,0,3.636113,1124.355,0,0,0,40.88284,3.827488,3.636113,0,0,56.05755,268.3064,37.05535,0,37.05535,401.9738,95.70785,0.1013669,3.999725,32.70627,0,309.1893
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,29.50095,63.01401,53.10986,29.81717,29.81717,0,-1,0,29.81717,98.93947,0,3.552714E-15,0,29.50095,31.38649,29.81717,0,0,19.0022,301.6562,0,1.885544,-1.885544,399.9862,95.23463,0.1013669,32.79889,23.60076,0,331.1572
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.622935,55.17671,52.43309,5.495624,5.495624,0,-1,0,5.495624,156.9055,0,0,0,8.622935,5.784867,5.495624,0,0,21.09725,299.7707,2.838068,0,2.838068,402.6786,95.87568,0.1013534,6.045186,6.898348,0,308.3936
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.736583,51.33212,50.48337,11.08187,11.08187,0,-1,0,11.08187,24.69425,0,0,0,2.736583,11.66512,11.08187,0,0,18.25918,302.325,0,8.928537,-8.928537,393.2672,93.63485,0.1013534,12.19005,2.189267,0,305.0616
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,48.49336,48.49336,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,28.17978,293.3964,0,19.21362,-19.21362,373.0142,88.81273,0.1013534,20.07823,0,0,293.3964
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,46.41472,46.41472,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,49.52824,274.1828,0,11.43835,-11.43835,360.9572,85.942,0.1013534,11.95308,0,0,274.1828
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,44.36832,44.36832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.23753,262.7444,0,0,0,360.9572,85.942,0.1013534,0,0,0,262.7444
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,42.24135,42.24135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.23753,262.7444,0,0,0,360.9572,85.942,0.1013534,0,0,0,262.7444
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,40.49304,40.49304,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,62.23753,262.7444,0,28.48742,-28.48742,330.9288,78.7924,0.1013534,29.76935,0,0,262.7444
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,39.20397,39.20397,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,93.89021,234.257,0,28.52001,-28.52001,300.866,71.63463,0.1013534,29.80341,0,0,234.257
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.5791,205.737,0,0,0,300.866,71.63463,0.1013534,0,0,0,205.737
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,36.45663,36.45663,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,125.5791,205.737,0,20.58283,-20.58283,279.1698,66.46887,0.1013534,21.50905,0,0,205.737
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,35.46565,35.46565,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,148.4489,185.1542,0,32.45263,-32.45263,244.9617,58.32411,0.1013534,33.913,0,0,185.1542
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,34.41828,34.41828,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,184.5074,152.7016,0,12.379,-12.379,231.9131,55.2173,0.1013534,12.93606,0,0,152.7016
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,33.5401,33.5401,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,198.2618,140.3226,0,45.15919,-45.15919,184.3112,43.88352,0.1013534,47.19136,0,0,140.3226
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,32.76665,32.76665,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,248.4387,95.16337,0,49.88335,-49.88335,131.7295,31.3641,0.1013534,52.1281,0,0,95.16337
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.119746,34.22922,31.96904,38.62877,38.62877,0,0,0,38.62877,21.01995,0,0,0,8.119746,40.66186,38.62877,0,0,303.8647,45.28002,0,32.54211,-32.54211,97.4271,23.19688,0.1013534,42.49164,6.495797,0,53.39977
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,30.70008,42.5369,33.5401,37.59891,37.59891,81,0,22.761,37.59891,81.65153,0,0,0,30.70008,0,0,43.40109,41.23104,340.0226,12.73791,71.93112,0,71.93112,165.6669,39.44444,0.1018105,41.3588,24.56006,81,43.43799
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,34.48307,48.03553,37.56845,32.55559,32.55559,0,-1,0,32.55559,105.9206,0,0,0,34.48307,34.26904,32.55559,0,0,268.0915,77.47591,0.2140285,0,0.2140285,165.87,39.49278,0.1018094,35.81115,27.58646,0,111.959
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,68.133,64.76115,41.60487,20.84055,20.84055,0,0,0,20.84055,326.9251,0,0,0,68.133,21.93742,20.84055,0,0,267.8774,77.66854,46.19558,0,46.19558,209.695,49.92727,0.1015903,22.92461,54.5064,0,145.8015
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,48.30668,60.99655,45.0048,43.25732,43.25732,0,0,0,43.25732,111.6729,0,0,0,48.30668,45.53402,43.25732,0,0,221.6819,119.2446,2.77266,0,2.77266,212.3253,50.55355,0.1015772,47.58305,38.64535,0,167.5512
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,62.74736,69.93987,47.80854,18.95745,18.95745,0,0,0,18.95745,330.9905,0,0,0,62.74736,19.95521,18.95745,0,0,218.9092,121.74,42.79215,0,42.79215,252.9215,60.2193,0.1013751,20.8532,50.19789,0,184.4873
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,69.41503,76.05882,50.44308,45.50555,45.50555,0,0,0,45.50555,152.5419,0,0,0,69.41503,47.90059,45.50555,0,0,176.1171,160.2529,21.51445,0,21.51445,273.3319,65.0789,0.1012737,50.05611,55.53202,0,229.6679
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,45.64778,67.99444,52.11888,31.301,31.301,0,-1,0,31.301,145.8349,0,0,0,45.64778,32.94842,31.301,0,0,154.6026,179.6159,12.69936,0,12.69936,285.3796,67.94739,0.101214,34.4311,36.51822,0,225.2637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,28.40335,62.18789,52.70702,25.62801,25.62801,0,-1,0,25.62801,110.8293,0,0,0,28.40335,26.97685,25.62801,0,0,141.9032,191.0453,1.426495,0,1.426495,286.7329,68.2696,0.1012073,28.19081,22.72268,0,219.4487
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,24.32733,61.36945,53.29516,3.831471,3.831471,0,-1,0,3.831471,634.9344,0,0,0,24.32733,4.033128,3.831471,0,0,140.4767,192.3292,20.2942,0,20.2942,305.9857,72.85358,0.1011121,4.214618,19.46186,0,216.6565
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.49082,57.29543,52.61839,11.8136,11.8136,0,-1,0,11.8136,122.6622,0,0,0,14.49082,12.43537,11.8136,0,0,120.1825,210.5939,2.055449,0,2.055449,307.9356,73.31786,0.1011024,12.99496,11.59265,0,225.0848
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.181173,52.28575,50.66867,0,0,0,-1,0,0,0,0,0,0,5.181173,0,0,0,0,118.1271,212.4438,5.181173,0,5.181173,312.8509,74.48817,0.1010782,0,4.144938,0,217.625
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,48.6706,48.6706,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,112.9459,217.1069,0,58.79311,-58.79311,250.8776,59.73263,0.1010782,61.4388,0,0,217.1069
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,46.63226,46.63226,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,178.2716,158.3138,0,45.62831,-45.62831,202.7811,48.28112,0.1010782,47.68159,0,0,158.3138
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,44.54557,44.54557,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,228.9697,112.6855,0,7.967671,-7.967671,194.3824,46.28144,0.1010782,8.326216,0,0,112.6855
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,42.39442,42.39442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.8227,104.7178,0,0,0,194.3824,46.28144,0.1010782,0,0,0,104.7178
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,40.69446,40.69446,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,237.8227,104.7178,0,21.5971,-21.5971,171.6171,40.86113,0.1010782,22.56897,0,0,104.7178
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,39.40538,39.40538,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,261.8195,83.1207,0,28.1496,-28.1496,141.9448,33.79631,0.1010782,29.41633,0,0,83.1207
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,38.00352,38.00352,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,293.0968,54.97111,0,30.91597,-30.91597,109.3565,26.03721,0.1010782,32.30719,0,0,54.97111
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,36.6661,36.6661,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,327.4479,24.05514,0,16.91078,-16.91078,91.53098,21.79305,0.1010782,17.67177,0,0,24.05514
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,35.66707,35.66707,9.068736,6.787137,0,-1,0,6.787137,0,0,2.2816,3.188473,0,7.144354,6.787137,0,0,346.2376,7.144354,0,7.144354,-7.144354,84.00017,20,0.1010782,9.97561,0,0,7.144354
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,34.6197,34.6197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010782,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,33.71735,33.71735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010782,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,32.96807,32.96807,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.101434,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.12412,38.47531,32.15434,19.13323,19.13323,81,0,22.761,19.13323,115.6319,0,0,0,22.12412,0,0,61.86677,58.77343,285.4758,61.83,80.89755,0,80.89755,225.9209,53.79058,0.1018425,21.04655,17.6993,81,83.95412
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,45.4952,47.50381,33.74152,12.46015,12.46015,81,0,22.761,12.46015,365.1256,0,0,0,45.4952,0,0,68.53985,65.11285,204.5782,134.6378,110.6081,0,110.6081,330.8529,78.77434,0.1021088,13.70616,36.39616,81,180.133
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,65.90776,59.34105,37.76987,0,0,0,-1,0,0,0,0,0,0,65.90776,0,0,0,0,93.9702,234.185,65.90776,0,65.90776,393.3785,93.66135,0.1018014,0,52.72621,0,300.0928
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,64.43598,63.54345,41.83046,35.11676,35.11676,0,0,0,35.11676,183.4907,0,0,0,64.43598,36.96501,35.11676,0,0,28.06244,293.502,27.47098,0,27.47098,419.4397,99.8664,0.1016739,38.62843,51.54879,0,357.938
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,60.84221,66.1068,45.23039,0,0,0,0,0,0,0,60.25075,0,0,60.84221,0,0,0,0,0.5914638,318.2259,0.5914638,0,0.5914638,420.0009,100,0.1016711,0,48.67377,0,379.0681
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,69.58606,73.11499,47.99384,29.92784,29.92784,0,0,0,29.92784,232.5128,38.08307,0,0,69.58606,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.1016711,32.92063,55.66885,0,388.3443
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,88.49344,85.91898,50.66867,40.88312,40.88312,0,0,0,40.88312,216.4547,45.45858,0,0,88.49344,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.1016711,44.97143,70.79475,0,407.2517
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,83.02037,85.16918,52.29613,20.96063,20.96063,0,-1,0,20.96063,396.0777,60.95655,0,0,83.02037,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.1016711,23.05669,66.4163,0,401.7786
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,56.45458,73.29147,52.88427,9.65215,9.65215,0,-1,0,9.65215,584.8912,46.29442,0,0,56.45458,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.1016711,10.61736,45.16366,0,375.2128
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,43.00236,68.48933,53.48046,35.504,35.504,0,-1,0,35.504,121.1198,5.629725,0,0,43.00236,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.1016711,39.05441,34.40189,0,361.7606
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,23.6498,60.5525,52.7473,10.14877,10.14877,0,-1,0,10.14877,233.0313,12.96689,0,0,23.6498,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.1016711,11.16364,18.91984,0,342.408
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.93766,52.70425,50.84592,9.537382,9.537382,0,-1,0,9.537382,62.2567,0,0,0,5.93766,10.03935,9.537382,0,0,0,318.7582,0,4.10169,-4.10169,415.6773,98.97058,0.1016711,10.49112,4.750128,0,324.6959
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,48.85591,48.85591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.557433,314.6565,0,0,0,415.6773,98.97058,0.1016711,0,0,0,314.6565
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,46.76922,46.76922,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.557433,314.6565,0,15.7793,-15.7793,399.0444,95.01039,0.1016711,16.48937,0,0,314.6565
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,44.7067,44.7067,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.08999,298.8772,0,21.79079,-21.79079,376.0749,89.54147,0.1016711,22.77138,0,0,298.8772
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,42.57973,42.57973,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.30198,277.0865,0,47.99403,-47.99403,325.4848,77.49622,0.1016711,50.15376,0,0,277.0865
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,40.85559,40.85559,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.62868,229.0924,0,8.824621,-8.824621,316.1828,75.28147,0.1016711,9.221729,0,0,229.0924
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.4338,220.2678,0,0,0,316.1828,75.28147,0.1016711,0,0,0,220.2678
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,38.15659,38.15659,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.4338,220.2678,0,25.50504,-25.50504,289.2981,68.88037,0.1016711,26.65277,0,0,220.2678
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.7728,194.7628,0,0,0,289.2981,68.88037,0.1016711,0,0,0,194.7628
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,35.82821,35.82821,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.7728,194.7628,0,42.44696,-42.44696,244.5551,58.22729,0.1016711,44.35707,0,0,194.7628
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,34.78083,34.78083,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.936,152.3158,0,18.9157,-18.9157,224.6162,53.47994,0.1016711,19.76691,0,0,152.3158
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,33.87848,33.87848,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.9535,133.4001,0,9.096423,-9.096423,215.0277,51.19698,0.1016711,9.505762,0,0,133.4001
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,33.1292,33.1292,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.0606,124.3037,0,42.62883,-42.62883,170.093,40.49825,0.1016711,44.54713,0,0,124.3037
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.377892,34.38725,32.33159,10.52513,10.52513,0,0,0,10.52513,70.09789,0,0,0,7.377892,11.07908,10.52513,0,0,263.426,81.67484,0,3.70119,-3.70119,166.1916,39.56935,0.1016711,11.57764,5.902314,0,89.05273
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.85131,41.44259,33.91876,56.02029,56.02029,0,0,0,56.02029,46.14634,0,0,0,25.85131,58.96873,56.02029,0,0,267.5384,77.97365,0,33.11742,-33.11742,131.2828,31.25774,0.1016711,61.62232,20.68105,0,103.825
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,48.83648,53.32718,37.97935,8.863356,8.863356,0,-1,0,8.863356,550.9932,0,0,0,48.83648,9.329847,8.863356,0,0,304.3355,44.85623,39.50663,0,39.50663,168.7621,40.18137,0.1014882,9.749691,39.06918,0,93.69271
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,46.54823,57.02856,42.03188,28.0696,28.0696,0,0,0,28.0696,165.8315,0,0,0,46.54823,29.54694,28.0696,0,0,264.8289,80.4122,17.00128,0,17.00128,184.8909,44.02156,0.1014097,30.87656,37.23858,0,126.9604
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,37.98999,57.72962,45.43181,45.80383,45.80383,0,0,0,45.80383,82.94064,0,0,0,37.98999,48.21456,45.80383,0,0,247.8276,95.71336,0,10.22457,-10.22457,174.1133,41.45546,0.1014097,50.38421,30.39199,0,133.7034
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,51.82161,65.98531,48.21943,16.85395,16.85395,0,0,0,16.85395,307.4746,0,0,0,51.82161,17.741,16.85395,0,0,259.1883,85.48878,34.08061,0,34.08061,206.445,49.15347,0.1012528,18.53934,41.45729,0,137.3104
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,55.84164,70.64252,50.84592,9.954427,9.954427,0,0,0,9.954427,560.9729,0,0,0,55.84164,10.47834,9.954427,0,0,225.1077,116.1613,45.36329,0,45.36329,249.4804,59.39997,0.1010446,10.94987,44.67331,0,172.003
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,73.90696,80.74828,52.48143,51.59421,51.59421,0,-1,0,51.59421,143.2466,0,0,0,73.90696,54.30969,51.59421,0,0,179.7444,156.9883,19.59727,0,19.59727,268.072,63.82653,0.1009549,56.75363,59.12557,0,230.8953
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,63.21295,76.46873,53.06957,40.06245,40.06245,0,-1,0,40.06245,157.786,0,0,0,63.21295,42.17101,40.06245,0,0,160.1471,174.6258,21.04195,0,21.04195,288.0341,68.57941,0.1008587,44.0687,50.57036,0,237.8388
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,43.63249,68.88127,53.60937,33.10594,33.10594,0,-1,0,33.10594,131.7966,0,0,0,43.63249,34.84836,33.10594,0,0,139.1051,193.5636,8.78413,0,8.78413,296.3675,70.56354,0.1008187,36.41654,34.90599,0,237.1961
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,25.581,61.42634,52.93261,37.34874,37.34874,0,-1,0,37.34874,68.49226,0,0,0,25.581,39.31446,37.34874,0,0,130.321,201.4693,0,13.73347,-13.73347,281.8911,67.1168,0.1008187,41.08362,20.4648,0,227.0503
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.18616,52.28944,50.98288,55.92927,55.92927,0,-1,0,55.92927,7.484739,0,7.105427E-15,0,4.18616,58.87291,55.92927,0,0,145.5804,187.7358,0,54.68676,-54.68676,224.2462,53.39185,0.1008187,61.5222,3.348928,0,191.922
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,48.99287,48.99287,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,206.3435,133.0491,0,35.14759,-35.14759,187.1974,44.57072,0.1008187,36.72923,0,0,133.0491
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,46.94647,46.94647,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,245.3964,97.9015,0,8.550363,-8.550363,178.1845,42.4248,0.1008187,8.935128,0,0,97.9015
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,44.89201,44.89201,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,254.8968,89.35114,0,37.44402,-37.44402,138.7151,33.02733,0.1008187,39.129,0,0,89.35114
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,42.73281,42.73281,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,296.5012,51.90712,0,19.27853,-19.27853,118.3937,28.18893,0.1008187,20.14606,0,0,51.90712
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,41.01673,41.01673,46.9694,30.99717,0,-1,0,30.99717,0,0,15.97223,20.66917,0,32.6286,30.99717,0,0,317.9218,32.6286,0,32.6286,-32.6286,84.00017,20,0.1008187,51.66634,0,0,32.6286
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,39.7196,39.7196,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008187,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,38.3419,38.3419,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008187,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,37.00448,37.00448,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008187,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,36.00545,36.00545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008187,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,34.96614,34.96614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008187,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,34.05573,34.05573,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.1011427,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,33.30645,33.30645,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.1016483,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.42253,36.58982,32.5169,40.91035,40.91035,81,0,22.761,40.91035,35.254,0,0,0,14.42253,0,0,40.08965,38.08517,259.5516,85.1618,52.50771,0,52.50771,223.5818,53.23365,0.1020879,45.00138,11.53803,81,99.58434
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,40.86315,46.37561,34.10407,2.409928,2.409928,74.72572,0,21.17361,2.409928,1695.617,0,0,0,40.86315,0,0,72.31579,68.7,207.0439,132.4187,109.5631,0,109.5631,327.5225,77.98139,0.1022725,2.650921,32.69052,81,173.2819
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,63.16267,58.77329,38.18076,49.58213,49.58213,0,-1,0,49.58213,127.39,0,0,0,63.16267,52.19171,49.58213,0,0,97.48073,231.0256,10.97096,0,10.97096,337.9305,80.45947,0.1022223,54.54034,50.53014,0,294.1882
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,69.94349,66.28762,42.25746,14.96164,14.96164,0,0,0,14.96164,467.4854,0,0,0,69.94349,15.7491,14.96164,0,0,86.50977,240.8994,54.19439,0,54.19439,389.3438,92.70071,0.1019754,16.45781,55.95479,0,310.8429
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,86.2326,77.9338,45.65739,54.54275,54.54275,0,0,0,54.54275,158.1009,0,0,0,86.2326,57.41342,54.54275,0,0,32.31537,289.6744,28.81918,0,28.81918,416.6841,99.21029,0.1018445,59.99702,68.98608,0,375.907
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,84.97845,80.94839,48.39668,40.07985,40.07985,0,0,0,40.07985,212.0229,39.29293,0,0,84.97845,42.18932,40.07985,0,0,3.496196,315.6117,3.496196,0,3.496196,420.0009,100,0.1018287,44.08784,67.98276,0,400.5901
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,84.55224,84.27393,51.03122,24.94167,24.94167,0,0,0,24.94167,338.9999,58.29785,0,0,84.55224,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.1018287,27.43583,67.64178,0,403.3105
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,70.17611,79.17545,52.65868,36.83812,36.83812,0,-1,0,36.83812,190.4987,31.39915,0,0,70.17611,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.1018287,40.52193,56.14089,0,388.9343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,47.74406,70.06094,53.20654,29.50742,29.50742,0,-1,0,29.50742,161.8036,16.68361,0,0,47.74406,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.1018287,32.45816,38.19524,0,366.5023
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,48.23327,70.92991,53.79467,25.67858,25.67858,0,-1,0,25.67858,187.8346,21.20318,0,0,48.23327,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.1018287,28.24644,38.58662,0,366.9915
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,21.71528,60.2199,53.06957,60.47223,60.47223,0,-1,0,60.47223,35.90951,0,7.105427E-15,0,21.71528,63.65498,60.47223,0,0,0,318.7582,0,41.9397,-41.9397,375.7925,89.47423,0.1018287,66.51945,17.37222,0,340.4735
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.81688,52.36005,51.16819,31.46732,31.46732,0,-1,0,31.46732,12.12966,0,0,0,3.81688,33.12349,31.46732,0,0,46.59966,276.8185,0,29.30661,-29.30661,344.9006,82.11903,0.1018287,34.61405,3.053504,0,280.6354
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,49.17012,49.17012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.16257,247.5119,0,0,0,344.9006,82.11903,0.1018287,0,0,0,247.5119
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,47.13177,47.13177,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,79.16257,247.5119,0,33.06129,-33.06129,310.051,73.82151,0.1018287,34.54905,0,0,247.5119
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,45.04509,45.04509,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,115.8973,214.4506,0,30.86206,-30.86206,277.5195,66.07594,0.1018287,32.25085,0,0,214.4506
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,42.89394,42.89394,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,150.1885,183.5886,0,53.62457,-53.62457,220.9942,52.61757,0.1018287,56.03768,0,0,183.5886
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,41.16981,41.16981,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,209.7714,129.964,0,19.81595,-19.81595,200.1064,47.64428,0.1018287,20.70767,0,0,129.964
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,39.9049,39.9049,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,231.7891,110.148,0,33.25076,-33.25076,165.057,39.29921,0.1018287,34.74705,0,0,110.148
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,38.51915,38.51915,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,268.7344,76.89728,0,16.82287,-16.82287,147.3242,35.07711,0.1018287,17.5799,0,0,76.89728
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,37.18173,37.18173,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,287.4265,60.07441,0,14.46535,-14.46535,132.0763,31.44668,0.1018287,15.11629,0,0,60.07441
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,36.19075,36.19075,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,3.569798,0,44.87886,42.63491,0,0,303.4991,45.60906,0,44.87886,-44.87886,84.76987,20.18326,0.1018287,46.8984,0,0,45.60906
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,35.14338,35.14338,5.76337,0.6936929,0,-1,0,0.6936929,0,0,5.069677,5.646014,0,0.730203,0.6936929,0,0,353.3645,0.730203,0,0.730203,-0.730203,84.00017,20,0.1018287,6.339707,0,0,0.730203
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,34.25714,34.25714,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.1018802,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,33.5401,33.5401,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.1023765,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.21498,36.44696,32.71832,17.74803,17.74803,81,0,22.761,17.74803,74.45882,0,0,0,13.21498,0,0,63.25197,60.08937,290.3276,57.46336,73.30434,0,73.30434,214.1145,50.97954,0.1028,19.52284,10.57198,81,70.67834
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,27.17517,42.28059,34.32965,74.19978,74.19978,81,0,22.761,74.19978,36.62432,0,0,0,27.17517,0,0,6.800218,6.460207,217.0233,123.4373,33.63537,0,33.63537,246.0238,58.57698,0.1030524,81.61976,21.74013,81,150.6124
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,34.84628,49.05387,38.40635,4.483593,4.483593,0,-1,0,4.483593,777.1956,0,0,0,34.84628,4.719571,4.483593,0,0,183.3879,153.7091,30.12671,0,30.12671,274.6045,65.3819,0.1029154,4.931952,27.87703,0,188.5554
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,60.0225,62.59999,42.50722,35.55575,35.55575,0,0,0,35.55575,168.8123,0,0,0,60.0225,37.42711,35.55575,0,0,153.2612,180.8232,22.59539,0,22.59539,296.0404,70.48566,0.1028129,39.11133,48.018,0,240.8456
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,78.48172,74.51068,45.88298,43.11622,43.11622,0,0,0,43.11622,182.0237,0,0,0,78.48172,45.38549,43.11622,0,0,130.6658,201.159,33.09622,0,33.09622,327.4382,77.96132,0.1026631,47.42784,62.78537,0,279.6407
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,72.09797,75.03199,48.63032,30.75738,30.75738,0,0,0,30.75738,234.4087,0,0,0,72.09797,32.37619,30.75738,0,0,97.56958,230.9456,39.72178,0,39.72178,365.1216,86.93354,0.102484,33.83312,57.67838,0,303.0436
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,75.57462,79.99355,51.25681,19.86744,19.86744,0,0,0,19.86744,380.3945,0,0,0,75.57462,20.91309,19.86744,0,0,57.84781,266.6952,54.66153,0,54.66153,416.9781,99.2803,0.1022384,21.85418,60.4597,0,342.2698
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,53.21111,71.87955,52.84398,26.83305,26.83305,0,-1,0,26.83305,198.3043,21.77951,0,0,53.21111,28.24532,26.83305,0,0,3.186271,315.8906,3.186271,0,3.186271,420.0009,100,0.1022241,29.51636,42.56888,0,369.1017
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,49.82936,71.10925,53.38378,24.2408,24.2408,0,-1,0,24.2408,205.5599,24.31273,0,0,49.82936,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.1022241,26.66488,39.86349,0,368.5876
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,26.22428,62.71752,53.93164,0,0,0,-1,0,0,0,26.22428,0,0,26.22428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022241,0,20.97942,0,344.9825
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.23067,57.85746,53.24682,42.73942,42.73942,0,-1,0,42.73942,33.29635,0,0,0,14.23067,44.98886,42.73942,0,0,0,318.7582,0,30.7582,-30.7582,387.5789,92.28049,0.1022241,47.01337,11.38453,0,332.9889
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.668065,52.80741,51.34544,38.66959,38.66959,0,-1,0,38.66959,12.07167,0,7.105427E-15,0,4.668065,40.70483,38.66959,0,0,34.17578,288,0,36.03677,-36.03677,349.5928,83.23621,0.1022241,42.53655,3.734452,0,292.6681
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,49.35543,49.35543,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,74.21663,251.9633,0,44.8209,-44.8209,302.3474,71.98733,0.1022241,46.83783,0,0,251.9633
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,47.30902,47.30902,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,124.0176,207.1424,0,32.23067,-32.23067,268.3733,63.89827,0.1022241,33.68105,0,0,207.1424
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,45.23039,45.23039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.8295,174.9117,0,0,0,268.3733,63.89827,0.1022241,0,0,0,174.9117
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,43.07925,43.07925,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,159.8295,174.9117,0,32.35442,-32.35442,234.2687,55.77816,0.1022241,33.81038,0,0,174.9117
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,41.35511,41.35511,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,195.7788,142.5573,0,17.80596,-17.80596,215.4996,51.30933,0.1022241,18.60723,0,0,142.5573
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,40.08215,40.08215,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,215.5632,124.7513,0,27.62699,-27.62699,186.3782,44.37567,0.1022241,28.87021,0,0,124.7513
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,38.70445,38.70445,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,246.2599,97.12432,0,40.94587,-40.94587,143.2175,34.09933,0.1022241,42.78843,0,0,97.12432
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,37.36703,37.36703,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,291.7553,56.17845,0,43.1916,-43.1916,97.68951,23.25936,0.1022241,45.13522,0,0,56.17845
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,36.368,36.368,41.49881,12.33751,0,-1,0,12.33751,0,0,29.1613,33.31118,0,12.98685,12.33751,0,0,339.746,12.98685,0,12.98685,-12.98685,84.00017,20,0.1022241,45.64869,0,0,12.98685
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,35.32869,35.32869,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022241,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,34.46662,34.46662,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.1026726,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,33.71735,33.71735,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.1029746,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.69064,36.799,32.92779,8.968528,8.968528,81,0,22.761,8.968528,152.652,0,0,0,13.69064,0,0,72.03147,68.4299,251.6951,92.23265,82.12054,0,82.12054,259.1283,61.69709,0.1033494,9.865381,10.95251,81,105.9233
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,38.58921,46.09918,34.53107,5.871565,5.871565,78.18736,0,22.0494,5.871565,657.2219,0,0,0,38.58921,0,0,72.31579,68.7,169.5745,166.1411,107.2892,0,107.2892,360.9118,85.93121,0.1035744,6.458722,30.87137,81,204.7303
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,62.61108,59.07,38.61583,0,0,0,-1,0,0,0,0.3257489,0,0,62.61108,0,0,0,0,62.28533,262.7014,62.28533,0,62.28533,420.0009,100,0.103296,0,50.08886,0,325.3125
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,62.67212,63.9051,42.73281,17.78786,17.78786,0,0,0,17.78786,352.3307,43.94805,0,0,62.67212,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.103296,19.56665,50.13769,0,381.4303
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,77.28152,74.24213,46.10857,0,0,0,0,0,0,0,77.28152,0,0,77.28152,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103296,0,61.82521,0,396.0397
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,89.43217,83.91866,48.85591,18.0866,18.0866,0,0,0,18.0866,494.4663,70.39363,0,0,89.43217,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.103296,19.89526,71.54573,0,408.1904
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,86.57503,85.92065,51.43406,25.66243,25.66243,0,0,0,25.66243,337.361,59.56194,0,0,86.57503,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.103296,28.22868,69.26002,0,405.3333
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,75.45576,82.2103,53.02123,0,0,0,-1,0,0,0,75.45576,0,0,75.45576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103296,0,60.36461,0,394.214
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,54.88667,73.42986,53.56909,49.43081,49.43081,0,-1,0,49.43081,111.0374,2.854232,0,0,54.88667,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.103296,54.37389,43.90933,0,373.6449
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,31.84225,64.94514,54.10889,30.74543,30.74543,0,-1,0,30.74543,103.5674,0,3.552714E-15,0,31.84225,32.36361,30.74543,0,0,0,318.7582,0,0.5213624,-0.5213624,419.4513,99.86915,0.103296,33.81998,25.4738,0,350.6005
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.62752,57.84704,53.43212,54.40184,54.40184,0,-1,0,54.40184,25.04973,0,7.105427E-15,0,13.62752,57.2651,54.40184,0,0,0.5792916,318.2369,0,43.63758,-43.63758,373.4532,88.91726,0.103296,59.84203,10.90201,0,331.8644
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.587496,52.96902,51.53074,23.63121,23.63121,0,-1,0,23.63121,19.41287,0,3.552714E-15,0,4.587496,24.87496,23.63121,0,0,49.06549,274.5993,0,20.28746,-20.28746,352.0684,83.82563,0.103296,25.99433,3.669997,0,279.1868
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,49.58101,49.58101,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,71.60712,254.3118,0,42.84704,-42.84704,306.9036,73.07214,0.103296,44.77516,0,0,254.3118
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,47.49432,47.49432,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,119.2149,211.4648,0,30.363,-30.363,274.8982,65.45182,0.103296,31.72934,0,0,211.4648
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,45.40764,45.40764,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,152.9516,181.1018,0,1.165681,-1.165681,273.6695,65.15926,0.103296,1.218136,0,0,181.1018
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,43.25649,43.25649,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,154.2468,179.9361,0,37.57876,-37.57876,234.058,55.72798,0.103296,39.26981,0,0,179.9361
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,41.53236,41.53236,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,196.001,142.3573,0,26.97045,-26.97045,205.6286,48.9591,0.103296,28.18412,0,0,142.3573
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,40.26745,40.26745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.9682,115.3869,0,0,0,205.6286,48.9591,0.103296,0,0,0,115.3869
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,38.8817,38.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.9682,115.3869,0,0,0,205.6286,48.9591,0.103296,0,0,0,115.3869
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,37.52011,37.52011,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,225.9682,115.3869,0,26.36989,-26.36989,177.8323,42.34094,0.103296,27.55654,0,0,115.3869
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,36.55331,36.55331,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,255.2681,89.01698,0,11.1667,-11.1667,166.0616,39.53839,0.103296,11.6692,0,0,89.01698
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,35.48177,35.48177,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,267.6755,77.85029,0,7.456386,-7.456386,158.2019,37.66703,0.103296,7.791923,0,0,77.85029
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,34.6197,34.6197,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,275.9604,70.3939,0,5.869377,-5.869377,152.015,36.19397,0.103296,6.133499,0,0,70.3939
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,33.89459,33.89459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.4819,64.52452,0,0,0,152.015,36.19397,0.103296,0,0,0,64.52452
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.41652,38.36307,33.10503,14.49509,14.49509,0,0,0,14.49509,127.0535,0,0,0,18.41652,15.25799,14.49509,0,0,282.4819,64.52452,3.158535,0,3.158535,155.0114,36.90741,0.1032819,15.9446,14.73322,0,82.94105
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,34.53036,44.9948,34.71638,25.71286,25.71286,0,0,0,25.71286,134.2922,0,0,0,34.53036,27.06617,25.71286,0,0,279.3234,67.3672,7.464188,0,7.464188,162.0926,38.5934,0.1032486,28.28415,27.62429,0,101.8976
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,64.39153,59.98569,38.81725,50.66895,50.66895,0,-1,0,50.66895,127.0828,0,0,0,64.39153,53.33573,50.66895,0,0,271.8592,74.08498,11.0558,0,11.0558,172.581,41.09064,0.1031994,55.73584,51.51323,0,138.4765
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,64.3122,64.82613,42.9584,9.932293,9.932293,0,0,0,9.932293,647.5061,0,0,0,64.3122,10.45505,9.932293,0,0,260.8034,84.03519,53.85716,0,53.85716,223.6744,53.25571,0.1029603,10.92552,51.44976,0,148.3474
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,76.89523,74.38003,46.35833,35.33735,35.33735,0,0,0,35.33735,217.6033,0,0,0,76.89523,37.1972,35.33735,0,0,206.9462,132.5066,39.69803,0,39.69803,261.3353,62.22256,0.1027848,38.87108,61.51619,0,209.4019
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,72.19508,75.63928,49.0815,6.722623,6.722623,0,0,0,6.722623,1073.912,0,0,0,72.19508,7.076445,6.722623,0,0,167.2482,168.2349,65.11864,0,65.11864,323.1122,76.93134,0.1024982,7.394885,57.75607,0,240.4299
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,71.50603,78.5601,51.6677,0,0,0,0,0,0,0,0,0,0,71.50603,0,0,0,0,102.1295,226.8416,71.50603,0,71.50603,390.9488,93.08287,0.1021853,0,57.20483,0,298.3477
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,69.24187,79.46971,53.24682,2.469748,2.469748,0,-1,0,2.469748,2803.6,36.01863,0,0,69.24187,2.599735,2.469748,0,0,30.6235,291.1971,30.6235,0,30.6235,420.0009,100,0.1020519,2.716723,55.3935,0,360.4389
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,43.57401,69.06653,53.79467,46.34834,46.34834,0,-1,0,46.34834,94.0142,0,0,0,43.57401,48.78772,46.34834,0,0,0,318.7582,0,5.213707,-5.213707,414.5051,98.6915,0.1020519,50.98317,34.85921,0,362.3322
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,21.54657,61.4919,54.33448,0.2902877,0.2902877,0,-1,0,0.2902877,7422.487,15.44799,0,0,21.54657,0.305566,0.2902877,0,0,5.793008,313.5445,5.793008,0,5.793008,420.0009,100,0.1020267,0.3193165,17.23725,0,335.0911
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.65899,58.04031,53.60937,56.50869,56.50869,0,-1,0,56.50869,24.17149,0,0,0,13.65899,59.48283,56.50869,0,0,0,318.7582,0,45.82384,-45.82384,371.6983,88.49941,0.1020267,62.15956,10.92719,0,332.4172
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.522068,52.81108,51.70798,49.98277,49.98277,0,-1,0,49.98277,7.046565,0,0,0,3.522068,52.61344,49.98277,0,0,50.91538,272.9344,0,49.09137,-49.09137,319.9514,76.17876,0.1020267,54.98104,2.817655,0,276.4565
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4613,223.843,0,0,0,319.9514,76.17876,0.1020267,0,0,0,223.843
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,47.71991,47.71991,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,105.4613,223.843,0,27.67022,-27.67022,290.7845,69.23425,0.1020267,28.91537,0,0,223.843
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,45.59294,45.59294,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,136.206,196.1728,0,28.45524,-28.45524,260.79,62.09274,0.1020267,29.73572,0,0,196.1728
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,43.4418,43.4418,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,167.823,167.7176,0,15.12229,-15.12229,244.8497,58.29743,0.1020267,15.80279,0,0,167.7176
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,41.71766,41.71766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.6255,152.5953,0,0,0,244.8497,58.29743,0.1020267,0,0,0,152.5953
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,40.4447,40.4447,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,184.6255,152.5953,0,55.3544,-55.3544,186.501,44.40492,0.1020267,57.84535,0,0,152.5953
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,39.04283,39.04283,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,246.1304,97.24087,0,11.44875,-11.44875,174.433,41.53159,0.1020267,11.96394,0,0,97.24087
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,37.70542,37.70542,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,258.8512,85.79212,0,15.84512,-15.84512,157.7308,37.55487,0.1020267,16.55816,0,0,85.79212
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,36.70639,36.70639,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,276.4569,69.947,0,33.6211,-33.6211,122.291,29.11685,0.1020267,35.13404,0,0,69.947
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,35.66707,35.66707,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,1.838181,0,34.78257,33.04344,0,0,313.8137,36.3259,0,34.78257,-34.78257,85.62698,20.38733,0.1020267,36.34779,0,0,36.3259
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,34.78083,34.78083,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,352.461,1.54333,59.79379,0,59.79379,142.3524,33.89335,0.1024934,19.86509,0,81,1.54333
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,34.05573,34.05573,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,292.6672,55.35774,57.81371,0,57.81371,197.1992,46.95211,0.1029664,22.15782,0,81,55.35774
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.4047,39.71687,33.26617,12.06541,12.06541,81,0,22.761,12.06541,185.6936,0,0,0,22.4047,0,0,68.93459,65.48786,234.8535,107.3901,87.89256,0,87.89256,280.5815,66.80497,0.1033056,13.27195,17.92376,81,129.7948
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,46.83121,49.19192,34.86946,30.0512,30.0512,81,0,22.761,30.0512,155.8381,7.105427E-15,0,0,46.83121,0,0,50.9488,48.40136,146.9609,186.4934,95.23257,0,95.23257,370.927,88.31577,0.1036103,33.05632,37.46497,81,233.3246
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,67.78323,61.54317,39.01866,9.443073,9.443073,0,-1,0,9.443073,717.809,6.11477,0,0,67.78323,9.940077,9.443073,0,0,51.72838,272.2027,51.72838,0,51.72838,420.0009,100,0.1033852,10.38738,54.22658,0,339.9859
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,74.50129,69.3287,43.16787,24.57476,24.57476,0,0,0,24.57476,303.1618,48.63312,0,0,74.50129,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.1033852,27.03224,59.60103,0,393.2595
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,90.20399,81.20656,46.58392,44.24988,44.24988,0,0,0,44.24988,203.8514,43.62517,0,0,90.20399,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.1033852,48.67487,72.16319,0,408.9622
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,86.86237,83.15932,49.30709,34.28043,34.28043,0,0,0,34.28043,253.3876,50.7777,0,0,86.86237,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.1033852,37.70848,69.48989,0,405.6206
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,74.20979,80.08194,51.84495,26.11912,26.11912,0,0,0,26.11912,284.1205,46.71597,0,0,74.20979,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.1033852,28.73104,59.36783,0,392.968
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,59.41368,75.21945,53.43212,28.19819,28.19819,0,-1,0,28.19819,210.7003,29.73137,0,0,59.41368,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.1033852,31.01801,47.53095,0,378.1719
