Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5174664,38.76394,38.61583,0,0,0,0,0,0,0,0,0,0,0.5174664,0,0,0,0,354.1758,0,0.5174664,0,0.5174664,84.49108,20.11688,0.1115167,0,0.4139731,0,0.5174664
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.8371,44.21551,38.0438,0,0,0,0,0,0,0,0,0,0,20.8371,0,0,0,0,353.6583,0.4657198,20.8371,0,20.8371,104.2589,24.82349,0.111444,0,16.66968,0,21.30282
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,41.54707,52.69799,39.69543,18.15514,18.15514,0,0,0,18.15514,228.8447,0,0,0,41.54707,19.11067,18.15514,0,0,332.8213,19.21911,22.43639,0,22.43639,125.5439,29.89135,0.1113659,19.97065,33.23766,0,60.76617
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,62.54808,65.32456,43.9816,23.45303,23.45303,0,-1,0,23.45303,266.6951,0,0,0,62.54808,24.6874,23.45303,0,0,310.3849,39.41186,37.86069,0,37.86069,161.4617,38.44319,0.1112343,25.79833,50.03847,0,101.9599
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,69.42329,73.04287,47.99384,32.7287,32.7287,0,0,0,32.7287,212.1174,0,0,0,69.42329,34.45127,32.7287,0,0,272.5242,73.48648,34.97202,0,34.97202,194.6391,46.34255,0.1111131,36.00158,55.53863,0,142.9098
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,65.61879,75.44976,51.34544,33.31679,33.31679,0,0,0,33.31679,196.9541,0,0,0,65.61879,35.0703,33.31679,0,0,237.5521,104.9613,30.54848,0,30.54848,223.6199,53.24273,0.1110073,36.64847,52.49503,0,170.5801
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,76.29107,83.63957,53.79467,0,0,0,0,0,0,0,0,0,0,76.29107,0,0,0,0,207.0037,132.4549,76.29107,0,76.29107,295.996,70.4751,0.1107442,0,61.03285,0,208.746
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,73.96732,85.5168,56.14724,52.73982,52.73982,0,0,0,52.73982,140.2495,0,0,0,73.96732,55.5156,52.73982,0,0,130.7126,201.1169,18.45171,0,18.45171,313.5008,74.64291,0.1106808,58.01381,59.17385,0,275.0842
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,59.85664,80.3276,57.50882,29.51015,29.51015,0,-1,0,29.51015,202.8341,0,0,0,59.85664,31.06331,29.51015,0,0,112.2609,217.7234,28.79333,0,28.79333,340.8166,81.14664,0.1105819,32.46116,47.88531,0,277.5801
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,47.13678,75.14737,57.87137,28.35383,28.35383,0,-1,0,28.35383,166.2448,0,0,0,47.13678,29.84614,28.35383,0,0,83.46755,243.6374,17.29064,0,17.29064,357.2199,85.05219,0.1105226,31.18922,37.70942,0,290.7742
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,39.05372,72.29606,58.28226,26.34607,26.34607,0,-1,0,26.34607,148.2336,0,0,0,39.05372,27.7327,26.34607,0,0,66.17692,259.199,11.32102,0,11.32102,367.96,87.60934,0.1104838,28.98067,31.24298,0,298.2527
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,19.20837,64.053,57.55716,0,0,0,-1,0,0,0,0,0,0,19.20837,0,0,0,0,54.8559,269.3879,19.20837,0,19.20837,386.1826,91.94806,0.1104181,0,15.3667,0,288.5963
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.765847,56.58447,55.69606,0,0,0,-1,0,0,0,0,0,0,2.765847,0,0,0,0,35.64753,286.6754,2.765847,0,2.765847,388.8065,92.5728,0.1104086,0,2.212678,0,289.4413
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,54.02026,54.02026,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,32.88169,289.1647,0,17.44687,-17.44687,370.4159,88.19409,0.1104086,18.23198,0,0,289.1647
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,52.0222,52.0222,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,52.2671,271.7178,0,72.31579,-72.31579,294.1884,70.04471,0.1104086,120.977,0,0,271.7178
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,49.8066,49.8066,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,132.618,199.402,0,39.73518,-39.73518,252.3038,60.07222,0.1104086,41.52326,0,0,199.402
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,47.58295,47.58295,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,176.7682,159.6669,0,54.44595,-54.44595,194.9128,46.40771,0.1104086,56.89602,0,0,159.6669
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,45.79436,45.79436,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,237.2637,105.2209,0,20.9357,-20.9357,172.8446,41.15339,0.1104086,21.8778,0,0,105.2209
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,44.52945,44.52945,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,260.5256,84.28522,0,36.82675,-36.82675,134.0258,31.91084,0.1104086,38.48395,0,0,84.28522
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,43.19204,43.19204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.4442,47.45848,0,0,0,134.0258,31.91084,0.1104086,0,0,0,47.45848
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,42.00771,42.00771,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,301.4442,47.45848,0,19.51789,-19.51789,113.4521,27.01236,0.1104086,20.3962,0,0,47.45848
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,41.08118,41.08118,31.51815,26.54355,0,-1,0,26.54355,0,0,4.974597,8.126412,0,27.94058,26.54355,0,0,323.1307,27.94058,0,27.94058,-27.94058,84.00017,20,0.1104086,34.66997,0,0,27.94058
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,40.08215,40.08215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104086,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,39.24425,39.24425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104086,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2419581,38.86237,38.79308,0,0,0,0,0,0,0,0,0,0,0.2419581,0,0,0,0,354.1758,0,0.2419581,0,0.2419581,84.22971,20.05465,0.1104078,0,0.1935665,0,0.2419581
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,25.19054,45.76442,38.2291,21.60073,21.60073,81,0,22.761,21.60073,116.6189,0,0,0,25.19054,0,0,59.39927,56.42931,353.9338,0.2177623,81.61985,0,81.61985,161.6611,38.49066,0.110657,23.7608,20.15243,81,25.4083
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,42.95056,53.41045,39.9049,34.05875,34.05875,81,0,22.761,34.05875,126.1073,0,0,0,42.95056,0,0,46.94125,44.59418,272.314,73.67563,87.54475,0,87.54475,244.7133,58.26497,0.1108847,37.46463,34.36045,81,116.6262
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,63.07621,65.72745,44.14273,38.94772,38.94772,0,-1,0,38.94772,161.951,0,0,0,63.07621,40.9976,38.94772,0,0,184.7692,152.4659,22.07861,0,22.07861,265.6589,63.252,0.1108093,42.84249,50.46097,0,215.5421
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,60.80867,69.51186,48.13081,17.86582,17.86582,0,0,0,17.86582,340.3632,0,0,0,60.80867,18.80612,17.86582,0,0,162.6906,172.3367,42.00255,0,42.00255,305.5061,72.7394,0.1106662,19.6524,48.64693,0,233.1453
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,70.21451,77.66042,51.43406,20.96137,20.96137,0,0,0,20.96137,334.9709,0,0,0,70.21451,22.0646,20.96137,0,0,120.6881,210.1389,48.1499,0,48.1499,351.1851,83.61533,0.1105026,23.05751,56.1716,0,280.3535
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,77.4584,84.357,53.8833,31.27177,31.27177,0,0,0,31.27177,247.6943,0,0,0,77.4584,32.91766,31.27177,0,0,72.53819,253.4738,44.54074,0,44.54074,393.4401,93.67603,0.1103517,34.39895,61.96672,0,330.9323
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,73.48659,85.39407,56.24392,25.78239,25.78239,0,0,0,25.78239,285.0263,18.34978,0,0,73.48659,27.13935,25.78239,0,0,27.99745,293.5605,27.99745,0,27.99745,420.0009,100,0.110257,28.36063,58.78927,0,367.0471
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,65.16306,82.95158,57.59744,3.750026,3.750026,0,-1,0,3.750026,1737.669,61.21566,0,0,65.16306,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.110257,4.125029,52.13044,0,383.9213
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,53.17973,77.8526,57.96,35.06437,35.06437,0,-1,0,35.06437,151.6632,16.26988,0,0,53.17973,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.110257,38.5708,42.54379,0,371.938
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,41.49222,73.37925,58.37089,11.33267,11.33267,0,-1,0,11.33267,366.1293,29.5631,0,0,41.49222,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.110257,12.46594,33.19378,0,360.2505
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,21.448,64.89378,57.59744,0,0,0,-1,0,0,0,21.448,0,0,21.448,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110257,0,17.1584,0,340.2062
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.740679,56.6655,55.78468,22.64046,22.64046,0,-1,0,22.64046,12.10523,0,3.552714E-15,0,2.740679,23.83206,22.64046,0,0,0,318.7582,0,21.09138,-21.09138,397.7686,94.70661,0.110257,24.9045,2.192543,0,321.4989
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,54.10889,54.10889,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.43487,297.6668,0,4.694946,-4.694946,392.8197,93.52831,0.110257,4.906219,0,0,297.6668
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,52.11888,52.11888,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.65147,292.9719,0,11.74883,-11.74883,380.4353,90.57965,0.110257,12.27753,0,0,292.9719
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,49.94357,49.94357,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.70573,281.2231,0,19.34454,-19.34454,360.0444,85.72468,0.110257,20.21505,0,0,281.2231
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,47.67963,47.67963,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.19967,261.8785,0,13.80601,-13.80601,345.4915,82.25973,0.110257,14.42728,0,0,261.8785
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,45.90715,45.90715,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.53968,248.0725,0,18.88544,-18.88544,325.5846,77.51998,0.110257,19.73529,0,0,248.0725
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,44.64225,44.64225,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.5235,229.1871,0,27.71142,-27.71142,296.3741,70.56513,0.110257,28.95844,0,0,229.1871
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,43.30483,43.30483,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.314,201.4756,0,19.40197,-19.40197,275.9227,65.69575,0.110257,20.27506,0,0,201.4756
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,42.14467,42.14467,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.8717,182.0737,0,10.80309,-10.80309,264.5352,62.98445,0.110257,11.28923,0,0,182.0737
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,41.21815,41.21815,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.8752,171.2706,0,12.75504,-12.75504,251.0902,59.78326,0.110257,13.32902,0,0,171.2706
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,40.21911,40.21911,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.0474,158.5155,0,20.59625,-20.59625,229.3799,54.61414,0.110257,21.52308,0,0,158.5155
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,39.38121,39.38121,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.9321,137.9193,0,24.17297,-24.17297,203.8993,48.54736,0.110257,25.26076,0,0,137.9193
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.118394,39.27533,38.95421,22.31436,22.31436,0,0,0,22.31436,5.011993,0,3.552714E-15,0,1.118394,23.4888,22.31436,0,0,227.791,113.7463,0,22.37041,-22.37041,180.3188,42.93297,0.110257,24.5458,0.8947153,0,114.8647
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.0296,42.51728,38.40635,20.63517,20.63517,0,0,0,20.63517,67.98876,0,0,0,14.0296,21.72123,20.63517,0,0,252.647,91.37592,0,7.691635,-7.691635,172.2112,41.00257,0.110257,22.69869,11.22368,0,105.4055
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,36.64,51.42908,40.05798,16.78698,16.78698,0,0,0,16.78698,218.2644,0,0,0,36.64,17.6705,16.78698,0,0,261.1933,83.68428,18.96949,0,18.96949,190.2072,45.28733,0.110193,18.46568,29.312,0,120.3243
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,41.28941,57.63717,44.2797,0,0,0,-1,0,0,0,0,0,0,41.28941,0,0,0,0,242.2238,100.7568,41.28941,0,41.28941,229.3778,54.61364,0.1100538,0,33.03153,0,142.0462
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,57.44974,68.23395,48.21943,31.67856,31.67856,0,0,0,31.67856,181.3521,0,0,0,57.44974,33.34586,31.67856,0,0,200.9344,137.9173,24.10388,0,24.10388,252.2447,60.05814,0.1099727,34.84642,45.95979,0,195.367
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,55.32537,71.22842,51.53074,44.63126,44.63126,0,0,0,44.63126,123.961,0,0,0,55.32537,46.98027,44.63126,0,0,176.8305,159.6108,8.345099,0,8.345099,260.1616,61.94311,0.1099447,49.09438,44.26029,0,214.9362
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,42.04375,68.66478,53.97192,28.4995,28.4995,0,0,0,28.4995,147.5245,0,0,0,42.04375,29.99948,28.4995,0,0,168.4854,167.1214,12.04427,0,12.04427,271.5878,64.66363,0.1099043,31.34945,33.635,0,209.1651
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,57.98242,78.05509,56.33254,48.39244,48.39244,0,0,0,48.39244,119.8171,0,0,0,57.98242,50.93941,48.39244,0,0,156.4411,177.9612,7.043011,0,7.043011,278.2693,66.25448,0.1098806,53.23168,46.38593,0,235.9436
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,62.604,81.7827,57.64578,7.859919,7.859919,0,-1,0,7.859919,796.4968,0,0,0,62.604,8.273599,7.859919,0,0,149.3981,184.2999,54.33041,0,54.33041,329.8117,78.52644,0.1096986,8.64591,50.0832,0,246.9039
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,51.2137,77.10558,58.05667,0,0,0,-1,0,0,0,0,0,0,51.2137,0,0,0,0,95.0677,233.1973,51.2137,0,51.2137,378.3973,90.09441,0.1095276,0,40.97095,0,284.411
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,32.825,70.00201,58.41923,34.38748,34.38748,0,-1,0,34.38748,95.45623,0,0,0,32.825,36.19735,34.38748,0,0,43.854,279.2896,0,3.372355,-3.372355,374.8425,89.24804,0.1095276,37.82623,26.26,0,312.1146
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,18.48524,63.94048,57.69412,29.13037,29.13037,0,-1,0,29.13037,63.45692,3.552714E-15,0,0,18.48524,30.66355,29.13037,0,0,47.60106,275.9173,0,12.17831,-12.17831,362.0054,86.1916,0.1095276,32.0434,14.78819,0,294.4025
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.531747,56.69519,55.88136,18.34764,18.34764,0,-1,0,18.34764,13.79877,0,0,0,2.531747,19.3133,18.34764,0,0,61.13251,263.739,0,16.78156,-16.78156,344.3161,81.97987,0.1095276,20.1824,2.025398,0,266.2707
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,54.20557,54.20557,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,79.77869,246.9574,0,64.77686,-64.77686,276.0353,65.72256,0.1095276,67.69182,0,0,246.9574
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,52.25584,52.25584,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,151.753,182.1805,0,45.85438,-45.85438,227.7006,54.21431,0.1095276,47.91783,0,0,182.1805
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,50.03219,50.03219,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,202.7023,136.3262,0,47.46419,-47.46419,177.6689,42.30204,0.1095276,49.60008,0,0,136.3262
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,47.76825,47.76825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4403,88.86197,0,0,0,177.6689,42.30204,0.1095276,0,0,0,88.86197
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,45.99578,45.99578,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,255.4403,88.86197,0,18.38246,-18.38246,158.2921,37.68852,0.1095276,19.20967,0,0,88.86197
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,44.73087,44.73087,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,275.8652,70.47952,0,5.907753,-5.907753,152.0648,36.20583,0.1095276,6.173601,0,0,70.47952
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,43.41763,43.41763,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,282.4294,64.57176,0,3.57736,-3.57736,148.2939,35.308,0.1095276,3.738341,0,0,64.57176
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,42.28163,42.28163,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,286.4042,60.9944,0,2.492319,-2.492319,145.6668,34.6825,0.1095276,2.604474,0,0,60.9944
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,41.35511,41.35511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.1735,58.50208,0,0,0,145.6668,34.6825,0.1095276,0,0,0,58.50208
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,40.35608,40.35608,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,289.1735,58.50208,0,8.892382,-8.892382,136.2934,32.45074,0.1095276,9.292539,0,0,58.50208
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,39.51818,39.51818,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,299.0539,49.6097,0,27.48911,-27.48911,107.3173,25.55169,0.1095276,28.72612,0,0,49.6097
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.442941,39.52223,39.10729,40.62573,40.62573,20.25,0,7.39125,40.62573,3.551791,0,0,0,1.442941,21.44814,20.37573,0,0,329.5974,22.12059,0,20.0052,-20.0052,86.22999,20.53091,0.1095276,44.6883,1.154353,81,23.56353
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.26404,41.5569,38.56749,23.55734,23.55734,81,0,22.761,23.55734,43.57044,0,0,0,10.26404,0,0,57.44267,54.57053,351.8254,2.115391,64.83456,0,64.83456,147.7375,35.17551,0.1098307,25.91307,8.211228,81,12.37943
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.93569,46.19918,40.21911,23.9689,23.9689,81,0,22.761,23.9689,83.17313,0,0,0,19.93569,0,0,57.0311,54.17954,286.9908,60.4665,74.11523,0,74.11523,218.0493,51.9164,0.1101016,26.36579,15.94855,81,80.40218
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,47.67257,60.10129,44.41666,2.844508,2.844508,0,-1,0,2.844508,1675.951,0,0,0,47.67257,2.994219,2.844508,0,0,212.8756,127.1702,44.67835,0,44.67835,260.4349,62.00819,0.1099527,3.128959,38.13805,0,174.8428
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,72.79346,74.94759,48.30805,13.66739,13.66739,0,0,0,13.66739,532.6069,0,0,0,72.79346,14.38673,13.66739,0,0,168.1972,167.3807,58.40674,0,58.40674,315.8444,75.2009,0.1097586,15.03413,58.23477,0,240.1742
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,77.56825,81.38503,51.57102,0,0,0,0,0,0,0,0,0,0,77.56825,0,0,0,0,109.7905,219.9468,77.56825,0,77.56825,389.4321,92.72176,0.109502,0,62.0546,0,297.515
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,82.50049,87.23137,54.02026,47.10333,47.10333,0,0,0,47.10333,175.1479,0.6957979,0,0,82.50049,49.58245,47.10333,0,0,32.22224,289.7582,32.22224,0,32.22224,420.0009,100,0.1093957,51.81366,66.00039,0,372.2587
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,54.65752,76.62965,56.37283,18.93089,18.93089,0,0,0,18.93089,288.7214,34.73028,0,0,54.65752,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1093957,20.82397,43.72602,0,373.4157
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,49.81154,76.12518,57.73441,74.22595,68.7,0,-1,0,68.7,72.50588,0,5.525953,12.94855,49.81154,72.31579,68.7,0,0,0,318.7582,0,22.50425,-22.50425,396.2793,94.35202,0.1093957,81.64854,39.84923,0,368.5698
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,35.81628,70.80981,58.09696,18.23212,18.23212,0,-1,0,18.23212,196.446,0,0,0,35.81628,19.19171,18.23212,0,0,25.00472,296.254,16.62457,0,16.62457,412.0507,98.10712,0.109341,20.05533,28.65302,0,332.0703
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,30.4222,69.12653,58.45951,46.3252,46.3252,0,-1,0,46.3252,65.67095,0,0,0,30.4222,48.76337,46.3252,0,0,8.380148,311.2161,0,18.34117,-18.34117,392.7174,93.50397,0.109341,50.95772,24.33776,0,341.6383
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,18.99987,64.16479,57.73441,0,0,0,-1,0,0,0,0,0,0,18.99987,0,0,0,0,28.75922,292.8749,18.99987,0,18.99987,410.7423,97.79559,0.1092785,0,15.19989,0,311.8748
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.59257,56.80398,55.96999,14.28155,14.28155,0,-1,0,14.28155,18.15328,0,0,0,2.59257,15.03321,14.28155,0,0,9.759356,309.9748,0,12.44064,-12.44064,397.6287,94.67332,0.1092785,15.70971,2.074056,0,312.5674
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,54.29419,54.29419,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,23.58229,297.5341,0,38.42376,-38.42376,357.1265,85.02995,0.1092785,40.15282,0,0,297.5341
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,52.34447,52.34447,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,66.27535,259.1104,0,11.68715,-11.68715,344.8072,82.09679,0.1092785,12.21307,0,0,259.1104
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,50.12082,50.12082,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,79.26108,247.4233,0,61.03554,-61.03554,280.4701,66.77846,0.1092785,63.78214,0,0,247.4233
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,47.90522,47.90522,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,147.0783,186.3877,0,19.574,-19.574,259.8372,61.86589,0.1092785,20.45483,0,0,186.3877
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,46.10857,46.10857,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,168.8272,166.8137,0,10.65174,-10.65174,248.6093,59.19258,0.1092785,11.13106,0,0,166.8137
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,44.84367,44.84367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.6625,156.162,0,0,0,248.6093,59.19258,0.1092785,0,0,0,156.162
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,43.53042,43.53042,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,180.6625,156.162,0,33.16348,-33.16348,213.652,50.86942,0.1092785,34.65583,0,0,156.162
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,42.39442,42.39442,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,217.5108,122.9985,0,32.31144,-32.31144,179.5927,42.76009,0.1092785,33.76546,0,0,122.9985
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,41.4679,41.4679,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,253.4124,90.68706,0,15.6661,-15.6661,163.0792,38.8283,0.1092785,16.37108,0,0,90.68706
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,40.49304,40.49304,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,270.8192,75.02096,0,30.86364,-30.86364,130.5461,31.08233,0.1092785,32.25251,0,0,75.02096
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,39.67931,39.67931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.1121,44.15731,0,0,0,130.5461,31.08233,0.1092785,0,0,0,44.15731
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.536983,39.71093,39.26842,14.99475,14.99475,0,0,0,14.99475,10.25014,0,0,0,1.536983,15.78395,14.99475,0,0,305.1121,44.15731,0,14.24696,-14.24696,115.5285,27.50672,0.1092785,16.49422,1.229587,0,45.6943
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.6741,44.27799,38.74474,25.16809,25.16809,0,0,0,25.16809,74.1975,0,0,0,18.6741,26.49273,25.16809,0,0,320.9421,29.91035,0,7.818631,-7.818631,107.2869,25.54445,0.1092785,27.6849,14.93928,0,48.58445
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,43.39402,54.06028,40.35608,24.60641,24.60641,0,0,0,24.60641,176.3525,0,0,0,43.39402,25.90149,24.60641,0,0,329.6295,22.09172,17.49253,0,17.49253,123.8818,29.4956,0.109221,27.06706,34.71522,0,65.48574
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,66.45186,67.57007,44.52945,4.642599,4.642599,0,-1,0,4.642599,1431.35,0,0,0,66.45186,4.886946,4.642599,0,0,312.1369,37.835,61.56491,0,61.56491,182.2874,43.40167,0.1090192,5.106859,53.16149,0,104.2869
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,74.57874,75.8812,48.39668,47.69507,47.69507,0,0,0,47.69507,156.3657,0,0,0,74.57874,50.20534,47.69507,0,0,250.572,93.24342,24.3734,0,24.3734,205.41,48.90705,0.1089396,52.46458,59.66299,0,167.8222
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,77.67136,81.49959,51.61936,16.01584,16.01584,0,0,0,16.01584,484.966,0,0,0,77.67136,16.85878,16.01584,0,0,226.1986,115.1795,60.81259,0,60.81259,263.1019,62.64318,0.1087413,17.61742,62.13709,0,192.8508
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,78.8767,85.34453,54.0686,18.58324,18.58324,0,0,0,18.58324,424.4507,0,0,0,78.8767,19.56131,18.58324,0,0,165.386,169.9108,59.3154,0,59.3154,319.3734,76.04114,0.1085485,20.44156,63.10136,0,248.7875
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,67.72683,82.72635,56.42117,25.18477,25.18477,0,0,0,25.18477,268.9197,0,0,0,67.72683,26.51029,25.18477,0,0,106.0706,223.2947,41.21654,0,41.21654,358.4749,85.35099,0.108415,27.70325,54.18147,0,291.0215
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,66.71459,83.88319,57.73441,23.18032,23.18032,0,-1,0,23.18032,287.8071,0,0,0,66.71459,24.40034,23.18032,0,0,64.85407,260.3896,42.31426,0,42.31426,398.6177,94.90878,0.1082783,25.49835,53.37167,0,327.1042
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,58.81841,80.56028,58.09696,0,0,0,-1,0,0,0,36.27859,0,0,58.81841,0,0,0,0,22.53982,298.4724,22.53982,0,22.53982,420.0009,100,0.1082056,0,47.05473,0,357.2908
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,34.35272,70.63757,58.45951,37.38,37.38,0,-1,0,37.38,91.90132,0,0,0,34.35272,39.34737,37.38,0,0,0,318.7582,0,4.994656,-4.994656,414.736,98.74648,0.1082056,41.11801,27.48217,0,353.1109
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,20.97387,64.86816,57.73441,0,0,0,-1,0,0,0,15.42425,0,0,20.97387,0,0,0,0,5.549618,313.7636,5.549618,0,5.549618,420.0009,100,0.1081877,0,16.77909,0,334.7374
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.585232,56.80161,55.96999,13.03887,13.03887,0,-1,0,13.03887,19.82711,0,0,0,2.585232,13.72513,13.03887,0,0,0,318.7582,0,11.1399,-11.1399,408.2584,97.20418,0.1081877,14.34276,2.068185,0,321.3434
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,54.33448,54.33448,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.37766,307.6183,0,18.88646,-18.88646,388.3503,92.46416,0.1081877,19.73635,0,0,307.6183
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,52.39281,52.39281,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.36261,288.7319,0,46.27644,-46.27644,339.5706,80.84999,0.1081877,48.35888,0,0,288.7319
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.78088,242.4554,0,0,0,339.5706,80.84999,0.1081877,0,0,0,242.4554
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,47.99384,47.99384,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.78088,242.4554,0,34.38867,-34.38867,303.3218,72.21933,0.1081877,35.93616,0,0,242.4554
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,46.18108,46.18108,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.9905,208.0668,0,14.98289,-14.98289,287.5284,68.45901,0.1081877,15.65712,0,0,208.0668
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,44.93229,44.93229,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.6382,193.0839,0,54.95982,-54.95982,229.5957,54.66553,0.1081877,57.43302,0,0,193.0839
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,43.61905,43.61905,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.7046,138.1241,0,5.288278,-5.288278,224.0214,53.33831,0.1081877,5.52625,0,0,138.1241
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,42.50722,42.50722,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.5805,132.8358,0,21.36494,-21.36494,201.5007,47.97627,0.1081877,22.32636,0,0,132.8358
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,41.5807,41.5807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3193,111.4708,0,0,0,201.5007,47.97627,0.1081877,0,0,0,111.4708
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,40.58167,40.58167,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.3193,111.4708,0,61.07062,-61.07062,137.1267,32.64914,0.1081877,63.8188,0,0,111.4708
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,39.76794,39.76794,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.1756,50.40021,0,7.567614,-7.567614,129.1497,30.74986,0.1081877,7.908156,0,0,50.40021
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4877854,39.52148,39.38121,12.70031,12.70031,0,0,0,12.70031,3.840735,0,1.776357E-15,0,0.4877854,13.36875,12.70031,0,0,306.584,42.8326,0,12.88097,-12.88097,115.572,27.51708,0.1081877,13.97035,0.3902284,0,43.32038
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,23.69263,45.97868,38.8817,51.46464,51.46464,20.25,0,7.39125,51.46464,46.03673,0,0,0,23.69263,32.85751,31.21464,0,0,320.8962,29.95163,0,9.164879,-9.164879,105.9113,25.21693,0.1081877,56.6111,18.95411,81,53.64426
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,46.62821,55.34593,40.49304,36.94889,36.94889,81,0,22.761,36.94889,126.1965,0,0,0,46.62821,0,0,44.05111,41.84855,331.0794,20.78675,88.47677,0,88.47677,189.8478,45.20176,0.1084106,40.64378,37.30257,81,67.41496
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,60.7623,65.40358,44.65836,9.702654,9.702654,0,-1,0,9.702654,626.2441,0,0,0,60.7623,10.21332,9.702654,0,0,242.6026,100.4158,50.54898,0,50.54898,237.8027,56.61958,0.1082481,10.67292,48.60984,0,161.1781
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,72.82047,75.13102,48.44502,28.68473,28.68473,0,0,0,28.68473,253.8649,0,0,0,72.82047,30.19446,28.68473,0,0,192.0537,145.9099,42.62601,0,42.62601,278.2413,66.2478,0.1081114,31.55321,58.25637,0,218.7304
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,68.61385,77.25844,51.70798,35.36084,35.36084,0,0,0,35.36084,194.0391,0,0,0,68.61385,37.22194,35.36084,0,0,149.4277,184.2733,31.39192,0,31.39192,308.0223,73.33849,0.108011,38.89692,54.89108,0,252.8872
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,69.82281,80.83074,54.10889,37.79401,37.79401,0,0,0,37.79401,184.7457,0,0,0,69.82281,39.78316,37.79401,0,0,118.0357,212.5261,30.03965,0,30.03965,336.5204,80.12375,0.107915,41.57341,55.85825,0,282.3489
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,68.93762,83.38342,56.46951,20.90396,20.90396,0,0,0,20.90396,329.7825,0,0,0,68.93762,22.00418,20.90396,0,0,87.99609,239.5617,46.93344,0,46.93344,381.0454,90.72491,0.1077655,22.99436,55.1501,0,308.4994
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,67.76932,84.46801,57.78275,6.129906,6.129906,0,-1,0,6.129906,1105.552,20.25414,0,0,67.76932,6.452533,6.129906,0,0,41.06265,281.8018,41.06265,0,41.06265,420.0009,100,0.107635,6.742897,54.21546,0,349.5712
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,51.65015,77.39936,58.1453,3.208551,3.208551,0,-1,0,3.208551,1609.765,48.27272,0,0,51.65015,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.107635,3.529407,41.32012,0,370.4084
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,32.68009,70.04292,58.50785,29.59451,29.59451,0,-1,0,29.59451,110.4262,1.527969,0,0,32.68009,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.107635,32.55396,26.14407,0,351.4383
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,21.57169,65.13361,57.78275,21.05396,21.05396,0,-1,0,21.05396,102.4591,0,0,0,21.57169,22.16206,21.05396,0,0,0,318.7582,0,0.5903698,-0.5903698,419.3785,99.85183,0.107635,23.15936,17.25735,0,340.3299
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.541433,56.87656,56.05861,29.64577,29.64577,0,-1,0,29.64577,8.572668,0,3.552714E-15,0,2.541433,31.20607,29.64577,0,0,0.6559665,318.1678,0,28.66464,-28.66464,389.1634,92.65775,0.107635,32.61034,2.033146,0,320.7093
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,54.43116,54.43116,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,32.50556,289.5032,0,5.061011,-5.061011,383.8286,91.38757,0.107635,5.288757,0,0,289.5032
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,52.48143,52.48143,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,38.12891,284.4422,0,21.87523,-21.87523,360.7701,85.89746,0.107635,22.85962,0,0,284.4422
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,50.30612,50.30612,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,62.43472,262.567,0,29.18652,-29.18652,330.0048,78.57241,0.107635,30.49991,0,0,262.567
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,48.08247,48.08247,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.86419,233.3805,0,35.50531,-35.50531,292.5789,69.6615,0.107635,37.10305,0,0,233.3805
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,46.26971,46.26971,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,134.3145,197.8752,0,40.24945,-40.24945,250.1523,59.55994,0.107635,42.06067,0,0,197.8752
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,45.02092,45.02092,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,179.0361,157.6257,0,17.15894,-17.15894,232.0651,55.25349,0.107635,17.93109,0,0,157.6257
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1016,140.4668,0,0,0,232.0651,55.25349,0.107635,0,0,0,140.4668
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,42.6039,42.6039,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,198.1016,140.4668,0,36.19565,-36.19565,193.9116,46.16933,0.107635,37.82446,0,0,140.4668
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,41.66932,41.66932,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,238.319,104.2711,0,37.07388,-37.07388,154.8323,36.86475,0.107635,38.7422,0,0,104.2711
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,40.69446,40.69446,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,279.5122,67.19724,0,12.49818,-12.49818,141.658,33.72803,0.107635,13.06059,0,0,67.19724
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,39.88073,39.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.3991,54.69905,0,0,0,141.658,33.72803,0.107635,0,0,0,54.69905
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.697335,40.00776,39.51818,35.07378,35.07378,0,0,0,35.07378,4.839326,0,7.105427E-15,0,1.697335,36.91977,35.07378,0,0,293.3991,54.69905,0,35.22244,-35.22244,104.5303,24.88812,0.107635,38.58116,1.357868,0,56.39639
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.36295,44.7742,39.01866,18.22199,18.22199,0,0,0,18.22199,106.2615,0,0,0,19.36295,19.18104,18.22199,0,0,332.5351,19.47662,0.181911,0,0.181911,104.7029,24.92921,0.1076344,20.04419,15.49036,0,38.83957
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,44.16095,54.62957,40.63,48.09495,48.09495,81,0,22.761,48.09495,91.82035,0,0,0,44.16095,0,0,32.90505,31.2598,332.3532,19.64034,75.42075,0,75.42075,176.2533,41.96499,0.107898,52.90444,35.32876,81,63.80128
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,61.82022,65.98966,44.79533,15.87374,15.87374,0,-1,0,15.87374,389.4497,0,0,0,61.82022,16.7092,15.87374,0,0,256.9325,87.51901,45.11103,0,45.11103,219.0494,52.15451,0.107755,17.46111,49.45618,0,149.3392
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,68.59721,73.39809,48.58198,38.06637,38.06637,0,0,0,38.06637,180.2042,0,0,0,68.59721,40.06987,38.06637,0,0,211.8214,128.1189,28.52735,0,28.52735,246.1128,58.59817,0.1076648,41.87301,54.87777,0,196.7161
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,73.39173,79.57286,51.75632,72.74156,72.74156,81,0,22.761,72.74156,100.8938,0,0,0,73.39173,0,0,8.258438,7.845516,183.2941,153.7935,81.23724,0,81.23724,323.1812,76.94775,0.1079088,80.01572,58.71338,81,227.1853
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,70.33047,81.19855,54.20557,36.71685,36.71685,66.85691,0,19.1828,36.71685,191.5482,0,0,0,70.33047,0,0,30.14005,28.63305,102.0568,226.9071,98.96352,0,98.96352,417.0663,99.30129,0.1079796,40.38854,56.26437,81,297.2375
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,61.72707,79.97834,56.50979,6.155406,6.155406,0,0,0,6.155406,1002.811,52.15438,0,0,61.72707,6.479374,6.155406,0,0,3.093322,315.9742,3.093322,0,3.093322,420.0009,100,0.1079698,6.770946,49.38166,0,377.7013
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,64.09352,82.77483,57.87137,25.38235,25.38235,0,-1,0,25.38235,252.5122,37.37526,0,0,64.09352,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1079698,27.92058,51.27481,0,382.8517
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,46.67182,75.31231,58.18559,32.38145,32.38145,0,-1,0,32.38145,144.1313,12.58608,0,0,46.67182,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1079698,35.6196,37.33746,0,365.4301
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,39.15362,72.63267,58.54814,57.81604,57.81604,0,-1,0,57.81604,67.72105,0,0,0,39.15362,60.85899,57.81604,0,0,0,318.7582,0,21.70536,-21.70536,397.1214,94.55252,0.1079698,63.59764,31.3229,0,357.9118
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,16.69703,63.4959,57.87137,22.70441,22.70441,0,-1,0,22.70441,73.54089,0,0,0,16.69703,23.89938,22.70441,0,0,24.11707,297.0529,0,7.202354,-7.202354,389.5294,92.74492,0.1079698,24.97485,13.35762,0,313.7499
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.50567,56.91359,56.10695,62.88625,62.88625,0,-1,0,62.88625,3.984448,0,0,0.4748698,2.50567,66.19604,62.88625,0,0,32.11968,289.8505,0,63.69038,-63.69038,322.3939,76.76029,0.1079698,69.17487,2.004536,0,292.3562
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,54.51978,54.51978,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,102.8868,226.1601,0,22.63993,-22.63993,298.5293,71.07826,0.1079698,23.65872,0,0,226.1601
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,52.57005,52.57005,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,128.0423,203.5202,0,64.61971,-64.61971,230.4142,54.8604,0.1079698,67.5276,0,0,203.5202
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,50.39474,50.39474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8419,138.9005,0,0,0,230.4142,54.8604,0.1079698,0,0,0,138.9005
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,48.17109,48.17109,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,199.8419,138.9005,0,13.35273,-13.35273,216.3391,51.50922,0.1079698,13.9536,0,0,138.9005
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,46.35833,46.35833,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,214.6783,125.5478,0,3.132563,-3.132563,213.0371,50.72302,0.1079698,3.273528,0,0,125.5478
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,45.1176,45.1176,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,218.1589,122.4152,0,24.58955,-24.58955,187.1175,44.55169,0.1079698,25.69608,0,0,122.4152
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,43.80435,43.80435,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,245.4806,97.82566,0,16.20892,-16.20892,170.0318,40.48367,0.1079698,16.93832,0,0,97.82566
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,42.69252,42.69252,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,263.4905,81.61674,0,16.9765,-16.9765,152.137,36.22301,0.1079698,17.74044,0,0,81.61674
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,41.75795,41.75795,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,282.3533,64.64024,0,10.68019,-10.68019,140.8791,33.54257,0.1079698,11.1608,0,0,64.64024
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,40.79114,40.79114,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,294.2202,53.96006,0,11.10694,-11.10694,129.1713,30.75501,0.1079698,11.60675,0,0,53.96006
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,39.96936,39.96936,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,306.5612,42.85312,0,23.41637,-23.41637,104.4883,24.87811,0.1079698,46.74511,0,81,42.85312
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.740466,40.13339,39.63097,23.69735,23.69735,81,0,22.761,23.69735,7.344559,0,0,0,1.740466,0,0,57.30265,54.43752,332.5794,19.43674,56.17798,0,56.17798,157.7834,37.5674,0.1082762,26.06709,1.392373,81,21.17721
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.09613,44.50108,39.13146,35.58852,35.58852,81,0,22.761,35.58852,50.84824,0,0,0,18.09613,0,0,45.41148,43.14091,276.4015,69.99693,61.23705,0,61.23705,215.878,51.39941,0.1085802,39.14737,14.47691,81,88.09306
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,47.42315,55.90592,40.7428,41.79798,41.79798,81,0,22.761,41.79798,113.458,0,0,0,47.42315,0,0,39.20202,37.24192,215.1644,125.1103,84.66508,0,84.66508,296.1983,70.52327,0.1088091,45.97778,37.93852,81,172.5334
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,61.10576,65.81551,44.89201,19.20008,19.20008,0,-1,0,19.20008,318.2578,0,0,0,61.10576,20.21062,19.20008,0,0,130.4993,201.3088,40.89515,0,40.89515,334.9948,79.76052,0.1086801,21.12009,48.88461,0,262.4146
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,73.90115,75.861,48.63032,29.40515,29.40515,0,0,0,29.40515,251.3205,0,0,0,73.90115,30.95279,29.40515,0,0,89.60418,238.1145,42.94836,0,42.94836,375.7393,89.46155,0.1085449,32.34566,59.12092,0,312.0156
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,67.52418,76.92654,51.84495,31.82025,31.82025,0,0,0,31.82025,212.2051,0,0,0,67.52418,33.495,31.82025,0,0,46.65581,276.768,34.02918,0,34.02918,408.0222,97.14794,0.108438,35.00227,54.01934,0,344.2922
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,74.94057,83.5393,54.24585,28.40337,28.40337,0,0,0,28.40337,263.844,32.41567,0,0,74.94057,29.89828,28.40337,0,0,12.62663,307.3943,12.62663,0,12.62663,420.0009,100,0.1083984,31.24371,59.95246,0,382.3348
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,73.42669,85.77259,56.55813,28.26471,28.26471,0,0,0,28.26471,259.7822,43.67436,0,0,73.42669,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1083984,31.09118,58.74135,0,392.1849
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,62.02553,81.78584,57.87137,49.70346,49.70346,0,-1,0,49.70346,124.7912,9.706093,0,0,62.02553,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1083984,54.67381,49.62042,0,380.7838
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,52.28199,77.77991,58.23392,47.23699,47.23699,0,-1,0,47.23699,110.6802,2.558842,0,0,52.28199,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1083984,51.96069,41.82559,0,371.0402
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,34.97079,71.08229,58.64482,34.68484,34.68484,0,-1,0,34.68484,100.8244,0,7.105427E-15,0,34.97079,36.51036,34.68484,0,0,0,318.7582,0,1.539566,-1.539566,418.378,99.61361,0.1083984,38.15332,27.97663,0,353.729
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.94153,62.58625,57.91971,0,0,0,-1,0,0,0,12.23091,0,0,13.94153,0,0,0,0,1.710629,317.2187,1.710629,0,1.710629,420.0009,100,0.1083931,0,11.15323,0,331.1602
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.493387,56.95012,56.14724,91.65861,68.7,0,-1,0,68.7,3.629385,1.421085E-14,22.95861,32.12447,2.493387,72.31579,68.7,0,0,0,318.7582,0,69.8224,-69.8224,346.4016,82.47639,0.1083931,100.8245,1.99471,0,321.2516
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,54.6084,54.6084,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.58044,248.9358,0,26.24651,-26.24651,318.7353,75.88921,0.1083931,27.42761,0,0,248.9358
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,52.65868,52.65868,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.7432,222.6893,0,4.197248,-4.197248,314.311,74.83581,0.1083931,4.386124,0,0,222.6893
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,50.48337,50.48337,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.4068,218.4921,0,59.66587,-59.66587,251.4177,59.86123,0.1083931,62.35083,0,0,218.4921
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,48.26777,48.26777,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.7023,158.8262,0,18.84104,-18.84104,231.5575,55.13262,0.1083931,19.68889,0,0,158.8262
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,46.45501,46.45501,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.6367,139.9852,0,10.15917,-10.15917,220.8488,52.58294,0.1083931,10.61633,0,0,139.9852
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,45.23039,45.23039,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.9247,129.826,0,47.95854,-47.95854,170.296,40.54659,0.1083931,50.11668,0,0,129.826
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,43.91714,43.91714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.212,81.86744,0,0,0,170.296,40.54659,0.1083931,0,0,0,81.86744
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.212,81.86744,0,0,0,170.296,40.54659,0.1083931,0,0,0,81.86744
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,41.85463,41.85463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.212,81.86744,0,0,0,170.296,40.54659,0.1083931,0,0,0,81.86744
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,40.90393,40.90393,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.212,81.86744,0,25.30931,-25.30931,143.6177,34.19461,0.1083931,26.44823,0,0,81.86744
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,40.08215,40.08215,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.3334,56.55813,0,13.74629,-13.74629,129.1278,30.74466,0.1083931,14.36487,0,0,56.55813
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.009278,40.03493,39.74377,22.0675,22.0675,0,0,0,22.0675,4.573593,0,3.552714E-15,0,1.009278,23.22895,22.0675,0,0,306.6071,42.81184,0,22.21968,-22.21968,105.7062,25.1681,0.1083931,24.27426,0.8074223,0,43.82112
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.01773,45.54675,39.26842,33.77441,33.77441,81,0,22.761,33.77441,62.22973,0,0,0,21.01773,0,0,47.22559,44.86431,331.2956,20.59217,65.88203,0,65.88203,168.2074,40.0493,0.1086799,37.15186,16.81418,81,41.60989
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,42.3342,54.24126,40.85559,0,0,72.31579,0,20.56389,0,0,0,0,0,42.3342,0,0,72.31579,68.7,265.4136,79.88599,111.0342,0,111.0342,273.5437,65.12932,0.1087538,0,33.86736,81,122.2202
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,52.47084,62.53784,44.98063,37.51357,37.51357,0,-1,0,37.51357,139.8716,0,0,0,52.47084,39.48797,37.51357,0,0,154.3794,179.8168,12.98286,0,12.98286,285.8603,68.06184,0.1087132,41.26493,41.97667,0,232.2876
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,56.58239,68.40761,48.6706,26.88148,26.88148,0,0,0,26.88148,210.4883,0,0,0,56.58239,28.2963,26.88148,0,0,141.3965,191.5014,28.28609,0,28.28609,312.6949,74.45101,0.1086248,29.56963,45.26591,0,248.0837
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,67.91719,77.10699,51.84495,0,0,0,0,0,0,0,0,0,0,67.91719,0,0,0,0,113.1104,216.9588,67.91719,0,67.91719,377.1268,89.79191,0.1084132,0,54.33376,0,284.876
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,65.94656,79.16185,54.24585,0.4699257,0.4699257,0,0,0,0.4699257,14033.4,20.25866,0,0,65.94656,0.4946586,0.4699257,0,0,45.19324,278.0843,45.19324,0,45.19324,420.0009,100,0.1082729,0.5169182,52.75725,0,344.0309
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,68.31116,83.24728,56.60647,89.74469,89.74469,21.04469,0,7.592306,89.74469,76.11723,0,0,0,68.31116,72.31579,68.7,0,0,0,318.7582,0,4.004623,-4.004623,415.7796,98.99494,0.1082729,98.71915,54.64893,81,387.0694
