Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.13519,41.29113,40.67029,47.63009,47.63009,81,0,22.761,47.63009,4.482858,0,0,0,2.13519,0,0,33.36991,31.70141,349.2866,4.400321,33.8366,0,33.8366,120.7387,28.74726,0.107207,52.3931,1.708152,81,6.535511
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.68069,44.88336,40.21911,0,0,72.31579,0,20.56389,0,0,0,0,0,15.68069,0,0,72.31579,68.7,315.45,34.85326,84.38068,0,84.38068,200.7893,47.80688,0.1073574,0,12.54455,81,50.53395
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,27.99183,50.31746,41.69349,12.32893,12.32893,81,0,22.761,12.32893,227.0418,0,0,0,27.99183,0,0,68.67107,65.23752,231.0693,110.7959,93.22934,0,93.22934,289.2344,68.8652,0.1075471,13.56182,22.39346,81,138.7877
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,35.10436,56.91843,45.61711,8.585957,8.585957,0,-1,0,8.585957,408.8579,0,0,0,35.10436,9.037849,8.585957,0,0,137.8399,194.7023,26.06651,0,26.06651,313.9633,74.75301,0.1074719,9.444552,28.08349,0,229.8066
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,60.34459,70.3385,48.99287,52.84957,52.84957,0,0,0,52.84957,114.1818,0,0,0,60.34459,55.63113,52.84957,0,0,111.7734,218.1621,4.713459,0,4.713459,318.4348,75.81767,0.1074583,58.13453,48.27567,0,278.5067
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,48.49581,68.96648,51.98191,50.48951,50.48951,0,0,0,50.48951,96.05128,7.105427E-15,0,0,48.49581,53.14685,50.48951,0,0,107.06,222.4043,0,4.651035,-4.651035,313.5322,74.65038,0.1074583,55.53846,38.79665,0,270.9001
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,60.12532,76.56691,54.29419,20.29845,20.29845,0,0,0,20.29845,296.2065,0,0,0,60.12532,21.36679,20.29845,0,0,112.2278,217.7532,38.75853,0,38.75853,350.3018,83.40502,0.1073468,22.32829,48.10025,0,277.8785
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,53.07244,76.21435,56.60647,14.37282,14.37282,0,0,0,14.37282,369.2555,0,0,0,53.07244,15.12929,14.37282,0,0,73.46925,252.6359,37.94315,0,37.94315,386.2978,91.97549,0.1072378,15.81011,42.45795,0,305.7083
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,44.59107,74.18617,57.96,23.89532,23.89532,0,-1,0,23.89532,186.61,0,0,0,44.59107,25.15297,23.89532,0,0,35.5261,286.7847,19.4381,0,19.4381,404.7384,96.3661,0.107182,26.28485,35.67286,0,331.3758
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,36.3305,71.26046,58.32255,11.64348,11.64348,0,-1,0,11.64348,312.0244,7.986207,0,0,36.3305,12.2563,11.64348,0,0,16.088,304.279,16.088,0,16.088,420.0009,100,0.1071359,12.80783,29.0644,0,340.6095
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.17836,62.47211,58.73344,4.015193,4.015193,0,-1,0,4.015193,278.4017,6.951846,0,0,11.17836,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1071359,4.416713,8.942692,0,329.9366
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.974152,59.06857,58.09696,30.88918,30.88918,0,-1,0,30.88918,9.628459,0,0,0,2.974152,32.51493,30.88918,0,0,0,318.7582,0,29.54078,-29.54078,388.8621,92.58604,0.1071359,33.9781,2.379322,0,321.7324
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.691463,57.0144,56.46951,16.5879,16.5879,0,-1,0,16.5879,10.19697,0,3.552714E-15,0,1.691463,17.46095,16.5879,0,0,32.82309,289.2174,0,15.76949,-15.76949,372.2396,88.6283,0.1071359,18.24669,1.35317,0,290.9089
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,55.05958,55.05958,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.34474,273.448,0,72.31579,-72.31579,296.0121,70.47893,0.1071359,97.05904,0,0,273.448
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,53.24682,53.24682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.6956,201.1322,0,0,0,296.0121,70.47893,0.1071359,0,0,0,201.1322
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,51.07151,51.07151,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.6956,201.1322,0,39.01802,-39.01802,254.8835,60.68642,0.1071359,40.77383,0,0,201.1322
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,48.89619,48.89619,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,174.049,162.1142,0,19.74583,-19.74583,234.0696,55.73074,0.1071359,20.63439,0,0,162.1142
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,47.13177,47.13177,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.9888,142.3683,0,16.1303,-16.1303,217.0667,51.68245,0.1071359,16.85616,0,0,142.3683
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,45.88298,45.88298,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.9113,126.238,0,25.08329,-25.08329,190.6266,45.3872,0.1071359,26.21204,0,0,126.238
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,44.61808,44.61808,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.7816,101.1547,0,12.81441,-12.81441,177.119,42.17112,0.1071359,13.39106,0,0,101.1547
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0199,88.34032,0,0,0,177.119,42.17112,0.1071359,0,0,0,88.34032
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,42.6039,42.6039,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,256.0199,88.34032,0,13.12703,-13.12703,163.282,38.87658,0.1071359,13.71774,0,0,88.34032
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,41.71766,41.71766,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.6055,75.2133,0,5.977089,-5.977089,156.9815,37.37648,0.1071359,6.246058,0,0,75.2133
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,40.99256,40.99256,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.2467,69.23621,0,18.89921,-18.89921,137.06,32.63327,0.1071359,19.74967,0,0,69.23621
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6273058,40.92478,40.7428,3.218087,3.218087,0,0,0,3.218087,19.49313,0,4.440892E-16,0,0.6273058,3.38746,3.218087,0,0,298.2458,50.337,0,2.760154,-2.760154,134.1506,31.94055,0.1071359,3.539896,0.5018446,0,50.96431
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,25.79804,48.12707,40.29162,9.198411,9.198411,0,0,0,9.198411,280.4619,0,0,0,25.79804,9.682537,9.198411,0,0,301.3127,47.57685,16.1155,0,16.1155,149.4391,35.58066,0.1070898,10.11825,20.63843,0,73.37489
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,49.09657,57.64158,41.75795,34.97597,34.97597,0,0,0,34.97597,140.3723,0,0,0,49.09657,36.81681,34.97597,0,0,285.1971,62.0808,12.27976,0,12.27976,161.0887,38.35437,0.1070547,38.47357,39.27725,0,111.1774
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,58.8308,65.77145,45.63322,13.30071,13.30071,0,-1,0,13.30071,442.3134,0,0,0,58.8308,14.00074,13.30071,0,0,272.9174,73.13258,44.83006,0,44.83006,203.6182,48.48043,0.1069266,14.63078,47.06464,0,131.9634
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,73.08857,75.94017,48.99287,9.68815,9.68815,0,0,0,9.68815,754.412,0,0,0,73.08857,10.19805,9.68815,0,0,228.0873,113.4796,62.89051,0,62.89051,263.2814,62.68592,0.1067475,10.65697,58.47086,0,186.5682
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,75.68961,80.9833,51.98191,0,0,0,0,0,0,0,0,0,0,75.68961,0,0,0,0,165.1968,170.0811,75.68961,0,75.68961,335.0869,79.78242,0.1065327,0,60.55168,0,245.7707
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,79.58255,86.02077,54.29419,37.22607,37.22607,0,0,0,37.22607,213.7818,0,0,0,79.58255,39.18533,37.22607,0,0,89.5072,238.2017,40.39722,0,40.39722,373.411,88.9072,0.1064184,40.94867,63.66604,0,317.7843
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,60.95714,79.73977,56.60647,0,0,0,0,0,0,0,11.84715,0,0,60.95714,0,0,0,0,49.10999,274.5592,49.10999,0,49.10999,420.0009,100,0.1062798,0,48.76571,0,335.5164
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,68.96864,85.29683,57.96,73.97293,68.7,0,-1,0,68.7,100.391,0,5.272932,12.67023,68.96864,72.31579,68.7,0,0,0,318.7582,0,3.347148,-3.347148,416.4726,99.15995,0.1062798,81.37022,55.17491,0,387.7269
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,58.40964,80.70267,58.37089,22.46539,22.46539,0,-1,0,22.46539,259.9984,31.04281,0,0,58.40964,23.64777,22.46539,0,0,3.719053,315.4111,3.719053,0,3.719053,420.0009,100,0.1062693,24.71192,46.72771,0,373.8207
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,42.33001,74.13046,58.73344,4.427069,4.427069,0,-1,0,4.427069,956.1635,37.66994,0,0,42.33001,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1062693,4.869776,33.86401,0,361.0882
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,17.88555,64.14956,58.09696,13.85999,13.85999,0,-1,0,13.85999,129.0445,3.296087,0,0,17.88555,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1062693,15.24599,14.30844,0,336.6438
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.104039,57.14792,56.46951,39.18386,39.18386,0,-1,0,39.18386,5.369657,0,7.105427E-15,0,2.104039,41.24617,39.18386,0,0,0,318.7582,0,39.14214,-39.14214,378.7414,90.17635,0.1062693,43.10225,1.683231,0,320.8623
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,55.05958,55.05958,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.49126,279.6161,0,25.88721,-25.88721,351.4539,83.67933,0.1062693,27.05214,0,0,279.6161
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,53.24682,53.24682,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.25483,253.7289,0,61.17677,-61.17677,286.9679,68.32555,0.1062693,63.92972,0,0,253.7289
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,51.11985,51.11985,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.229,192.5521,0,61.11632,-61.11632,222.5457,52.98695,0.1062693,63.86656,0,0,192.5521
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,48.94453,48.94453,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.136,131.4358,0,33.12772,-33.12772,187.626,44.67276,0.1062693,34.61847,0,0,131.4358
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,47.18011,47.18011,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.9446,98.30807,0,25.5813,-25.5813,160.6609,38.25252,0.1062693,26.73246,0,0,98.30807
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,45.90715,45.90715,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.3683,72.72676,0,14.92519,-14.92519,144.9284,34.50669,0.1062693,15.59682,0,0,72.72676
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,44.65836,44.65836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.9518,57.80157,0,0,0,144.9284,34.50669,0.1062693,0,0,0,57.80157
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,43.55459,43.55459,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.9518,57.80157,0,18.8139,-18.8139,125.0968,29.78489,0.1062693,19.66052,0,0,57.80157
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,42.64418,42.64418,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.8562,38.98767,0,7.020307,-7.020307,117.6967,28.02298,0.1062693,7.33622,0,0,38.98767
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,41.75795,41.75795,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.6565,31.96737,0,6.34321,-6.34321,111.0104,26.431,0.1062693,6.628654,0,0,31.96737
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,41.05701,41.05701,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.7045,25.62416,0,16.80301,-16.80301,93.29848,22.21388,0.1062693,17.55914,0,0,25.62416
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.202547,41.44831,40.80725,39.84382,39.84382,29.37131,0,9.698942,39.84382,5.527951,0,0,0,2.202547,11.0237,10.47251,0,0,344.3745,8.82115,0,8.82115,-8.82115,84.00017,20,0.1062693,43.82821,1.762038,81,11.0237
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.5356,45.9057,40.35608,0,0,72.31579,0,20.56389,0,0,0,0,0,18.5356,0,0,72.31579,68.7,354.1758,0,87.2356,0,87.2356,166.7591,39.70448,0.1064113,0,14.82848,81,18.5356
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,33.3077,52.19565,41.80629,21.9139,21.9139,81,0,22.761,21.9139,151.9935,0,0,0,33.3077,0,0,59.0861,56.13179,266.9402,78.51204,89.43949,0,89.43949,251.6089,59.90676,0.1066108,24.10529,26.64616,81,111.8197
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,53.80603,63.87957,45.70573,8.440634,8.440634,0,-1,0,8.440634,637.4643,0,0,0,53.80603,8.884878,8.440634,0,0,177.5007,159.0076,44.92115,0,44.92115,294.2248,70.05339,0.1064846,9.284698,43.04482,0,212.8136
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,72.39622,75.67133,49.03316,0,0,0,0,0,0,0,0,0,0,72.39622,0,0,0,0,132.5796,199.4366,72.39622,0,72.39622,362.9059,86.406,0.1062817,0,57.91697,0,271.8328
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,72.69547,79.57537,52.0222,57.81549,57.81549,0,0,0,57.81549,125.737,0,0,0,72.69547,60.85842,57.81549,0,0,60.18335,264.5932,11.83706,0,11.83706,374.1355,89.07971,0.1062486,63.59705,58.15638,0,337.2887
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,72.68819,82.5214,54.33448,28.34698,28.34698,0,0,0,28.34698,256.423,0,0,0,72.68819,29.83893,28.34698,0,0,48.34629,275.2466,42.84927,0,42.84927,414.7859,98.75835,0.106129,31.18168,58.15055,0,347.9348
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,76.36912,87.38828,56.60647,0,0,0,0,0,0,0,70.8721,0,0,76.36912,0,0,0,0,5.497021,313.8109,5.497021,0,5.497021,420.0009,100,0.1061137,0,61.09529,0,390.18
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,65.6135,83.68548,58.00834,0,0,0,-1,0,0,0,65.6135,0,0,65.6135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061137,0,52.4908,0,384.3717
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,57.58525,80.32298,58.37089,22.56359,22.56359,0,-1,0,22.56359,255.2132,33.8341,0,0,57.58525,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1061137,24.81995,46.0682,0,376.3435
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,41.1822,73.71514,58.78178,7.010722,7.010722,0,-1,0,7.010722,587.4175,33.80249,0,0,41.1822,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1061137,7.711793,32.94576,0,359.9404
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,17.5623,64.08585,58.1453,9.76903,9.76903,0,-1,0,9.76903,179.7753,7.279113,0,0,17.5623,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1061137,10.74593,14.04984,0,336.3205
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.79,57.08671,56.50979,13.04623,13.04623,0,-1,0,13.04623,13.72044,0,0,0,1.79,13.73287,13.04623,0,0,0,318.7582,0,11.94287,-11.94287,407.412,97.00265,0.1061137,14.35085,1.432,0,320.5482
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,55.10792,55.10792,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.26986,306.8154,0,11.36129,-11.36129,395.4361,94.15126,0.1061137,11.87255,0,0,306.8154
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,53.29516,53.29516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89351,295.4541,0,0,0,395.4361,94.15126,0.1061137,0,0,0,295.4541
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,51.16819,51.16819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89351,295.4541,0,0,0,395.4361,94.15126,0.1061137,0,0,0,295.4541
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,48.99287,48.99287,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.89351,295.4541,0,34.09309,-34.09309,359.4988,85.59479,0.1061137,35.62728,0,0,295.4541
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,47.2204,47.2204,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.77472,261.361,0,10.17524,-10.17524,348.7732,83.04107,0.1061137,10.63313,0,0,261.361
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,45.97966,45.97966,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.08054,251.1857,0,34.45894,-34.45894,312.4503,74.39278,0.1061137,36.00959,0,0,251.1857
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,44.7067,44.7067,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.3683,216.7268,0,14.06291,-14.06291,297.6267,70.86335,0.1061137,14.69574,0,0,216.7268
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,43.59488,43.59488,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.9937,202.6639,0,31.13605,-31.13605,264.8064,63.04901,0.1061137,32.53717,0,0,202.6639
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,42.69252,42.69252,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.5893,171.5278,0,33.01522,-33.01522,230.0053,54.76305,0.1061137,34.50091,0,0,171.5278
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,41.80629,41.80629,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.2729,138.5126,0,19.92009,-19.92009,209.0077,49.76363,0.1061137,20.81649,0,0,138.5126
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,41.08118,41.08118,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.4063,118.5925,0,14.89458,-14.89458,193.3074,46.02548,0.1061137,15.56483,0,0,118.5925
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.71687,41.355,40.85559,22.34591,22.34591,0,0,0,22.34591,7.683151,0,0,0,1.71687,23.52201,22.34591,0,0,238.9559,103.6979,0,21.80514,-21.80514,170.3228,40.55296,0.1061137,24.5805,1.373496,0,105.4148
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.2386,44.96366,40.42859,41.18698,41.18698,0,0,0,41.18698,36.99858,0,0,0,15.2386,43.35471,41.18698,0,0,263.1838,81.89281,0,28.11612,-28.11612,140.6858,33.49654,0.1061137,45.30568,12.19088,0,97.1314
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.51871,47.76917,41.85463,16.7323,16.7323,0,0,0,16.7323,116.6528,0,0,0,19.51871,17.61295,16.7323,0,0,294.4239,53.77669,1.905757,0,1.905757,142.4937,33.92701,0.1061084,18.40553,15.61497,0,73.29539
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,32.52306,56.14568,45.7299,59.38538,59.38538,0,-1,0,59.38538,54.76611,0,0,6.427259,32.52306,62.51092,59.38538,0,0,292.5182,55.49187,0,29.98786,-29.98786,110.8838,26.40084,0.1061084,65.32391,26.01845,0,88.01493
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,49.12553,65.85973,49.03316,21.65974,21.65974,0,0,0,21.65974,226.8057,0,0,0,49.12553,22.79973,21.65974,0,0,325.838,25.50401,26.3258,0,26.3258,135.8586,32.34722,0.1060351,23.82572,39.30042,0,74.62953
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,60.50352,74.00988,52.0222,0.5456691,0.5456691,0,0,0,0.5456691,11087.95,0,0,0,60.50352,0.5743885,0.5456691,0,0,299.5122,49.19723,59.92913,0,59.92913,192.7124,45.8838,0.1058685,0.600236,48.40282,0,109.7008
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,56.9379,75.2129,54.33448,10.75772,10.75772,0,0,0,10.75772,529.2747,0,0,0,56.9379,11.32392,10.75772,0,0,239.5831,103.1334,45.61398,0,45.61398,235.9856,56.18693,0.1057421,11.83349,45.55032,0,160.0714
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,70.94643,84.61578,56.64675,49.51723,49.51723,0,0,0,49.51723,143.2762,0,0,0,70.94643,52.12341,49.51723,0,0,193.9691,144.186,18.82303,0,18.82303,253.8427,60.43861,0.10569,54.46896,56.75715,0,215.1325
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,70.34068,86.05914,58.00834,34.32808,34.32808,0,-1,0,34.32808,204.9071,0,0,0,70.34068,36.13482,34.32808,0,0,175.1461,161.1268,34.20586,0,34.20586,286.2932,68.16492,0.1055955,37.76088,56.27254,0,231.4674
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,59.85697,81.37576,58.37089,0,0,0,-1,0,0,0,0,0,0,59.85697,0,0,0,0,140.9402,191.912,59.85697,0,59.85697,343.0785,81.6852,0.1054305,0,47.88558,0,251.769
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,34.07179,70.88179,58.78178,32.93855,32.93855,0,-1,0,32.93855,103.4405,0,7.105427E-15,0,34.07179,34.67216,32.93855,0,0,81.08324,245.7833,0,0.6003723,-0.6003723,342.4457,81.53452,0.1054305,36.23241,27.25743,0,279.8551
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,18.85694,64.5444,58.1453,28.12916,28.12916,0,-1,0,28.12916,67.03699,0,0,0,18.85694,29.60964,28.12916,0,0,81.75032,245.1829,0,10.7527,-10.7527,331.1113,78.83588,0.1054305,30.94207,15.08555,0,264.0399
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.870646,57.11281,56.50979,18.16556,18.16556,0,-1,0,18.16556,10.29776,0,3.552714E-15,0,1.870646,19.12164,18.16556,0,0,93.69776,234.4302,0,17.251,-17.251,312.9272,74.50632,0.1054305,19.98212,1.496517,0,236.3009
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,55.15626,55.15626,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,112.8655,217.1792,0,34.31347,-34.31347,276.7576,65.89454,0.1054305,35.85757,0,0,217.1792
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,53.3435,53.3435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9916,182.8658,0,0,0,276.7576,65.89454,0.1054305,0,0,0,182.8658
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,51.16819,51.16819,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,150.9916,182.8658,0,51.53577,-51.53577,222.4342,52.96041,0.1054305,53.85488,0,0,182.8658
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,48.99287,48.99287,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,208.2536,131.33,0,29.56288,-29.56288,191.2721,45.5409,0.1054305,30.89321,0,0,131.33
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,47.2204,47.2204,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,241.1012,101.7671,0,27.95451,-27.95451,161.8055,38.52504,0.1054305,29.21247,0,0,101.7671
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,45.99578,45.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.1618,73.81262,0,0,0,161.8055,38.52504,0.1054305,0,0,0,73.81262
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,44.73087,44.73087,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,272.1618,73.81262,0,32.64247,-32.64247,127.3973,30.33263,0.1054305,34.11138,0,0,73.81262
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,43.61905,43.61905,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,308.4312,41.17015,0,20.88174,-20.88174,105.386,25.09186,0.1054305,21.82142,0,0,41.17015
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,42.71669,42.71669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.6331,20.28841,0,0,0,105.386,25.09186,0.1054305,0,0,0,20.28841
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,41.83046,41.83046,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,1.586773,0,19.96245,18.96433,0,0,331.6331,20.28841,0,19.96245,-19.96245,84.34376,20.08181,0.1054305,20.86077,0,0,20.28841
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,41.12952,41.12952,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,353.8136,0.3259586,68.7,0,68.7,149.5183,35.59953,0.1056349,1.766606,0,81,0.3259586
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9439101,41.1782,40.90393,23.19108,23.19108,81,0,22.761,23.19108,4.070143,0,0,0,0.9439101,0,0,57.80892,54.91847,285.1136,62.15596,55.86238,0,55.86238,202.514,48.21753,0.1059107,25.51019,0.755128,81,63.09987
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,25.30969,48.15751,40.46887,38.07055,38.07055,81,0,22.761,38.07055,66.48103,0,0,0,25.30969,0,0,42.92945,40.78298,229.2513,112.4321,66.09267,0,66.09267,265.215,63.14631,0.1061725,41.8776,20.24776,81,137.7418
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,42.1077,55.30407,41.89491,35.6665,35.6665,81,0,22.761,35.6665,118.0595,0,0,0,42.1077,0,0,45.3335,43.06682,163.1586,171.9155,85.17451,0,85.17451,346.0187,82.38523,0.1063807,39.23315,33.68616,81,214.0232
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,59.51415,66.15807,45.7299,24.01039,24.01039,0,-1,0,24.01039,247.8683,0,0,0,59.51415,25.2741,24.01039,0,0,77.98405,248.5726,34.24005,0,34.24005,378.5016,90.11926,0.1062864,26.41143,47.61132,0,308.0867
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,71.79079,75.34341,48.99287,14.50217,14.50217,0,0,0,14.50217,495.0349,12.78135,0,0,71.79079,15.26544,14.50217,0,0,43.744,279.3886,43.744,0,43.744,420.0009,100,0.1061661,15.95239,57.43264,0,351.1794
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,80.2497,83.28891,51.98191,49.32798,49.32798,0,0,0,49.32798,162.686,28.32552,0,0,80.2497,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1061661,54.26077,64.19977,0,399.0079
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,80.99236,86.77994,54.29419,26.95391,26.95391,0,0,0,26.95391,300.4847,52.61983,0,0,80.99236,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1061661,29.6493,64.79389,0,399.7506
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,79.33813,89.00786,56.60647,54.49785,54.49785,0,0,0,54.49785,145.5803,21.97198,0,0,79.33813,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1061661,59.94764,63.47051,0,398.0964
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,69.86404,85.81467,58.00834,24.14648,24.14648,0,-1,0,24.14648,289.3343,44.4467,0,0,69.86404,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1061661,26.56113,55.89124,0,388.6223
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,59.86984,81.38178,58.37089,69.70655,68.7,0,-1,0,68.7,87.14679,0,1.006548,7.977202,59.86984,72.31579,68.7,0,0,0,318.7582,0,12.44595,-12.44595,406.8817,96.87639,0.1061661,76.6772,47.89587,0,378.6281
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,40.10025,73.27551,58.78178,35.81187,35.81187,0,-1,0,35.81187,111.9747,0,0,0,40.10025,37.6967,35.81187,0,0,13.82883,306.3123,2.403544,0,2.403544,409.1619,97.4193,0.1061595,39.39305,32.0802,0,346.4125
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,20.02252,64.95988,58.1453,0.305028,0.305028,0,-1,0,0.305028,6564.158,8.276149,0,0,20.02252,0.3210821,0.305028,0,0,11.42529,308.4755,11.42529,0,11.42529,420.0009,100,0.1061282,0.3355308,16.01801,0,328.498
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.303188,57.25295,56.50979,48.74987,48.74987,0,-1,0,48.74987,4.724501,0,0,0,2.303188,51.31565,48.74987,0,0,0,318.7582,0,49.01247,-49.01247,368.3372,87.69915,0.1061282,53.62486,1.84255,0,321.0614
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,55.15626,55.15626,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.45829,269.7458,0,24.28197,-24.28197,342.7417,81.60501,0.1061282,25.37466,0,0,269.7458
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,53.3435,53.3435,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.43827,245.4638,0,40.52752,-40.52752,300.0219,71.43365,0.1061282,42.35126,0,0,245.4638
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,51.20847,51.20847,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.4688,204.9363,0,9.122445,-9.122445,290.4061,69.14416,0.1061282,9.532955,0,0,204.9363
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,48.99287,48.99287,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.6049,195.8138,0,36.16685,-36.16685,252.2829,60.06723,0.1061282,37.79436,0,0,195.8138
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,47.26874,47.26874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7903,159.647,0,0,0,252.2829,60.06723,0.1061282,0,0,0,159.647
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,45.99578,45.99578,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.7903,159.647,0,44.32464,-44.32464,205.5606,48.94289,0.1061282,46.31925,0,0,159.647
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,44.73087,44.73087,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.0399,115.3223,0,7.47037,-7.47037,197.6861,47.06803,0.1061282,7.806536,0,0,115.3223
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,43.64322,43.64322,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.3403,107.852,0,42.66677,-42.66677,152.7114,36.35978,0.1061282,44.58678,0,0,107.852
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,42.73281,42.73281,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.7478,65.18518,0,51.89746,-51.89746,98.00665,23.33487,0.1061282,54.23285,0,0,65.18518
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,41.85463,41.85463,13.77579,12.62333,0,-1,0,12.62333,0,0,1.152456,2.530035,0,13.28772,12.62333,0,0,339.4117,13.28772,0,13.28772,-13.28772,84.00017,20,0.1061282,15.15337,0,0,13.28772
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,41.16981,41.16981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061282,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.235561,41.3035,40.94422,0,0,0,0,0,0,0,0,0,0,1.235561,0,0,0,0,354.1758,0,1.235561,0,1.235561,85.17233,20.27909,0.1061248,0,0.988449,0,1.235561
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.12913,47.51424,40.51721,18.42885,18.42885,81,0,22.761,18.42885,125.505,0,0,0,23.12913,0,0,62.57115,59.44259,352.9402,1.112005,82.57172,0,82.57172,163.5067,38.9301,0.1063393,20.27174,18.5033,81,24.24113
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,44.55299,56.16525,41.89491,32.51283,32.51283,81,0,22.761,32.51283,137.032,0,0,0,44.55299,0,0,48.48717,46.06281,270.3685,75.42655,90.61581,0,90.61581,249.4724,59.39808,0.1065308,35.76411,35.6424,81,119.9795
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,57.61452,65.39991,45.7299,0,0,0,-1,0,0,0,0,0,0,57.61452,0,0,0,0,179.7527,156.9808,57.61452,0,57.61452,304.1304,72.41185,0.1063731,0,46.09162,0,214.5953
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,72.21711,75.53872,48.99287,54.37531,54.37531,0,0,0,54.37531,132.8123,0,0,0,72.21711,57.23717,54.37531,0,0,122.1382,208.8338,14.97994,0,14.97994,318.3416,75.79546,0.1063321,59.81284,57.77369,0,281.051
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,76.44234,81.3567,51.98191,60.93046,60.93046,0,0,0,60.93046,125.4583,0,0,0,76.44234,64.13733,60.93046,0,0,107.1583,222.3158,12.30501,0,12.30501,330.0152,78.57488,0.1062985,67.02351,61.15387,0,298.7581
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,72.3875,82.25855,54.24585,0,0,0,0,0,0,0,0,0,0,72.3875,0,0,0,0,94.85324,233.3903,72.3875,0,72.3875,398.688,94.92551,0.1061013,0,57.91,0,305.7778
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,70.23193,84.1418,56.55813,22.14091,22.14091,0,0,0,22.14091,317.2043,24.45995,0,0,70.23193,23.30622,22.14091,0,0,22.46575,298.5391,22.46575,0,22.46575,420.0009,100,0.1060402,24.35501,56.18554,0,368.771
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,62.8137,82.26998,57.96,17.04183,17.04183,0,-1,0,17.04183,368.5854,44.87493,0,0,62.8137,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1060402,18.74602,50.25096,0,381.5719
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,57.65428,80.29646,58.32255,43.7516,43.7516,0,-1,0,43.7516,131.7764,11.59997,0,0,57.65428,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1060402,48.12675,46.12342,0,376.4125
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,42.08294,74.02905,58.73344,50.85127,50.85127,0,-1,0,50.85127,82.75691,7.105427E-15,0,0,42.08294,53.52766,50.85127,0,0,0,318.7582,0,11.44471,-11.44471,407.937,97.12768,0.1060402,55.9364,33.66636,0,360.8412
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,20.77383,65.22906,58.1453,1.219749,1.219749,0,-1,0,1.219749,1703.123,6.773533,0,0,20.77383,1.283946,1.219749,0,0,12.71635,307.3135,12.71635,0,12.71635,420.0009,100,0.1060057,1.341724,16.61906,0,328.0873
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.05579,57.17276,56.50979,0,0,0,-1,0,0,0,2.05579,0,0,2.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060057,0,1.644632,0,320.814
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,55.15626,55.15626,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1060057,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,53.3435,53.3435,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1060057,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,51.16819,51.16819,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1060057,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,48.94453,48.94453,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1060057,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,47.2204,47.2204,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1060057,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,45.97966,45.97966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1060057,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1060057,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1060057,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,42.73281,42.73281,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1060057,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,41.85463,41.85463,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1060057,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,41.19398,41.19398,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1060057,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.205406,41.61093,40.96839,0.06730426,0.06730426,0,0,0,0.06730426,3276.77,0,0,0,2.205406,0.07084659,0.06730426,0,0,322.4972,28.51076,2.134559,0,2.134559,116.0782,27.6376,0.1059999,0.07403468,1.764324,0,30.71616
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.846518,43.41892,40.51721,15.5311,15.5311,0,0,0,15.5311,63.39869,0,0,0,9.846518,16.34853,15.5311,0,0,320.3626,30.43186,0,6.502013,-6.502013,109.2244,26.00577,0.1059999,17.08422,7.877214,0,40.27837
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,27.07199,50.25631,41.91908,15.87172,15.87172,0,0,0,15.87172,170.5675,0,0,0,27.07199,16.70707,15.87172,0,0,327.5871,23.92985,10.36492,0,10.36492,119.0575,28.34696,0.1059718,17.45889,21.65759,0,51.00183
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,36.05651,57.34739,45.70573,34.71629,34.71629,0,-1,0,34.71629,103.8605,0,0,0,36.05651,36.54346,34.71629,0,0,317.2222,33.25827,0,0.4869486,-0.4869486,118.5442,28.22475,0.1059718,38.18791,28.84521,0,69.31478
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,49.8028,66.02287,48.94453,19.18943,19.18943,0,0,0,19.18943,259.5324,0,0,0,49.8028,20.1994,19.18943,0,0,317.7632,32.77132,29.6034,0,29.6034,146.6284,34.91146,0.1058915,21.10837,39.84224,0,82.57412
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,39.78992,65.48615,51.89329,3.417794,3.417794,0,0,0,3.417794,1164.199,0,0,0,39.78992,3.597678,3.417794,0,0,288.1598,59.41438,36.19225,0,36.19225,180.9634,43.08644,0.1057935,3.759573,31.83194,0,99.20431
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,32.60012,65.32996,54.20557,3.648923,3.648923,0,0,0,3.648923,893.4177,0,0,0,32.60012,3.840972,3.648923,0,0,251.9676,91.9874,28.75915,0,28.75915,208.2467,49.58245,0.1057158,4.013815,26.0801,0,124.5875
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.109354,59.49436,56.50979,0,0,0,0,0,0,0,0,0,0,9.109354,0,0,0,0,223.2084,117.8706,9.109354,0,9.109354,216.8886,51.64005,0.1056912,0,7.287483,0,126.98
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.696408,61.08326,57.87137,42.8027,42.8027,0,-1,0,42.8027,22.65373,0,0,0,9.696408,45.05548,42.8027,0,0,214.0991,126.0691,0,35.35907,-35.35907,179.6169,42.76584,0.1056912,47.08297,7.757127,0,135.7655
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,24.55398,66.74574,58.28226,13.28627,13.28627,0,-1,0,13.28627,184.8072,0,0,0,24.55398,13.98554,13.28627,0,0,253.3869,90.70998,10.56844,0,10.56844,189.643,45.153,0.1056627,14.61489,19.64318,0,115.264
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.31088,62.46798,58.6851,9.977959,9.977959,0,-1,0,9.977959,113.3586,0,0,0,11.31088,10.50311,9.977959,0,0,242.8185,100.2216,0.8077627,0,0.8077627,190.4093,45.33546,0.1056606,10.97575,9.048701,0,111.5325
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.865626,58.99234,58.05667,26.4254,26.4254,0,-1,0,26.4254,10.84421,0,3.552714E-15,0,2.865626,27.81621,26.4254,0,0,242.0107,100.9486,0,24.95058,-24.95058,164.1091,39.07351,0.1056606,29.06794,2.292501,0,103.8142
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.707404,57.01955,56.46951,44.90168,44.90168,0,-1,0,44.90168,3.802538,0,0,0,1.707404,47.26493,44.90168,0,0,269.7336,75.99799,0,45.55753,-45.55753,116.0872,27.63976,0.1056606,49.39185,1.365923,0,77.70539
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,55.15626,55.15626,57.14555,28.91843,0,-1,0,28.91843,0,0,28.22712,33.94168,0,30.44046,28.91843,0,0,320.3531,30.44046,0,30.44046,-30.44046,84.00017,20,0.1056606,62.86011,0,0,30.44046
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,53.3435,53.3435,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056606,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,51.16819,51.16819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056606,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,48.94453,48.94453,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056606,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,47.2204,47.2204,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056606,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,45.97966,45.97966,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056606,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,44.73087,44.73087,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056606,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,43.66739,43.66739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056606,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,42.78115,42.78115,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056606,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,41.89491,41.89491,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056606,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,41.24231,41.24231,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1058941,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.031798,41.60868,41.01673,10.29196,10.29196,81,0,22.761,10.29196,19.74161,0,0,0,2.031798,0,0,70.70804,67.17264,306.0368,43.32513,69.20444,0,69.20444,195.322,46.50513,0.1061422,11.32116,1.625438,81,45.35693
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.70767,45.26535,40.58167,32.36716,32.36716,81,0,22.761,32.36716,48.52965,0,0,0,15.70767,0,0,48.63284,46.2012,236.8323,105.6091,61.90887,0,61.90887,254.0539,60.4889,0.1064092,35.60387,12.56614,81,121.3168
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.477546,44.15719,41.94325,0,0,72.31579,0,20.56389,0,0,0,0,0,7.477546,0,0,72.31579,68.7,174.9235,161.3271,76.17754,0,76.17754,326.3222,77.69562,0.1065748,0,5.982037,81,168.8047
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.02154,49.38698,45.70573,45.45146,45.45146,0,-1,0,45.45146,26.44919,0,0,0,12.02154,47.84364,45.45146,0,0,98.74593,229.8869,0,35.8221,-35.8221,288.5624,68.7052,0.1065748,49.9966,9.617234,0,241.9084
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,35.00798,60.44108,48.89619,0.07329795,0.07329795,0,0,0,0.07329795,47761.2,0,0,0,35.00798,0.07715574,0.07329795,0,0,138.5482,194.0648,34.93082,0,34.93082,321.7007,76.59525,0.1064804,0.08062775,28.00638,0,229.0728
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,25.84979,60.3652,51.84495,7.055439,7.055439,0,0,0,7.055439,366.3811,0,0,0,25.84979,7.426777,7.055439,0,0,103.6174,225.5025,18.42301,0,18.42301,339.1783,80.75658,0.1064308,7.760983,20.67983,0,251.3523
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,32.37441,65.19398,54.15723,0,0,0,0,0,0,0,0,0,0,32.37441,0,0,0,0,85.19442,242.0833,32.37441,0,32.37441,369.8914,88.0692,0.1063436,0,25.89953,0,274.4577
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,32.22325,67.64843,56.46951,30.86873,30.86873,0,0,0,30.86873,104.388,0,3.552714E-15,0,32.22325,32.4934,30.86873,0,0,52.82001,271.2202,0,0.2701592,-0.2701592,369.6066,88.0014,0.1063436,33.95561,25.7786,0,303.4435
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,33.33156,69.55448,57.83109,26.60145,26.60145,0,-1,0,26.60145,125.2998,0,0,0,33.33156,28.00152,26.60145,0,0,53.12019,270.9501,5.330038,0,5.330038,374.6631,89.20533,0.1063292,29.26159,26.66525,0,304.2816
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,25.24672,66.94881,58.23392,14.52531,14.52531,0,-1,0,14.52531,173.8119,0,0,0,25.24672,15.2898,14.52531,0,0,47.79015,275.7471,9.956916,0,9.956916,384.1091,91.45436,0.1063024,15.97784,20.19737,0,300.9938
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.188898,59.69103,58.64482,40.10636,40.10636,0,-1,0,40.10636,7.951104,0,0,0,3.188898,42.21722,40.10636,0,0,37.83323,284.7083,0,39.02832,-39.02832,342.9696,81.65927,0.1063024,44.11699,2.551118,0,287.8972
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.3121,61.48195,58.05667,0,0,0,-1,0,0,0,0,0,0,10.3121,0,0,0,0,81.19803,245.68,10.3121,0,10.3121,352.7525,83.98853,0.1062747,0,8.249677,0,255.9921
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.121311,57.10495,56.42117,0,0,0,-1,0,0,0,0,0,0,2.121311,0,0,0,0,70.88593,254.9609,2.121311,0,2.121311,354.765,84.46769,0.106269,0,1.697049,0,257.0822
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,55.10792,55.10792,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,68.76463,256.8701,0,0.3895597,-0.3895597,354.3544,84.36992,0.106269,0.4070899,0,0,256.8701
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,53.29516,53.29516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.19746,256.4805,0,0,0,354.3544,84.36992,0.106269,0,0,0,256.4805
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,51.11985,51.11985,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,69.19746,256.4805,0,7.489699,-7.489699,346.4595,82.4902,0.106269,7.826735,0,0,256.4805
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,48.94453,48.94453,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,77.51936,248.9908,0,39.02073,-39.02073,305.3281,72.69701,0.106269,40.77666,0,0,248.9908
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,47.2204,47.2204,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,120.8757,209.9701,0,6.239893,-6.239893,298.7506,71.13096,0.106269,6.520688,0,0,209.9701
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,45.97966,45.97966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8089,203.7302,0,0,0,298.7506,71.13096,0.106269,0,0,0,203.7302
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,44.73087,44.73087,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,127.8089,203.7302,0,4.649686,-4.649686,293.8494,69.96401,0.106269,4.858922,0,0,203.7302
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,43.6835,43.6835,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,132.9753,199.0805,0,19.05511,-19.05511,273.7636,65.18168,0.106269,19.91259,0,0,199.0805
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,42.78115,42.78115,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,154.1476,180.0254,0,21.00801,-21.00801,251.6192,59.90921,0.106269,21.95337,0,0,180.0254
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,41.89491,41.89491,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,177.4898,159.0174,0,4.847427,-4.847427,246.5096,58.69263,0.106269,5.065561,0,0,159.0174
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,41.24231,41.24231,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,182.8759,154.17,0,11.91967,-11.91967,233.9451,55.70111,0.106269,12.45605,0,0,154.17
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8280446,41.27358,41.03284,16.86822,16.86822,0,0,0,16.86822,4.908904,0,3.552714E-15,0,0.8280446,17.75602,16.86822,0,0,196.1199,142.2503,0,16.92797,-16.92797,216.1015,51.45263,0.106269,18.55504,0.6624357,0,143.0783
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.66265,45.89369,40.60583,2.363019,2.363019,0,0,0,2.363019,747.4608,0,0,0,17.66265,2.487389,2.363019,0,0,214.9288,125.3223,15.17526,0,15.17526,230.498,54.88036,0.1062282,2.599322,14.13012,0,142.985
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,25.14732,49.68293,41.96742,31.2389,31.2389,0,0,0,31.2389,80.49999,0,3.552714E-15,0,25.14732,32.88306,31.2389,0,0,199.7535,138.98,0,7.735742,-7.735742,222.3438,52.93889,0.1062282,34.3628,20.11785,0,164.1273
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,37.07073,57.70387,45.70573,46.90742,46.90742,0,-1,0,46.90742,79.02957,0,0,0,37.07073,49.37623,46.90742,0,0,208.3488,131.2443,0,12.3055,-12.3055,209.3727,49.85054,0.1062282,51.59816,29.65659,0,168.315
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,38.6602,61.71841,48.85591,20.90708,20.90708,0,0,0,20.90708,184.9144,0,0,0,38.6602,22.00745,20.90708,0,0,222.0216,118.9388,16.65275,0,16.65275,225.1709,53.612,0.1061835,22.99779,30.92816,0,157.599
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,47.84941,68.49829,51.79661,2.485925,2.485925,0,0,0,2.485925,1924.813,0,0,0,47.84941,2.616763,2.485925,0,0,205.3689,133.9263,45.23265,0,45.23265,268.0823,63.82899,0.1060623,2.734517,38.27953,0,181.7757
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,63.78382,77.94449,54.0686,42.08533,42.08533,0,0,0,42.08533,151.5583,0,0,0,63.78382,44.30035,42.08533,0,0,160.1362,174.6357,19.48348,0,19.48348,286.5659,68.22985,0.1060102,46.29386,51.02706,0,238.4195
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,60.8914,79.42544,56.37283,38.76109,38.76109,0,0,0,38.76109,157.0941,0,0,0,60.8914,40.80115,38.76109,0,0,140.6527,192.1708,20.09025,0,20.09025,305.6252,72.76777,0.1059565,42.6372,48.71312,0,253.0622
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,65.68288,83.43674,57.78275,11.93618,11.93618,0,-1,0,11.93618,550.2838,0,0,0,65.68288,12.5644,11.93618,0,0,120.5625,210.252,53.11848,0,53.11848,356.0179,84.76598,0.1058148,13.1298,52.54631,0,275.9349
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,50.28754,76.85452,58.18559,7.849162,7.849162,0,-1,0,7.849162,640.674,0,0,0,50.28754,8.262276,7.849162,0,0,67.44399,258.0586,42.02526,0,42.02526,395.8865,94.25851,0.1057029,8.634078,40.23003,0,308.3462
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,35.51741,71.24323,58.59648,10.37434,10.37434,0,-1,0,10.37434,342.3582,0,0,0,35.51741,10.92036,10.37434,0,0,25.41873,295.8814,24.59705,0,24.59705,419.2213,99.8144,0.1056375,11.41177,28.41393,0,331.3988
