Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,60.36972,65.19951,44.61808,45.20644,45.20644,0,-1,0,45.20644,133.5423,0,0,0,60.36972,47.58573,45.20644,0,0,72.80566,253.2331,12.78399,0,12.78399,363.0593,86.44251,0.1065417,49.72709,48.29578,0,313.6028
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,64.51431,69.7117,46.99481,0,0,0,0,0,0,0,4.492645,0,0,64.51431,0,0,0,0,60.02167,264.7387,60.02167,0,60.02167,420.0009,100,0.1064071,0,51.61145,0,329.2531
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,76.06905,77.79836,49.35543,19.81994,19.81994,0,0,0,19.81994,383.8006,55.20595,0,0,76.06905,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1064071,21.80194,60.85524,0,394.8273
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,72.48039,78.90099,51.57102,47.49904,47.49904,0,0,0,47.49904,152.5934,22.4814,0,0,72.48039,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1064071,52.24895,57.98431,0,391.2386
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,61.66454,76.701,53.83496,30.16561,30.16561,0,0,0,30.16561,204.42,29.91127,0,0,61.66454,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1064071,33.18217,49.33163,0,380.4228
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,51.9525,74.14384,55.24488,20.2136,20.2136,0,-1,0,20.2136,257.0176,30.67503,0,0,51.9525,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1064071,22.23496,41.562,0,370.7107
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,41.75964,70.69094,55.88136,12.19389,12.19389,0,-1,0,12.19389,342.4636,28.92397,0,0,41.75964,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1064071,13.41328,33.40771,0,360.5179
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,38.02805,69.97417,56.55813,0,0,0,-1,0,0,0,38.02805,0,0,38.02805,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064071,0,30.42244,0,356.7863
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,18.72965,62.4087,56.14724,32.92736,32.92736,0,-1,0,32.92736,56.88171,0,0,0,18.72965,34.66038,32.92736,0,0,0,318.7582,0,15.93073,-15.93073,403.2084,96.0018,0.1064071,36.2201,14.98372,0,337.4879
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.881497,55.57603,54.65674,23.66271,23.66271,0,-1,0,23.66271,12.17737,0,0,0,2.881497,24.90812,23.66271,0,0,17.70081,302.8275,0,22.02662,-22.02662,379.9903,90.47369,0.1064071,26.02898,2.305197,0,305.709
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,53.48046,53.48046,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,42.17483,280.8009,0,12.5024,-12.5024,366.8116,87.33592,0.1064071,13.065,0,0,280.8009
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,51.70798,51.70798,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,56.06638,268.2985,0,43.935,-43.935,320.5,76.30938,0.1064071,45.91207,0,0,268.2985
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,49.8066,49.8066,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,104.883,224.3635,0,20.355,-20.355,299.044,71.20081,0.1064071,21.27098,0,0,224.3635
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,47.85688,47.85688,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,127.4997,204.0085,0,21.13616,-21.13616,276.7645,65.89618,0.1064071,22.08729,0,0,204.0085
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,46.45501,46.45501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9843,182.8723,0,0,0,276.7645,65.89618,0.1064071,0,0,0,182.8723
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,45.40764,45.40764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9843,182.8723,0,0,0,276.7645,65.89618,0.1064071,0,0,0,182.8723
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,44.2797,44.2797,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,150.9843,182.8723,0,6.326857,-6.326857,270.0954,64.3083,0.1064071,6.611566,0,0,182.8723
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,43.4418,43.4418,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,158.0142,176.5455,0,9.200324,-9.200324,260.3974,61.99926,0.1064071,9.614339,0,0,176.5455
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,42.64418,42.64418,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,168.2368,167.3451,0,2.318577,-2.318577,257.9534,61.41736,0.1064071,2.422913,0,0,167.3451
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,41.89491,41.89491,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,170.813,165.0266,0,21.25917,-21.25917,235.5443,56.08186,0.1064071,22.21584,0,0,165.0266
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,41.35511,41.35511,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,194.4343,143.7674,0,17.9088,-17.9088,216.6668,51.58722,0.1064071,18.7147,0,0,143.7674
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.470507,41.89086,41.16981,0,0,0,0,0,0,0,0,0,0,2.470507,0,0,0,0,214.3329,125.8586,2.470507,0,2.470507,219.0105,52.14525,0.1064016,0,1.976405,0,128.3291
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.405908,43.54098,40.76697,50.01829,50.01829,0,0,0,50.01829,18.80494,0,0,0,9.405908,52.65083,50.01829,0,0,211.8624,128.082,0,43.24492,-43.24492,173.4263,41.2919,0.1064016,55.02011,7.524726,0,137.4879
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.41904,48.66337,41.83046,42.57575,42.57575,0,0,0,42.57575,52.65684,0,0,0,22.41904,44.81658,42.57575,0,0,259.9124,84.83712,0,22.39754,-22.39754,149.8173,35.67071,0.1064016,46.83332,17.93524,0,107.2562
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,30.61358,54.20695,44.52945,36.95282,36.95282,0,-1,0,36.95282,82.84505,0,7.105427E-15,0,30.61358,38.89771,36.95282,0,0,284.7985,62.43959,0,8.284125,-8.284125,141.085,33.59161,0.1064016,40.64811,24.49087,0,93.05317
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,39.59739,59.91756,46.90619,13.08648,13.08648,0,0,0,13.08648,302.5824,0,0,0,39.59739,13.77524,13.08648,0,0,294.0031,54.15546,25.82215,0,25.82215,165.5821,39.42422,0.1063438,14.39513,31.67791,0,93.75285
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,45.04976,64.50145,49.21846,17.85405,17.85405,0,0,0,17.85405,252.3224,0,0,0,45.04976,18.79373,17.85405,0,0,268.1809,77.39539,26.25602,0,26.25602,190.4907,45.35484,0.1062851,19.63945,36.0398,0,122.4451
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,46.28939,67.47261,51.43406,28.62938,28.62938,0,0,0,28.62938,161.6849,0,0,0,46.28939,30.1362,28.62938,0,0,241.9249,101.0258,16.1532,0,16.1532,205.815,49.00347,0.106249,31.49232,37.03152,0,147.3152
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,48.81363,71.00916,53.65771,32.99667,32.99667,0,0,0,32.99667,147.935,0,0,0,48.81363,34.73334,32.99667,0,0,225.7717,115.5637,14.08029,0,14.08029,219.1727,52.18388,0.1062176,36.29634,39.0509,0,164.3773
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,36.09037,67.57336,55.05958,24.22214,24.22214,0,-1,0,24.22214,148.9975,0,0,0,36.09037,25.49699,24.22214,0,0,211.6914,128.2359,10.59338,0,10.59338,229.2225,54.57668,0.106194,26.64435,28.87229,0,164.3263
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.07283,60.67478,55.69606,10.1881,10.1881,0,-1,0,10.1881,147.9454,0,0,0,15.07283,10.72432,10.1881,0,0,201.098,137.77,4.348512,0,4.348512,233.3479,55.5589,0.1061843,11.20691,12.05826,0,152.8428
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,16.83575,62.03486,56.42117,23.46026,23.46026,0,-1,0,23.46026,71.76286,0,0,0,16.83575,24.69501,23.46026,0,0,196.7495,141.6837,0,7.859257,-7.859257,225.0635,53.58643,0.1061843,25.80628,13.4686,0,158.5194
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.77062,59.92658,56.05861,0,0,0,-1,0,0,0,0,0,0,11.77062,0,0,0,0,205.482,133.8244,11.77062,0,11.77062,236.2301,56.24514,0.106158,0,9.416495,0,145.595
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.271706,55.28339,54.56006,23.45731,23.45731,0,-1,0,23.45731,9.684427,0,3.552714E-15,0,2.271706,24.6919,23.45731,0,0,193.7114,144.418,0,22.42019,-22.42019,212.5971,50.61826,0.106158,25.80304,1.817365,0,146.6897
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,53.3435,53.3435,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,218.6227,121.9978,0,28.92291,-28.92291,182.1097,43.35936,0.106158,30.22444,0,0,121.9978
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,51.57102,51.57102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.7593,93.07485,0,0,0,182.1097,43.35936,0.106158,0,0,0,93.07485
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,49.71798,49.71798,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,250.7593,93.07485,0,7.963666,-7.963666,173.7152,41.36069,0.106158,8.322031,0,0,93.07485
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,47.76825,47.76825,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,259.6078,85.11118,0,22.11432,-22.11432,150.4047,35.81057,0.106158,23.10946,0,0,85.11118
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,46.3825,46.3825,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,284.1793,62.99686,0,39.89487,-39.89487,108.3518,25.798,0.106158,41.69014,0,0,62.99686
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,45.34318,45.34318,30.31904,21.9469,0,-1,0,21.9469,0,0,8.372144,11.40405,0,23.102,21.9469,0,0,328.5069,23.102,0,23.102,-23.102,84.00017,20,0.106158,33.35095,0,0,23.102
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,44.23136,44.23136,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,43.39346,43.39346,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,42.62001,42.62001,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,41.87074,41.87074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,41.30677,41.30677,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1063728,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.679698,41.61893,41.12952,0,0,72.31579,0,20.56389,0,0,0,0,0,1.679698,0,0,72.31579,68.7,289.7876,57.94941,70.3797,0,70.3797,211.8522,50.44091,0.1065225,0,1.343759,81,59.62911
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.79794,47.01433,40.7428,14.52233,14.52233,81,0,22.761,14.52233,143.2135,0,0,0,20.79794,0,0,66.47767,63.15378,219.4079,121.2911,83.95173,0,83.95173,291.4958,69.40363,0.1066925,15.97457,16.63836,81,142.0891
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,38.28632,53.85686,41.78212,0,0,72.31579,0,20.56389,0,0,0,0,0,38.28632,0,0,72.31579,68.7,135.4561,196.8477,106.9863,0,106.9863,392.992,93.56934,0.1067597,0,30.62906,81,235.134
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,45.7826,59.45278,44.45694,21.34232,21.34232,0,-1,0,21.34232,214.5157,0,0,0,45.7826,22.4656,21.34232,0,0,28.46983,293.1354,23.31701,0,23.31701,415.1125,98.8361,0.1067078,23.47655,36.62608,0,338.918
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,62.59205,68.63892,46.76922,11.24743,11.24743,0,0,0,11.24743,556.5007,45.59983,0,0,62.59205,11.8394,11.24743,0,0,5.152818,314.1207,5.152818,0,5.152818,420.0009,100,0.1066963,12.37218,50.07364,0,376.7127
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,72.51956,75.78856,49.0815,34.71502,34.71502,0,0,0,34.71502,208.8997,35.97743,0,0,72.51956,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1066963,38.18652,58.01565,0,391.2778
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,60.81797,73.28928,51.30515,49.87669,49.87669,0,0,0,49.87669,121.9367,8.316192,0,0,60.81797,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1066963,54.86436,48.65438,0,379.5762
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,69.46291,79.91823,53.52075,65.74094,65.74094,20.25,0,7.39125,65.74094,105.6616,21.57771,0,0,69.46291,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1066963,72.31503,55.57033,81,388.2211
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,54.26488,74.7525,54.92262,17.73427,17.73427,0,-1,0,17.73427,305.9887,35.59722,0,0,54.26488,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1066963,19.5077,43.4119,0,373.0231
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,41.38063,70.17973,55.5591,34.66498,34.66498,0,-1,0,34.66498,119.373,4.891174,0,0,41.38063,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1066963,38.13148,33.1045,0,360.1389
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,23.10026,64.0987,56.2842,1.69761,1.69761,0,-1,0,1.69761,1360.752,21.31331,0,0,23.10026,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1066963,1.867371,18.48021,0,341.8585
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.76607,60.46206,55.92165,28.17268,28.17268,0,-1,0,28.17268,48.86317,0,0,0,13.76607,29.65546,28.17268,0,0,0,318.7582,0,15.88939,-15.88939,403.252,96.01218,0.1066963,30.98995,11.01285,0,332.5243
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.879466,55.34839,54.43116,30.85643,30.85643,0,-1,0,30.85643,9.331818,0,7.105427E-15,0,2.879466,32.48045,30.85643,0,0,17.65488,302.8688,0,29.60098,-29.60098,372.0498,88.5831,0.1066963,33.94207,2.303572,0,305.7483
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,53.20654,53.20654,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,50.54486,273.2679,0,10.79652,-10.79652,360.6693,85.87346,0.1066963,11.28237,0,0,273.2679
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,51.43406,51.43406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.541,262.4713,0,0,0,360.6693,85.87346,0.1066963,0,0,0,262.4713
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,49.58101,49.58101,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,62.541,262.4713,0,4.357284,-4.357284,356.0763,84.77989,0.1066963,4.553362,0,0,262.4713
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,47.67963,47.67963,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,67.38242,258.114,0,7.806895,-7.806895,347.8471,82.82056,0.1066963,8.158205,0,0,258.114
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,46.31804,46.31804,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,76.05675,250.3071,0,10.96452,-10.96452,336.2895,80.06876,0.1066963,11.45793,0,0,250.3071
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,45.29484,45.29484,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,88.23956,239.3426,0,26.3826,-26.3826,308.4797,73.44741,0.1066963,27.56982,0,0,239.3426
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,44.18302,44.18302,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,117.5536,212.96,0,29.35908,-29.35908,277.5326,66.07905,0.1066963,30.68024,0,0,212.96
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,43.34512,43.34512,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,150.1748,183.601,0,15.75521,-15.75521,260.9251,62.1249,0.1066963,16.4642,0,0,183.601
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,42.57973,42.57973,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,167.6805,167.8457,0,23.61842,-23.61842,236.0291,56.19729,0.1066963,24.68125,0,0,167.8457
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,41.83046,41.83046,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,193.9232,144.2273,0,9.591652,-9.591652,225.9186,53.79004,0.1066963,10.02328,0,0,144.2273
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,41.2826,41.2826,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,204.5806,134.6357,0,39.73758,-39.73758,184.0315,43.81694,0.1066963,41.52577,0,0,134.6357
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.834103,41.61556,41.08118,26.20496,26.20496,0,0,0,26.20496,6.999069,0,0,0,1.834103,27.58417,26.20496,0,0,248.7335,94.89808,0,25.75007,-25.75007,156.8886,37.35435,0.1066963,28.82546,1.467283,0,96.73219
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.939794,42.73069,40.69446,13.10536,13.10536,0,0,0,13.10536,52.95384,0,0,0,6.939794,13.79512,13.10536,0,0,277.3447,69.14802,0,6.855327,-6.855327,149.6624,35.63384,0.1066963,14.4159,5.551835,0,76.08781
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.40164,46.67694,41.74183,79.43639,79.43639,20.25,0,7.39125,79.43639,20.64752,0,0,0,16.40164,62.30147,59.18639,0,0,284.9617,62.29269,0,45.89983,-45.89983,101.2798,24.11418,0.1066963,87.38004,13.12131,81,78.69433
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,31.7751,54.42783,44.36832,50.71532,45.75956,0,-1,0,45.75956,69.43925,0,4.955762,34.17637,31.7751,48.16796,45.75956,0,0,335.9615,16.39286,0,16.39286,-16.39286,84.00017,20,0.1066963,55.78686,25.42008,0,48.16796
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,37.9961,59.04274,46.63226,58.58195,58.58195,81,0,22.761,58.58195,64.85975,-3.552714E-15,0,0,37.9961,0,0,22.41805,21.29715,354.1758,0,59.29325,0,59.29325,140.2507,33.39295,0.106907,64.44014,30.39688,81,37.9961
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,30.819,59.00843,48.94453,18.38296,18.38296,81,0,22.761,18.38296,167.6498,0,0,0,30.819,0,0,62.61704,59.48618,294.8826,53.36393,90.30518,0,90.30518,225.9217,53.79078,0.1070613,20.22126,24.6552,81,84.18293
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,58.98153,72.33952,51.16819,49.81888,49.81888,81,0,22.761,49.81888,118.3919,0,0,0,58.98153,0,0,31.18112,29.62206,204.5774,134.6386,88.60359,0,88.60359,309.9785,73.80424,0.1072187,54.80077,47.18522,81,193.6201
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,49.39012,70.93001,53.38378,16.74267,16.74267,81,0,22.761,16.74267,294.9954,0,0,0,49.39012,0,0,64.25732,61.04446,115.9738,214.3818,110.4346,0,110.4346,414.7459,98.74883,0.1073271,18.41694,39.5121,81,263.7719
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,53.35483,74.21275,54.7937,56.84741,56.84741,0,-1,0,56.84741,93.85622,0,0,0,53.35483,59.83938,56.84741,0,0,5.539199,313.7729,0,6.484548,-6.484548,407.9106,97.12138,0.1073271,62.53215,42.68386,0,367.1278
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,23.06624,63.17472,55.42213,35.10989,35.10989,0,-1,0,35.10989,65.69729,0,0,0,23.06624,36.95778,35.10989,0,0,12.74425,307.2884,0,13.89153,-13.89153,393.2676,93.63496,0.1073271,38.62088,18.453,0,330.3546
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,18.77713,62.4253,56.14724,30.79054,30.79054,0,-1,0,30.79054,60.98343,0,3.552714E-15,0,18.77713,32.4111,30.79054,0,0,28.17929,293.3969,0,13.63397,-13.63397,378.8961,90.21319,0.1073271,33.8696,15.0217,0,312.174
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.82993,59.66516,55.78468,49.13787,49.13787,0,-1,0,49.13787,24.07497,0,7.105427E-15,0,11.82993,51.72407,49.13787,0,0,43.32814,279.7629,0,39.89414,-39.89414,336.844,80.2008,0.1073271,54.05165,9.463942,0,291.5928
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.025143,55.25724,54.29419,38.8793,38.8793,0,-1,0,38.8793,7.780859,0,7.105427E-15,0,3.025143,40.92558,38.8793,0,0,87.65497,239.8688,0,37.90044,-37.90044,296.8935,70.68878,0.1073271,42.76723,2.420115,0,242.8939
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,53.02123,53.02123,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,129.7666,201.9683,0,72.31579,-72.31579,220.6659,52.5394,0.1073271,88.90358,0,0,201.9683
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,51.25681,51.25681,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,210.1174,129.6525,0,70.84045,-70.84045,145.9935,34.7603,0.1073271,74.02826,0,0,129.6525
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,49.44405,49.44405,56.87554,55.87148,0,-1,0,55.87148,0,0,1.004058,6.691612,0,58.81208,55.87148,0,0,288.829,58.81208,0,58.81208,-58.81208,84.00017,20,0.1073271,62.5631,0,0,58.81208
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,47.58295,47.58295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073271,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,46.22942,46.22942,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073271,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,45.20622,45.20622,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073271,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,44.11856,44.11856,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073271,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,43.28066,43.28066,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073271,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,42.50722,42.50722,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073271,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,41.75795,41.75795,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073271,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,41.21815,41.21815,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1075372,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.151998,41.66002,41.03284,19.17759,19.17759,81,0,22.761,19.17759,11.22142,0,0,0,2.151998,0,0,61.82241,58.73129,289.7885,57.94854,60.88329,0,60.88329,202.8423,48.29568,0.1077545,21.09534,1.721598,81,60.10053
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.14425,45.7832,40.65417,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,38530.6,0,0,0,17.14425,0,0,72.31579,68.7,228.9053,112.7435,85.84425,0,85.84425,284.2812,67.68587,0.1078657,0.04894468,13.7154,81,129.8878
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,31.05583,51.29915,41.66932,29.34006,29.34006,81,0,22.761,29.34006,105.8479,0,0,0,31.05583,0,0,51.65994,49.07695,143.061,190.0033,80.13277,0,80.13277,360.3019,85.78599,0.1080391,32.27406,24.84466,81,221.0592
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,57.62703,63.69473,44.25553,1.346253,1.346253,0,-1,0,1.346253,4280.55,0,0,0,57.62703,1.417108,1.346253,0,0,62.92823,262.1228,56.20993,0,56.20993,413.6273,98.48249,0.1079144,1.480878,46.10163,0,319.7498
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,66.44894,69.98887,46.54363,40.12513,40.12513,0,0,0,40.12513,165.6043,17.49365,0,0,66.44894,42.23698,40.12513,0,0,6.718303,312.7118,6.718303,0,6.718303,420.0009,100,0.1078995,44.13765,53.15915,0,379.1607
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,66.33089,72.67607,48.80757,22.48276,22.48276,0,0,0,22.48276,295.03,42.66482,0,0,66.33089,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1078995,24.73104,53.06471,0,385.0891
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,59.70772,72.48643,51.03122,0,0,0,0,0,0,0,59.70772,0,0,59.70772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078995,0,47.76618,0,378.4659
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,59.49802,75.03498,53.24682,31.16912,31.16912,0,0,0,31.16912,190.8877,26.68843,0,0,59.49802,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1078995,34.28603,47.59842,0,378.2563
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,47.64351,71.67501,54.65674,80.51042,68.7,0,-1,0,68.7,69.35009,0,11.81042,19.86147,47.64351,72.31579,68.7,0,0,0,318.7582,0,24.67228,-24.67228,393.994,93.8079,0.1078995,88.56146,38.11481,0,366.4017
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,45.16727,71.43943,55.33351,7.384566,7.384566,0,-1,0,7.384566,611.6441,9.980396,0,0,45.16727,7.773228,7.384566,0,0,27.41364,294.0859,27.41364,0,27.41364,420.0009,100,0.1078388,8.123023,36.13381,0,339.2532
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,23.06359,63.84692,56.05861,12.30491,12.30491,0,-1,0,12.30491,187.434,10.11105,0,0,23.06359,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1078388,13.5354,18.45087,0,341.8218
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,17.47739,61.45181,55.64772,58.9702,58.9702,0,-1,0,58.9702,29.63766,0,7.105427E-15,0,17.47739,62.07389,58.9702,0,0,0,318.7582,0,44.5965,-44.5965,372.992,88.80744,0.1078388,64.86722,13.98191,0,336.2356
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.933311,55.09,54.15723,18.18615,18.18615,0,-1,0,18.18615,16.12937,0,0,0,2.933311,19.14331,18.18615,0,0,49.55167,274.1617,0,16.21,-16.21,355.9052,84.73915,0.1078388,20.00476,2.346648,0,277.095
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,52.88427,52.88427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.56278,257.9517,0,0,0,355.9052,84.73915,0.1078388,0,0,0,257.9517
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,51.11985,51.11985,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,67.56278,257.9517,0,54.61639,-54.61639,298.3344,71.03187,0.1078388,57.07413,0,0,257.9517
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,49.35543,49.35543,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,128.2477,203.3353,0,49.86415,-49.86415,245.773,58.51727,0.1078388,52.10804,0,0,203.3353
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,47.49432,47.49432,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,183.6523,153.4712,0,17.04448,-17.04448,227.8065,54.23954,0.1078388,17.81148,0,0,153.4712
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,46.15691,46.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.5906,136.4267,0,0,0,227.8065,54.23954,0.1078388,0,0,0,136.4267
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,45.13371,45.13371,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,202.5906,136.4267,0,37.94525,-37.94525,187.8087,44.71628,0.1078388,39.65279,0,0,136.4267
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,44.05411,44.05411,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,244.752,98.48146,0,7.411235,-7.411235,179.9966,42.85625,0.1078388,7.74474,0,0,98.48146
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,43.23232,43.23232,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,252.9867,91.07022,0,29.16458,-29.16458,149.2544,35.5367,0.1078388,30.47699,0,0,91.07022
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,42.46693,42.46693,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,285.3918,61.90564,0,21.39941,-21.39941,126.6975,30.16601,0.1078388,22.36239,0,0,61.90564
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,41.74183,41.74183,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,309.1689,40.50623,0,24.36867,-24.36867,101.0107,24.05011,0.1078388,25.46526,0,0,40.50623
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,41.19398,41.19398,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,336.2452,16.13756,58.13953,0,58.13953,156.1667,37.18246,0.1080604,21.78054,0,81,16.13756
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.404807,41.69356,40.99256,41.89718,41.89718,81,0,22.761,41.89718,5.739782,0,0,0,2.404807,0,0,39.10282,37.14767,278.1057,68.46313,39.55248,0,39.55248,193.6894,46.11644,0.1082112,46.0869,1.923846,81,70.86794
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.81279,44.70993,40.60583,49.2568,49.2568,81,0,22.761,49.2568,28.0424,0,0,0,13.81279,0,0,31.7432,30.15604,238.5532,104.0604,43.96883,0,43.96883,235.4019,56.04797,0.1083719,54.18248,11.05023,81,117.8732
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,28.33837,50.36234,41.62904,36.34309,36.34309,81,0,22.761,36.34309,77.97456,-7.105427E-15,0,0,28.33837,0,0,44.65691,42.42406,194.5843,143.6323,70.76243,0,70.76243,302.5331,72.03154,0.1085643,39.9774,22.67069,81,171.9707
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,46.42131,59.38052,44.18302,18.84565,18.84565,0,-1,0,18.84565,246.3238,0,0,0,46.42131,19.83752,18.84565,0,0,123.8219,207.3185,26.58379,0,26.58379,327.7527,78.03619,0.1085053,20.73021,37.13705,0,253.7398
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,67.47084,70.26906,46.41472,4.14108,4.14108,0,0,0,4.14108,1629.305,0,0,0,67.47084,4.359032,4.14108,0,0,97.23812,231.2439,63.11181,0,63.11181,387.6258,92.29166,0.1083656,4.555189,53.97667,0,298.7148
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,68.1292,73.2994,48.6706,68.92132,68.92132,36.61857,0,11.5325,68.92132,98.8507,7.105427E-15,0,0,68.1292,34.00289,32.30275,0,0,34.12631,288.0446,34.12631,0,34.12631,420.0009,100,0.108384,75.81345,54.50336,81,356.1737
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,67.21986,75.61787,50.89426,7.327413,7.327413,0,0,0,7.327413,917.375,59.50679,0,0,67.21986,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.108384,8.060155,53.77588,0,385.9781
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,65.71897,77.65628,53.10986,19.60639,19.60639,0,0,0,19.60639,335.1916,45.08066,0,0,65.71897,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.108384,21.56703,52.57518,0,384.4772
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,48.46916,71.85598,54.51978,47.97027,47.97027,0,-1,0,47.97027,101.04,0,0,0,48.46916,50.49502,47.97027,0,0,0,318.7582,0,2.025858,-2.025858,417.8654,99.49156,0.108384,52.7673,38.77533,0,367.2274
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,53.78374,74.86749,55.19654,0,0,0,-1,0,0,0,51.53278,0,0,53.78374,0,0,0,0,2.250954,316.7324,2.250954,0,2.250954,420.0009,100,0.108379,0,43.02699,0,370.5161
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,32.25146,67.06362,55.92165,0,0,0,-1,0,0,0,32.25146,0,0,32.25146,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108379,0,25.80117,0,351.0097
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.60783,59.02342,55.5591,56.60847,56.60847,0,-1,0,56.60847,18.73895,0,7.105427E-15,0,10.60783,59.58787,56.60847,0,0,0,318.7582,0,48.98003,-48.98003,368.3713,87.70729,0.108379,62.26932,8.486267,0,329.3661
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.845951,54.92425,54.02026,14.8248,14.8248,0,-1,0,14.8248,19.19724,0,0,0,2.845951,15.60505,14.8248,0,0,54.42226,269.7782,0,12.7591,-12.7591,354.9221,84.50509,0.108379,16.30728,2.276761,0,272.6241
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,52.70702,52.70702,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,68.59904,257.0191,0,71.51313,-71.51313,279.5406,66.55716,0.108379,74.73122,0,0,257.0191
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,50.98288,50.98288,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,148.0581,185.506,0,51.19428,-51.19428,225.5771,53.70873,0.108379,53.49802,0,0,185.506
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,49.21846,49.21846,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.9406,134.3117,0,28.34587,-28.34587,195.698,46.59466,0.108379,29.62143,0,0,134.3117
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,47.35736,47.35736,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,236.436,105.9658,0,26.00838,-26.00838,168.2827,40.06723,0.108379,27.17876,0,0,105.9658
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,46.06829,46.06829,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,265.3342,79.95744,0,40.93619,-40.93619,125.1322,29.79332,0.108379,42.77832,0,0,79.95744
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,45.04509,45.04509,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,310.8188,39.02125,0,23.7917,-23.7917,100.0535,23.82222,0.108379,24.86233,0,0,39.02125
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,43.95743,43.95743,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,337.2541,15.22955,0,3.571048,-3.571048,96.28931,22.92598,0.108379,3.731745,0,0,15.22955
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,43.1437,43.1437,13.69344,11.07558,0,-1,0,11.07558,0,0,2.617867,3.987211,0,11.6585,11.07558,0,0,341.2219,11.6585,0,11.6585,-11.6585,84.00017,20,0.108379,15.06279,0,0,11.6585
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,42.39442,42.39442,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108379,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,41.66932,41.66932,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108379,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,41.12952,41.12952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108379,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.018689,41.53207,40.94422,16.33261,16.33261,81,0,22.761,16.33261,12.35987,0,0,0,2.018689,0,0,64.66738,61.43402,354.1758,0,63.45271,0,63.45271,144.1967,34.33248,0.1085867,17.96588,1.614951,81,2.018689
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.12998,46.29958,40.5575,29.51382,29.51382,81,0,22.761,29.51382,64.81702,0,0,0,19.12998,0,0,51.48618,48.91187,290.7231,57.10743,68.04185,0,68.04185,208.7469,49.70153,0.1087837,32.4652,15.30398,81,76.23741
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,38.35786,53.66234,41.5807,70.16492,70.16492,81,0,22.761,70.16492,54.66816,0,0,0,38.35786,0,0,10.83508,10.29333,222.6813,118.3451,48.6512,0,48.6512,254.9014,60.6907,0.1089462,77.18141,30.68629,81,156.703
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,55.51474,62.68982,44.09439,0,0,0,-1,0,0,0,0,0,0,55.51474,0,0,0,0,174.0301,162.1312,55.51474,0,55.51474,307.5673,73.23017,0.1088234,0,44.41179,0,217.6459
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,57.92881,66.20929,46.31804,27.09729,27.09729,0,0,0,27.09729,213.7808,0,0,0,57.92881,28.52347,27.09729,0,0,118.5153,212.0944,29.40535,0,29.40535,335.4637,79.87215,0.1087586,29.80702,46.34305,0,270.0233
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,74.47805,76.00704,48.53364,47.7387,47.7387,0,0,0,47.7387,156.0119,0,0,0,74.47805,50.25127,47.7387,0,0,89.10998,238.5592,24.22678,0,24.22678,358.4472,85.34441,0.1087052,52.51258,59.58244,0,313.0373
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,69.30289,76.39682,50.75729,0,0,0,0,0,0,0,4.419691,0,0,69.30289,0,0,0,0,64.88319,260.3633,64.88319,0,64.88319,420.0009,100,0.1085624,0,55.44231,0,329.6662
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,49.91828,70.68285,52.98095,0,0,0,0,0,0,0,49.91828,0,0,49.91828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085624,0,39.93462,0,368.6765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,41.80657,69.0315,54.38282,0,0,0,-1,0,0,0,41.80657,0,0,41.80657,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085624,0,33.44526,0,360.5648
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,37.85624,68.20502,55.01929,27.42341,27.42341,0,-1,0,27.42341,138.0435,8.989491,0,0,37.85624,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1085624,30.16575,30.28499,0,356.6145
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,33.52754,67.395,55.78468,25.95338,25.95338,0,-1,0,25.95338,129.1837,6.208196,0,0,33.52754,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1085624,28.54872,26.82203,0,352.2858
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,19.06174,61.72406,55.38185,36.43709,36.43709,0,-1,0,36.43709,52.31412,0,0,0,19.06174,38.35483,36.43709,0,0,0,318.7582,0,19.29309,-19.29309,399.6642,95.15794,0.1085624,40.0808,15.24939,0,337.82
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.083637,54.81372,53.83496,0,0,0,-1,0,0,0,0,0,0,3.083637,0,0,0,0,21.43677,299.4651,3.083637,0,3.083637,402.5895,95.85446,0.1085556,0,2.466909,0,302.5488
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,52.57005,52.57005,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,18.35313,302.2404,0,27.1937,-27.1937,373.9249,89.02955,0.1085556,28.41741,0,0,302.2404
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,50.84592,50.84592,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,48.56835,275.0467,0,57.7569,-57.7569,313.0437,74.53407,0.1085556,60.35596,0,0,275.0467
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,49.0815,49.0815,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,112.7427,217.2898,0,27.24711,-27.24711,284.3228,67.69576,0.1085556,28.47323,0,0,217.2898
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,47.26874,47.26874,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,143.0173,190.0427,0,23.00933,-23.00933,260.0688,61.92102,0.1085556,24.04475,0,0,190.0427
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,45.95549,45.95549,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,168.5832,167.0334,0,26.55026,-26.55026,232.0824,55.2576,0.1085556,27.74502,0,0,167.0334
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,44.95646,44.95646,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,198.0835,140.4831,0,11.73807,-11.73807,219.7094,52.31165,0.1085556,12.26628,0,0,140.4831
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,43.8688,43.8688,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,211.1258,128.745,0,10.78806,-10.78806,208.3377,49.60413,0.1085556,11.27352,0,0,128.745
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,43.05508,43.05508,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,223.1125,117.957,0,35.13723,-35.13723,171.2998,40.78559,0.1085556,36.71841,0,0,117.957
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,42.3058,42.3058,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,262.1539,82.81974,0,14.28269,-14.28269,156.2446,37.20101,0.1085556,14.92541,0,0,82.81974
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,41.60487,41.60487,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,278.0235,68.53706,0,35.41928,-35.41928,118.9094,28.3117,0.1085556,37.01315,0,0,68.53706
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,41.05701,41.05701,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,317.3783,33.11777,0,8.027176,-8.027176,110.448,26.29708,0.1085556,8.388399,0,0,33.11777
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.185916,41.51625,40.87976,44.77024,44.77024,20.25,0,7.39125,44.77024,4.882519,0,7.105427E-15,0,2.185916,25.81078,24.52024,0,0,326.2974,25.09059,0,23.62487,-23.62487,85.54518,20.36786,0.1085556,49.24727,1.748733,81,27.27651
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.41074,45.08284,40.49304,27.04286,27.04286,81,0,22.761,27.04286,56.98634,0,0,0,15.41074,0,0,53.95714,51.25928,352.5472,1.465725,66.67002,0,66.67002,148.7939,35.42705,0.1087545,29.74715,12.32859,81,16.87646
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.38329,46.76583,41.53236,14.1022,14.1022,81,0,22.761,14.1022,123.2666,0,0,0,17.38329,0,0,66.8978,63.55291,285.8772,61.46874,80.93621,0,80.93621,225.5767,53.70864,0.1089215,15.51242,13.90664,81,78.85204
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,27.60102,52.64049,44.00577,32.1282,32.1282,0,-1,0,32.1282,85.90898,0,0,0,27.60102,33.81916,32.1282,0,0,204.941,134.3113,0,6.21815,-6.21815,219.0222,52.14805,0.1089215,35.34103,22.08081,0,161.9123
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,34.55831,57.36447,46.20525,1.652583,1.652583,0,0,0,1.652583,2091.169,0,0,0,34.55831,1.739561,1.652583,0,0,211.8501,128.0932,32.81874,0,32.81874,250.1568,59.56103,0.1088494,1.817841,27.64664,0,162.6515
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,32.67433,59.071,48.39668,62.93735,62.93735,20.25,0,7.39125,62.93735,51.91565,0,0,0,32.67433,44.93405,42.68735,0,0,179.0313,157.6301,0,12.25972,-12.25972,237.2339,56.48416,0.1088494,69.23108,26.13947,81,190.3044
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,59.13421,71.69836,50.57199,21.60544,21.60544,81,0,22.761,21.60544,273.7006,0,0,0,59.13421,0,0,59.39456,56.42483,192.6532,145.3703,115.559,0,115.559,346.8629,82.58624,0.1089399,23.76599,47.30737,81,204.5045
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,42.532,67.53937,52.79564,35.94806,35.94806,0,0,0,35.94806,118.3151,0,0,0,42.532,37.84007,35.94806,0,0,77.09417,249.3735,4.691933,0,4.691933,351.3141,83.64603,0.1089296,39.54287,34.0256,0,291.9055
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,42.2854,68.96677,54.15723,47.49115,47.49115,0,-1,0,47.49115,89.03848,0,0,0,42.2854,49.99069,47.49115,0,0,72.40224,253.5962,0,7.705286,-7.705286,343.192,81.71221,0.1089296,52.24027,33.82832,0,295.8816
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,35.49596,67.10004,54.83399,0,0,0,-1,0,0,0,0,0,0,35.49596,0,0,0,0,80.96367,245.8909,35.49596,0,35.49596,376.8664,89.72991,0.1088519,0,28.39677,0,281.3869
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,24.12327,63.74792,55.60744,28.11522,28.11522,0,-1,0,28.11522,85.80147,0,0,0,24.12327,29.59497,28.11522,0,0,45.4677,277.8373,0,5.471698,-5.471698,371.0987,88.35666,0.1088519,30.92674,19.29862,0,301.9606
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.750775,58.03517,55.19654,0,0,0,-1,0,0,0,0,0,0,8.750775,0,0,0,0,51.54737,272.3656,8.750775,0,8.750775,379.4004,90.33325,0.1088328,0,7.00062,0,281.1164
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.98577,53.96883,53.65771,48.60833,48.60833,0,-1,0,48.60833,2.027986,0,7.105427E-15,0,0.98577,51.16666,48.60833,0,0,42.79659,280.2413,0,50.18089,-50.18089,326.5051,77.73916,0.1088328,53.46916,0.788616,0,281.2271
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,52.39281,52.39281,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,98.55314,230.0604,0,18.8375,-18.8375,306.6487,73.01144,0.1088328,19.68519,0,0,230.0604
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,50.62033,50.62033,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,119.4837,211.2229,0,17.21779,-17.21779,288.4995,68.69022,0.1088328,17.99259,0,0,211.2229
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,48.89619,48.89619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.6146,194.0051,0,0,0,288.4995,68.69022,0.1088328,0,0,0,194.0051
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,47.08344,47.08344,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,138.6146,194.0051,0,56.93104,-56.93104,228.4889,54.40202,0.1088328,59.49294,0,0,194.0051
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,45.81853,45.81853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.8713,137.0741,0,0,0,228.4889,54.40202,0.1088328,0,0,0,137.0741
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,44.8195,44.8195,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,201.8713,137.0741,0,34.6567,-34.6567,191.9576,45.70409,0.1088328,36.21625,0,0,137.0741
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,43.73184,43.73184,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,240.3787,102.4174,0,12.56305,-12.56305,178.7149,42.55109,0.1088328,13.12838,0,0,102.4174
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,42.9584,42.9584,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,254.3377,89.85432,0,6.665782,-6.665782,171.6886,40.87815,0.1088328,6.965743,0,0,89.85432
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,42.21718,42.21718,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,261.7441,83.18855,0,25.76888,-25.76888,144.5258,34.41084,0.1088328,26.92848,0,0,83.18855
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,41.53236,41.53236,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,290.3762,57.41966,0,23.47546,-23.47546,119.7805,28.51911,0.1088328,24.53186,0,0,57.41966
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,40.99256,40.99256,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,316.46,33.94419,0,13.16917,-13.16917,105.899,25.21399,0.1088328,13.76178,0,0,33.94419
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.084879,41.10622,40.79114,17.04231,17.04231,0,0,0,17.04231,6.365795,0,3.552714E-15,0,1.084879,17.93928,17.04231,0,0,331.0924,20.77503,0,16.8544,-16.8544,88.13288,20.98398,0.1088328,18.74654,0.8679029,0,21.85991
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.58027,45.65972,40.40442,25.60903,25.60903,81,0,22.761,25.60903,68.6487,0,0,0,17.58027,0,0,55.39097,52.62142,349.8195,3.920633,70.20169,0,70.20169,154.732,36.84089,0.1090222,28.16993,14.06421,81,21.5009
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,30.45558,50.83446,41.41956,21.6191,21.6191,81,0,22.761,21.6191,140.8735,0,0,0,30.45558,0,0,59.3809,56.41186,279.6179,67.10215,86.86744,0,86.86744,237.1417,56.46221,0.1091746,23.78101,24.36447,81,97.55774
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,43.20955,57.86957,43.8688,21.90749,21.90749,0,-1,0,21.90749,197.2364,0,0,0,43.20955,23.06052,21.90749,0,0,192.7504,145.2829,20.14903,0,20.14903,256.2568,61.0134,0.1091305,24.09824,34.56764,0,188.4924
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,63.32203,68.05133,46.01995,16.51638,16.51638,0,0,0,16.51638,383.3892,0,0,0,63.32203,17.38567,16.51638,0,0,172.6014,163.417,45.93636,0,45.93636,299.8358,71.38934,0.1090302,18.16802,50.65762,0,226.739
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,64.58514,71.21097,48.21943,59.51528,59.51528,0,0,0,59.51528,108.5186,0,0,0,64.58514,62.64766,59.51528,0,0,126.665,204.7597,1.937471,0,1.937471,301.6739,71.82697,0.109026,65.46681,51.66811,0,269.3448
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,64.03355,73.59344,50.39474,0,0,0,0,0,0,0,0,0,0,64.03355,0,0,0,0,124.7276,206.5034,64.03355,0,64.03355,362.4214,86.29065,0.1088865,0,51.22684,0,270.537
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,46.11246,68.68741,52.57005,0,0,0,0,0,0,0,0,0,0,46.11246,0,0,0,0,60.694,264.1336,46.11246,0,46.11246,406.1676,96.70638,0.1087863,0,36.88997,0,310.2461
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,54.78878,73.86076,53.97192,22.69546,22.69546,0,-1,0,22.69546,241.4086,16.31729,0,0,54.78878,23.88995,22.69546,0,0,14.58154,305.6348,14.58154,0,14.58154,420.0009,100,0.1087546,24.965,43.83103,0,360.4236
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,40.26593,68.73548,54.65674,5.10947,5.10947,0,-1,0,5.10947,788.0646,34.88754,0,0,40.26593,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1087546,5.620417,32.21274,0,359.0241
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,33.44308,66.92397,55.38185,49.78963,49.78963,0,-1,0,49.78963,67.16876,0,0,0,33.44308,52.41014,49.78963,0,0,0,318.7582,0,18.96706,-18.96706,400.0078,95.23976,0.1087546,54.7686,26.75447,0,352.2013
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,19.54147,61.46093,54.97095,2.087392,2.087392,0,-1,0,2.087392,936.167,0,0,0,19.54147,2.197254,2.087392,0,0,21.07451,299.7912,17.34422,0,17.34422,416.462,99.15742,0.108717,2.296131,15.63318,0,319.3326
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.160142,54.43261,53.43212,55.18817,55.18817,0,-1,0,55.18817,5.726122,0,0,0,3.160142,58.09281,55.18817,0,0,3.730293,315.401,0,54.93267,-54.93267,358.5579,85.37075,0.108717,60.70698,2.528113,0,318.5611
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,52.11888,52.11888,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,64.76659,260.4683,0,46.23974,-46.23974,309.8169,73.76578,0.108717,48.32053,0,0,260.4683
