Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,47.44598,47.44598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.98909,261.168,0,0,0,359.2954,85.54636,0.1105297,0,0,0,261.168
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,45.93132,45.93132,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,63.98909,261.168,0,12.41936,-12.41936,346.2043,82.42943,0.1105297,12.97823,0,0,261.168
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,44.45694,44.45694,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,77.78838,248.7487,0,24.93515,-24.93515,319.9203,76.17136,0.1105297,26.05724,0,0,248.7487
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,43.50625,43.50625,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,105.4941,223.8135,0,18.9145,-18.9145,299.9827,71.42432,0.1105297,19.76565,0,0,223.8135
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,42.66835,42.66835,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,126.5102,204.899,0,11.60997,-11.60997,287.7447,68.51051,0.1105297,12.13242,0,0,204.899
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,41.74183,41.74183,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,139.4102,193.2891,0,27.92789,-27.92789,258.3062,61.50134,0.1105297,29.18465,0,0,193.2891
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,41.10535,41.10535,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,170.4412,165.3612,0,0.7960365,-0.7960365,257.467,61.30156,0.1105297,0.8318581,0,0,165.3612
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,40.4447,40.4447,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,171.3257,164.5651,0,2.24336,-2.24336,255.1023,60.73853,0.1105297,2.344311,0,0,164.5651
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,39.9049,39.9049,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,173.8183,162.3218,0,50.56409,-50.56409,201.8031,48.04826,0.1105297,52.83947,0,0,162.3218
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,39.42955,39.42955,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,230.0006,111.7577,0,8.233015,-8.233015,193.1247,45.98199,0.1105297,8.603501,0,0,111.7577
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.03261,39.80563,39.22008,28.35703,28.35703,0,0,0,28.35703,7.167922,0,0,0,2.03261,29.8495,28.35703,0,0,239.1484,103.5247,0,27.81689,-27.81689,163.8032,39.00068,0.1105297,31.19273,1.626088,0,105.5573
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.946404,41.46162,38.85753,36.66544,36.66544,0,0,0,36.66544,24.4001,0,7.105427E-15,0,8.946404,38.5952,36.66544,0,0,270.0561,75.70777,0,29.64879,-29.64879,132.5506,31.5596,0.1105297,40.33198,7.157124,0,84.65417
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.97655,44.69891,39.65514,29.11366,29.11366,0,0,0,29.11366,58.3113,0,0,0,16.97655,30.64595,29.11366,0,0,302.9992,46.05898,0,13.6694,-13.6694,118.1418,28.12894,0.1105297,32.02502,13.58124,0,63.03553
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.85054,49.97129,41.71766,32.95826,32.95826,0,-1,0,32.95826,81.46832,0,7.105427E-15,0.3823838,26.85054,34.69291,32.95826,0,0,318.1874,32.38958,0,7.842364,-7.842364,109.8752,26.16071,0.1105297,36.25409,21.48043,0,59.24012
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,44.58819,58.06121,43.59488,78.69243,78.69243,20.25,0,7.39125,78.69243,56.66135,0,0,0,44.58819,61.51835,58.44243,0,0,326.9011,24.54721,0,16.93016,-16.93016,92.02925,21.91168,0.1105297,86.56168,35.67056,81,69.13541
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,56.50702,64.7198,45.52043,1.267713,1.267713,73.5835,0,20.88463,1.267713,4457.399,0,0,0,56.50702,0,0,72.31579,68.7,345.7124,7.617057,125.207,0,125.207,210.8111,50.19301,0.1105506,1.394484,45.20562,81,64.12408
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,56.48859,67.00079,47.49432,31.55925,31.55925,81,0,22.761,31.55925,178.9922,0,0,0,56.48859,0,0,49.44075,46.96871,220.5054,120.3034,103.4573,0,103.4573,308.9593,73.56158,0.1106524,34.71518,45.19087,81,176.792
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,46.97617,65.54712,49.49239,2.376966,2.376966,74.69276,0,21.16527,2.376966,1976.308,0,0,0,46.97617,0,0,72.31579,68.7,117.0481,213.4149,115.6762,0,115.6762,418.6993,99.69012,0.1106975,2.614662,37.58094,81,260.3911
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,40.0986,64.39915,50.80563,33.06569,33.06569,0,-1,0,33.06569,121.2695,3.920691,0,0,40.0986,34.80598,33.06569,0,0,1.371925,317.5235,1.371925,0,1.371925,420.0009,100,0.1106947,36.37226,32.07888,0,357.6221
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,47.41839,67.91614,51.43406,32.32619,32.32619,0,-1,0,32.32619,146.6872,13.39082,0,0,47.41839,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1106947,35.55882,37.93472,0,366.1766
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,26.94379,61.08422,52.15916,50.81377,50.81377,0,-1,0,50.81377,53.02459,0,7.105427E-15,0,26.94379,53.48818,50.81377,0,0,0,318.7582,0,26.54438,-26.54438,392.0206,93.33805,0.1106947,55.89515,21.55503,0,345.702
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.43399,55.07389,51.75632,35.03853,35.03853,0,-1,0,35.03853,29.77862,0,0,0,10.43399,36.88266,35.03853,0,0,29.49376,292.2138,0,26.44867,-26.44867,364.1413,86.70013,0.1106947,38.54238,8.347191,0,302.6478
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.548887,51.30996,50.20944,7.880089,7.880089,0,-1,0,7.880089,45.03613,0,0,0,3.548887,8.29483,7.880089,0,0,58.88117,265.7652,0,4.745944,-4.745944,359.1386,85.50902,0.1106947,8.668097,2.83911,0,269.3141
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,48.80757,48.80757,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,64.15444,261.0192,0,4.361564,-4.361564,354.5411,84.41438,0.1106947,4.557834,0,0,261.0192
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,47.2204,47.2204,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,69.00063,256.6577,0,30.65296,-30.65296,322.23,76.72128,0.1106947,32.03234,0,0,256.6577
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,45.74602,45.74602,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,103.0595,226.0047,0,32.55431,-32.55431,287.9148,68.551,0.1106947,34.01926,0,0,226.0047
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,44.29581,44.29581,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,139.2309,193.4504,0,64.12625,-64.12625,220.3198,52.45699,0.1106947,67.01193,0,0,193.4504
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,43.34512,43.34512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.4823,129.3241,0,0,0,220.3198,52.45699,0.1106947,0,0,0,129.3241
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,42.50722,42.50722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.4823,129.3241,0,0,0,220.3198,52.45699,0.1106947,0,0,0,129.3241
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,41.5807,41.5807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.4823,129.3241,0,0,0,220.3198,52.45699,0.1106947,0,0,0,129.3241
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,40.96839,40.96839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.4823,129.3241,0,0,0,220.3198,52.45699,0.1106947,0,0,0,129.3241
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,40.30774,40.30774,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,210.4823,129.3241,0,16.97478,-16.97478,202.4268,48.19676,0.1106947,17.73865,0,0,129.3241
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,39.76794,39.76794,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,229.3432,112.3494,0,0.1846975,-0.1846975,202.2321,48.1504,0.1106947,0.1930089,0,0,112.3494
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,39.31676,39.31676,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,229.5484,112.1647,0,22.97037,-22.97037,178.0192,42.38544,0.1106947,24.00403,0,0,112.1647
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.543928,39.55135,39.10729,0,0,0,0,0,0,0,0,0,0,1.543928,0,0,0,0,255.071,89.19429,1.543928,0,1.543928,179.4839,42.73418,0.1106917,0,1.235142,0,90.73822
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.65769,43.05431,38.74474,0,0,0,0,0,0,0,0,0,0,14.65769,0,0,0,0,253.5271,90.58382,14.65769,0,14.65769,193.3894,46.04501,0.1106624,0,11.72616,0,105.2415
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.5233,44.11301,39.51818,15.16705,15.16705,0,0,0,15.16705,102.3488,0,0,0,15.5233,15.96531,15.16705,0,0,238.8694,103.7757,0,0.4420158,-0.4420158,192.9235,45.93407,0.1106624,16.68375,12.41864,0,119.299
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,43.62894,55.49184,41.5807,30.02152,30.02152,0,-1,0,30.02152,145.3255,0,0,0,43.62894,31.6016,30.02152,0,0,239.3605,103.3337,12.02733,0,12.02733,204.3336,48.65076,0.1106385,33.02367,34.90315,0,146.9627
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,58.47149,63.08127,43.4418,15.12958,15.12958,0,0,0,15.12958,386.4713,0,0,0,58.47149,15.92588,15.12958,0,0,227.3332,114.1583,42.54562,0,42.54562,244.6959,58.26082,0.1105538,16.64254,46.77719,0,172.6298
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,49.13674,61.71509,45.36735,76.82948,76.82948,20.25,0,7.39125,76.82948,63.95559,0,0,0,49.13674,59.55735,56.57948,0,0,184.7876,152.4494,0,10.4206,-10.4206,233.7117,55.64552,0.1105538,84.51243,39.30939,81,201.5861
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,53.49839,65.59961,47.30902,0,0,72.31579,0,20.56389,0,0,0,0,0,53.49839,0,0,72.31579,68.7,196.366,142.0288,122.1984,0,122.1984,349.6392,83.24727,0.110574,0,42.79871,81,195.5272
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,68.37106,74.1866,49.30709,13.50832,13.50832,0,0,0,13.50832,506.1403,0,0,0,68.37106,14.21929,13.50832,0,0,74.16765,252.0073,54.15178,0,54.15178,401.0121,95.47888,0.1104667,14.85915,54.69685,0,320.3784
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,47.19207,66.85076,50.57199,4.702091,4.702091,0,-1,0,4.702091,1003.64,22.22663,0,0,47.19207,4.949569,4.702091,0,0,20.01587,300.7439,20.01587,0,20.01587,420.0009,100,0.110427,5.1723,37.75366,0,347.936
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,34.96164,62.93982,51.20847,0.2374603,0.2374603,0,-1,0,0.2374603,14723.15,34.71168,0,0,34.96164,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.110427,0.2612064,27.96931,0,353.7198
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,21.15539,58.83358,51.93357,4.230186,4.230186,0,-1,0,4.230186,500.1053,16.70256,0,0,21.15539,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.110427,4.653205,16.92431,0,339.9136
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.73006,57.25157,51.53074,0,0,0,-1,0,0,0,17.73006,0,0,17.73006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110427,0,14.18405,0,336.4883
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.101898,51.21478,49.94357,2.573795,2.573795,0,-1,0,2.573795,159.3716,1.39264,0,0,4.101898,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.110427,2.831174,3.281518,0,322.8601
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,48.53364,48.53364,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.110427,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,46.99481,46.99481,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.110427,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,45.52043,45.52043,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.110427,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.07022,44.07022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.110427,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,43.16787,43.16787,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.110427,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,42.35414,42.35414,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.110427,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,41.41956,41.41956,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.110427,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,40.83142,40.83142,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.110427,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,40.17883,40.17883,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.110427,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,39.63097,39.63097,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.110427,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,39.20397,39.20397,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.110427,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.419864,39.4025,38.99449,0,0,0,0,0,0,0,0,0,0,1.419864,0,0,0,0,307.9887,41.56839,1.419864,0,1.419864,129.1641,30.75329,0.1104242,0,1.135891,0,42.98825
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.022764,41.25485,38.63194,7.368165,7.368165,0,0,0,7.368165,122.4561,0,0,0,9.022764,7.755963,7.368165,0,0,306.5688,42.84626,1.266801,0,1.266801,130.3659,31.03943,0.1104217,8.104981,7.218212,0,51.86903
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.45212,42.44243,39.38121,0,0,0,0,0,0,0,0,0,0,10.45212,0,0,0,0,305.302,43.98639,10.45212,0,10.45212,140.2816,33.40033,0.110401,0,8.361699,0,54.43851
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.76464,45.53086,41.41956,26.27637,26.27637,0,-1,0,26.27637,52.38412,0,0,0,13.76464,27.65934,26.27637,0,0,294.8499,53.3933,0,13.89469,-13.89469,125.6354,29.91312,0.110401,28.90401,11.01172,0,67.15794
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,24.74837,50.93638,43.28066,0,0,0,0,0,0,0,0,0,0,24.74837,0,0,0,0,310.2885,39.4986,24.74837,0,24.74837,149.1137,35.5032,0.1103521,0,19.7987,0,64.24697
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,31.71264,55.2533,45.15788,0,0,0,0,0,0,0,0,0,0,31.71264,0,0,0,0,285.5401,61.77214,31.71264,0,31.71264,179.199,42.66634,0.1102894,0,25.37011,0,93.48478
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,34.06567,58.14189,47.08344,14.10381,14.10381,0,0,0,14.10381,241.5352,0,0,0,34.06567,14.84611,14.10381,0,0,253.8275,90.31351,19.21955,0,19.21955,197.4322,47.00758,0.1102515,15.51419,27.25253,0,124.3792
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.60337,54.3346,49.0815,30.46614,30.46614,0,0,0,30.46614,54.49778,0,3.552714E-15,0,16.60337,32.06963,30.46614,0,0,234.6079,107.6111,0,15.46625,-15.46625,181.1294,43.12596,0.1102515,33.51276,13.2827,0,124.2145
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,34.56908,61.85899,50.3464,0,0,0,-1,0,0,0,0,0,0,34.56908,0,0,0,0,251.7926,92.14486,34.56908,0,34.56908,213.9245,50.9343,0.1101833,0,27.65526,0,126.7139
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.5389,55.29404,50.98288,4.16344,4.16344,0,-1,0,4.16344,325.1855,0,0,0,13.5389,4.382569,4.16344,0,0,217.2236,123.257,9.156334,0,9.156334,222.6109,53.0025,0.1101653,4.579784,10.83112,0,136.7959
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.160797,53.06163,51.75632,20.90374,20.90374,0,-1,0,20.90374,19.90456,0,3.552714E-15,0,4.160797,22.00393,20.90374,0,0,208.0672,131.4977,0,17.84314,-17.84314,203.8026,48.52434,0.1101653,22.99411,3.328638,0,135.6585
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.753239,51.89121,51.34544,30.46515,30.46515,0,-1,0,30.46515,5.754899,0,3.552714E-15,0,1.753239,32.06858,30.46515,0,0,227.8929,113.6546,0,30.31534,-30.31534,171.8475,40.91598,0.1101653,33.51166,1.402591,0,115.4078
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.610335,50.25418,49.75826,0,0,0,-1,0,0,0,0,0,0,1.610335,0,0,0,0,261.5766,83.33926,1.610335,0,1.610335,173.3752,41.27972,0.1101621,0,1.288268,0,84.94959
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,48.30805,48.30805,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,259.9663,84.78856,0,15.12109,-15.12109,157.4361,37.48471,0.1101621,15.80154,0,0,84.78856
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.7675,69.66747,0,0,0,157.4361,37.48471,0.1101621,0,0,0,69.66747
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,45.34318,45.34318,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,276.7675,69.66747,0,25.3772,-25.3772,130.6862,31.1157,0.1101621,26.51918,0,0,69.66747
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,43.93326,43.93326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.9644,44.29026,0,0,0,130.6862,31.1157,0.1101621,0,0,0,44.29026
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.9644,44.29026,0,0,0,130.6862,31.1157,0.1101621,0,0,0,44.29026
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,42.19301,42.19301,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,304.9644,44.29026,0,1.58533,-1.58533,129.0151,30.71782,0.1101621,1.65667,0,0,44.29026
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,41.30677,41.30677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.7259,42.70493,0,0,0,129.0151,30.71782,0.1101621,0,0,0,42.70493
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,40.71863,40.71863,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,306.7259,42.70493,0,24.64146,-24.64146,103.0407,24.53346,0.1101621,25.75033,0,0,42.70493
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,40.05798,40.05798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1053,18.06347,0,0,0,103.0407,24.53346,0.1101621,0,0,0,18.06347
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,39.54235,39.54235,42.7142,17.16029,0,-1,0,17.16029,0,0,25.5539,29.82532,0,18.06347,17.16029,0,0,334.1053,18.06347,0,18.06347,-18.06347,84.00017,20,0.1101621,46.98561,0,0,18.06347
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,39.10729,39.10729,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1103533,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.403319,39.30888,38.90587,24.8164,24.8164,81,0,22.761,24.8164,5.654804,0,0,0,1.403319,0,0,56.18359,53.37442,296.5698,51.84541,54.77774,0,54.77774,190.6168,45.38485,0.1105339,27.29804,1.122655,81,53.24873
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.739935,40.22536,38.56749,24.2336,24.2336,81,0,22.761,24.2336,23.68585,0,0,0,5.739935,0,0,56.7664,53.92808,241.7921,101.1454,59.66801,0,59.66801,247.2228,58.86245,0.1107208,26.65696,4.591948,81,106.8853
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.389,42.33323,39.29259,56.5414,56.5414,81,0,22.761,56.5414,18.37415,0,0,0,10.389,0,0,24.4586,23.23567,182.124,154.8466,33.62467,0,33.62467,279.122,66.45748,0.1108264,62.19554,8.311201,81,165.2356
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.44703,45.31773,41.30677,0,0,0,-1,0,0,0,0,0,0,13.44703,0,0,0,0,148.4994,185.1088,13.44703,0,13.44703,291.8789,69.49484,0.1107999,0,10.75762,0,198.5558
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,52.39033,60.41819,43.1437,17.29076,17.29076,0,0,0,17.29076,302.9961,0,0,0,52.39033,18.2008,17.29076,0,0,135.0523,197.2111,34.18953,0,34.18953,324.314,77.21746,0.1107324,19.01983,41.91226,0,249.6014
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,69.08075,69.24808,45.0048,0,0,0,0,0,0,0,0,0,0,69.08075,0,0,0,0,100.8628,227.9817,69.08075,0,69.08075,389.8497,92.82117,0.1105964,0,55.2646,0,297.0624
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,68.4416,71.33255,46.94647,25.66448,25.66448,0,0,0,25.66448,266.6783,9.644289,0,0,68.4416,27.01524,25.66448,0,0,31.78206,290.1544,31.78206,0,31.78206,420.0009,100,0.110534,28.23093,54.75328,0,358.596
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,46.35862,64.6384,48.89619,29.00411,29.00411,0,0,0,29.00411,159.8346,15.82797,0,0,46.35862,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.110534,31.90453,37.08689,0,365.1169
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,47.13685,66.37366,50.16916,57.00853,57.00853,0,-1,0,57.00853,82.68385,0,0,0,47.13685,60.00898,57.00853,0,0,0,318.7582,0,12.87213,-12.87213,406.4324,96.76943,0.110534,62.70938,37.70948,0,365.8951
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,42.84624,65.43754,50.80563,0,0,0,-1,0,0,0,28.54387,0,0,42.84624,0,0,0,0,14.30237,305.8861,14.30237,0,14.30237,420.0009,100,0.1105059,0,34.277,0,348.7323
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,23.17637,59.10389,51.53074,7.130474,7.130474,0,-1,0,7.130474,325.0326,15.6706,0,0,23.17637,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1105059,7.843522,18.54109,0,341.9346
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.790421,53.25282,51.11985,24.34395,24.34395,0,-1,0,24.34395,27.89367,0,3.552714E-15,0,6.790421,25.62521,24.34395,0,0,0,318.7582,0,18.83479,-18.83479,400.1472,95.27296,0.1105059,26.77835,5.432336,0,325.5486
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.189155,50.82763,49.53267,0,0,0,-1,0,0,0,0,0,0,4.189155,0,0,0,0,20.92755,299.9234,4.189155,0,4.189155,404.1214,96.21919,0.1104976,0,3.351324,0,304.1126
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,48.08247,48.08247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73839,303.6937,0,0,0,404.1214,96.21919,0.1104976,0,0,0,303.6937
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,46.58392,46.58392,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.73839,303.6937,0,33.98237,-33.98237,368.3008,87.6905,0.1104976,35.51158,0,0,303.6937
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,45.13371,45.13371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.49659,269.7113,0,0,0,368.3008,87.6905,0.1104976,0,0,0,269.7113
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.49659,269.7113,0,0,0,368.3008,87.6905,0.1104976,0,0,0,269.7113
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,42.80532,42.80532,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.49659,269.7113,0,50.4341,-50.4341,315.1386,75.03285,0.1104976,52.70364,0,0,269.7113
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.5345,219.2772,0,0,0,315.1386,75.03285,0.1104976,0,0,0,219.2772
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,41.14564,41.14564,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.5345,219.2772,0,15.41335,-15.41335,298.8915,71.16451,0.1104976,16.10695,0,0,219.2772
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,40.5575,40.5575,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.6604,203.8638,0,14.65437,-14.65437,283.4445,67.48664,0.1104976,15.31382,0,0,203.8638
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,39.92907,39.92907,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.9431,189.2095,0,20.88546,-20.88546,261.4293,62.24494,0.1104976,21.8253,0,0,189.2095
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,39.40538,39.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.1491,168.324,0,0,0,261.4293,62.24494,0.1104976,0,0,0,168.324
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,38.97838,38.97838,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.1491,168.324,0,3.495884,-3.495884,257.7443,61.36756,0.1104976,3.653199,0,0,168.324
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.184443,38.84589,38.79308,10.59896,10.59896,0,0,0,10.59896,1.740198,0,1.776357E-15,0,0.184443,11.1568,10.59896,0,0,171.0334,164.8281,0,10.97236,-10.97236,246.1784,58.61378,0.1104976,11.65886,0.1475544,0,165.0126
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8792028,38.68204,38.43052,20.26361,20.26361,0,0,0,20.26361,4.338826,0,3.552714E-15,0,0.8792028,21.33012,20.26361,0,0,183.225,153.8558,0,20.45091,-20.45091,224.6212,53.48114,0.1104976,22.28997,0.7033623,0,154.735
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.479148,41.06099,39.1798,66.02493,66.02493,20.25,0,7.39125,66.02493,9.813184,0,1.421085E-14,0,6.479148,48.18414,45.77493,0,0,205.9482,133.4048,0,41.70499,-41.70499,180.6603,43.01427,0.1104976,72.62743,5.183319,81,139.884
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.44417,45.45789,41.14564,50.27603,50.27603,0,-1,0,50.27603,28.72973,0,0,0,14.44417,52.92213,50.27603,0,0,252.2871,91.69986,0,38.47797,-38.47797,140.101,33.35731,0.1104976,55.30363,11.55534,0,106.144
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.669789,44.36704,42.98257,0,0,0,0,0,0,0,0,0,0,4.669789,0,0,0,0,295.0404,53.2219,4.669789,0,4.669789,144.5311,34.4121,0.1104885,0,3.735831,0,57.89169
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,31.45775,54.82952,44.84367,11.18348,11.18348,0,0,0,11.18348,281.2878,0,0,0,31.45775,11.77208,11.18348,0,0,290.3706,57.42471,19.68567,0,19.68567,163.2066,38.85863,0.1104499,12.30182,25.1662,0,88.88245
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,46.34974,62.24684,46.76922,12.30391,12.30391,0,0,0,12.30391,376.7074,0,0,0,46.34974,12.95148,12.30391,0,0,270.6849,75.14181,33.39825,0,33.39825,194.891,46.40252,0.1103844,13.5343,37.07979,0,121.4915
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,31.81668,59.11631,48.71894,2.777941,2.777941,0,0,0,2.777941,1145.333,0,0,0,31.81668,2.924148,2.777941,0,0,237.2867,105.2002,28.89253,0,28.89253,222.3008,52.92866,0.1103278,3.055735,25.45334,0,137.0169
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,28.84712,59.38809,49.94357,29.21098,29.21098,0,-1,0,29.21098,98.75437,0,0,0,28.84712,30.7484,29.21098,0,0,208.3941,131.2035,0,1.901281,-1.901281,220.2967,52.45149,0.1103278,32.13208,23.0777,0,160.0506
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.7097,57.21217,50.53171,71.1767,68.7,0,-1,0,68.7,30.14512,0,2.476697,9.594366,20.7097,72.31579,68.7,0,0,210.5067,129.3022,0,51.60609,-51.60609,165.8991,39.4997,0.1103278,78.29436,16.56776,0,150.0119
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.53068,53.94887,51.25681,10.96333,10.96333,0,-1,0,10.96333,77.81101,0,0,0,8.53068,11.54035,10.96333,0,0,267.8468,77.69614,0,3.00967,-3.00967,162.7266,38.74435,0.1103278,12.05967,6.824543,0,86.22681
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.7297,52.00785,50.84592,0,0,0,-1,0,0,0,0,0,0,3.7297,0,0,0,0,271.1909,74.68647,3.7297,0,3.7297,166.2649,39.58681,0.1103205,0,2.98376,0,78.41617
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.232928,50.56498,49.25875,57.60784,57.60784,0,-1,0,57.60784,7.347834,0,7.105427E-15,0,4.232928,60.63983,57.60784,0,0,267.4612,78.0432,0,56.4069,-56.4069,106.8068,25.43015,0.1103205,63.36862,3.386343,0,82.27612
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,47.85688,47.85688,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,330.1355,21.6363,0,12.25869,-12.25869,93.88503,22.35353,0.1103205,12.81033,0,0,21.6363
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,46.34221,46.34221,29.34284,8.908728,0,-1,0,8.908728,0,0,20.43412,23.3684,0,9.377607,8.908728,0,0,343.7563,9.377607,0,9.377607,-9.377607,84.00017,20,0.1103205,32.27713,0,0,9.377607
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,44.93229,44.93229,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103205,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,43.55459,43.55459,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103205,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,42.64418,42.64418,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103205,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,41.85463,41.85463,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103205,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,40.99256,40.99256,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103205,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,40.42859,40.42859,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103205,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,39.79211,39.79211,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103205,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,39.29259,39.29259,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103205,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,38.85753,38.85753,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1104948,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.015678,38.97136,38.68028,24.09885,24.09885,81,0,22.761,24.09885,4.214632,0,0,0,1.015678,0,0,56.90115,54.05609,288.5314,59.07997,55.07177,0,55.07177,198.5216,47.26695,0.110675,26.50874,0.8125423,81,60.09564
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.34828,41.92246,38.31773,59.00252,59.00252,81,0,22.761,59.00252,20.9284,0,0,0,12.34828,0,0,21.99748,20.89761,233.4596,108.6446,33.24589,0,33.24589,230.0614,54.77642,0.1107776,64.90277,9.878628,81,120.9928
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,38.2443,50.86811,39.04283,16.0978,16.0978,81,0,22.761,16.0978,237.5747,0,0,0,38.2443,0,0,64.9022,61.65709,200.2137,138.5659,99.90139,0,99.90139,324.8362,77.3418,0.1108837,17.70758,30.59544,81,176.8102
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,39.07274,53.3109,41.03284,22.14662,22.14662,0,-1,0,22.14662,176.4276,0,0,0,39.07274,23.31223,22.14662,0,0,100.3123,228.4771,15.76051,0,15.76051,339.7879,80.90173,0.1108529,24.36128,31.25819,0,267.5498
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,27.92673,51.51763,42.8456,21.13419,21.13419,0,0,0,21.13419,132.14,0,0,0,27.92673,22.24652,21.13419,0,0,84.55184,242.6616,5.680205,0,5.680205,345.1766,82.18475,0.1108417,23.24761,22.34138,0,270.5883
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,38.16658,57.00071,44.7067,77.94479,77.94479,20.25,0,7.39125,77.94479,48.96617,0,0,0,38.16658,60.73136,57.69479,0,0,78.87164,247.7738,0,22.56479,-22.56479,321.3913,76.52158,0.1108417,85.73927,30.53326,81,285.9403
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,38.80978,59.28086,46.58392,38.6446,38.6446,81,0,22.761,38.6446,100.4274,0,0,0,38.80978,0,0,42.3554,40.23763,103.9436,225.209,79.04741,0,79.04741,396.3822,94.37653,0.1109883,42.50906,31.04782,81,264.0187
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,51.20293,66.10198,48.53364,39.80564,39.80564,0,0,0,39.80564,128.6323,0,0,0,51.20293,41.90068,39.80564,0,0,24.89621,296.3516,9.302245,0,9.302245,405.2071,96.47769,0.1109701,43.78621,40.96234,0,347.5546
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,46.2916,65.58306,49.75826,29.14522,29.14522,0,-1,0,29.14522,158.8308,0.01845057,0,0,46.2916,30.67918,29.14522,0,0,15.59397,304.7237,15.59397,0,15.59397,420.0009,100,0.1109396,32.05975,37.03328,0,351.0153
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,39.62234,63.71392,50.3464,21.46076,21.46076,0,-1,0,21.46076,184.6269,17.03207,0,0,39.62234,22.59027,21.46076,0,0,0,318.7582,0,0,0,420.0009,100,0.1109396,23.60684,31.69787,0,358.3806
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,28.20793,60.36928,51.07151,35.75604,35.75604,0,-1,0,35.75604,78.88998,0,0,0,28.20793,37.63794,35.75604,0,0,0,318.7582,0,9.430002,-9.430002,410.0607,97.63332,0.1109396,39.33164,22.56635,0,346.9662
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.75906,56.31429,50.62033,0,0,0,-1,0,0,0,7.281277,0,0,17.75906,0,0,0,0,10.47778,309.3282,10.47778,0,10.47778,420.0009,100,0.1109191,0,14.20725,0,327.0873
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.91951,50.2401,49.03316,79.71964,68.7,0,-1,0,68.7,5.705255,0,11.01965,18.99161,3.91951,72.31579,68.7,0,0,0,318.7582,0,68.39628,-68.39628,347.9048,82.83432,0.1109191,87.69161,3.135608,0,322.6777
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,47.58295,47.58295,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,75.99586,250.362,0,28.54577,-28.54577,317.8149,75.67007,0.1109191,29.83034,0,0,250.362
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,46.09246,46.09246,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,107.7134,221.8162,0,27.38822,-27.38822,288.9452,68.79634,0.1109191,28.62069,0,0,221.8162
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,44.68253,44.68253,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,138.1447,194.4279,0,33.91515,-33.91515,253.1955,60.28453,0.1109191,35.44133,0,0,194.4279
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,43.32095,43.32095,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,175.8282,160.5128,0,29.2153,-29.2153,222.3999,52.95225,0.1109191,30.52999,0,0,160.5128
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,42.44276,42.44276,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,208.2897,131.2975,0,13.21924,-13.21924,208.4656,49.63456,0.1109191,13.81411,0,0,131.2975
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,41.66932,41.66932,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,222.9777,118.0783,0,28.50638,-28.50638,178.4172,42.48021,0.1109191,29.78917,0,0,118.0783
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,40.83142,40.83142,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,254.6515,89.57188,0,28.04876,-28.04876,148.8512,35.4407,0.1109191,29.31096,0,0,89.57188
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,40.26745,40.26745,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,285.8168,61.52311,0,21.1655,-21.1655,126.5408,30.12871,0.1109191,22.11795,0,0,61.52311
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,39.65514,39.65514,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,309.334,40.35761,0,29.00481,-29.00481,95.96707,22.84926,0.1109191,30.31003,0,0,40.35761
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,39.15563,39.15563,35.58495,10.78516,0,-1,0,10.78516,0,0,24.79979,28.35828,0,11.3528,10.78516,0,0,341.5616,11.3528,0,11.3528,-11.3528,84.00017,20,0.1109191,39.14344,0,0,11.3528
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,38.74474,38.74474,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1110772,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.887277,39.10881,38.56749,23.14479,23.14479,81,0,22.761,23.14479,8.154219,0,0,0,1.887277,0,0,57.85521,54.96245,285.4758,61.83,56.84973,0,56.84973,203.1071,48.35873,0.1112609,25.45927,1.509821,81,63.71728
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.55917,43.98983,38.20493,18.62782,18.62782,81,0,22.761,18.62782,104.9998,-7.105427E-15,0,0,19.55917,0,0,62.37218,59.25357,228.6261,112.9948,78.81274,0,78.81274,277.8754,66.16068,0.1114067,20.4906,15.64734,81,132.5539
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,42.97783,52.34935,38.93004,15.91146,15.91146,81,0,22.761,15.91146,270.1061,0,0,0,42.97783,0,0,65.08854,61.83411,149.8133,183.9262,104.8119,0,104.8119,377.3088,89.83524,0.1115013,17.50261,34.38227,81,226.9041
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,59.46214,60.52458,40.90393,58.75884,58.75884,0,-1,0,58.75884,101.1969,0,0,0,59.46214,61.85141,58.75884,0,0,45.00139,278.257,0,2.389272,-2.389272,374.7903,89.2356,0.1115013,64.63473,47.56971,0,337.7191
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,50.0118,59.05295,42.71669,40.84653,40.84653,0,0,0,40.84653,122.4383,0,0,0,50.0118,42.99635,40.84653,0,0,47.65614,275.8677,7.015454,0,7.015454,381.4457,90.82022,0.1114876,44.93119,40.00945,0,325.8795
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,72.26273,70.05419,44.54557,20.27901,20.27901,0,0,0,20.27901,356.3425,10.27572,0,0,72.26273,21.34632,20.27901,0,0,40.64069,282.1816,40.64069,0,40.64069,420.0009,100,0.1114083,22.30691,57.81018,0,354.4443
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,60.16573,67.2715,46.45501,34.37215,34.37215,0,0,0,34.37215,175.0421,23.98452,0,0,60.16573,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1114083,37.80936,48.13258,0,378.924
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,73.5693,75.36386,48.35639,26.50884,26.50884,0,0,0,26.50884,277.5274,45.66525,0,0,73.5693,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1114083,29.15973,58.85544,0,392.3275
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,61.84011,71.61172,49.53267,3.993594,3.993594,0,-1,0,3.993594,1548.483,57.63633,0,0,61.84011,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1114083,4.392953,49.47209,0,380.5983
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,56.532,70.08031,50.12082,28.60003,28.60003,0,-1,0,28.60003,197.6641,26.4267,0,0,56.532,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1114083,31.46004,45.2256,0,375.2902
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,39.73209,64.3064,50.84592,74.6028,68.7,0,-1,0,68.7,57.83419,0,5.902797,13.36308,39.73209,72.31579,68.7,0,0,0,318.7582,0,32.5837,-32.5837,385.6546,91.82234,0.1114083,82.06308,31.78567,0,358.4903
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,22.49473,57.67379,50.39474,35.62418,35.62418,0,-1,0,35.62418,63.14455,0,7.105427E-15,0,22.49473,37.49914,35.62418,0,0,36.20411,286.1745,0,15.00441,-15.00441,369.8386,88.05663,0.1114083,39.1866,17.99578,0,308.6693
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.842354,49.98881,48.80757,33.97726,33.97726,0,-1,0,33.97726,11.30861,0,7.105427E-15,0,3.842354,35.76553,33.97726,0,0,52.87568,271.1701,0,31.92318,-31.92318,336.1886,80.04474,0.1114083,37.37498,3.073883,0,275.0125
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,47.35736,47.35736,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,88.34588,239.2469,0,21.34793,-21.34793,313.6859,74.68697,0.1114083,22.30858,0,0,239.2469
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,45.86687,45.86687,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,112.0658,217.899,0,57.11696,-57.11696,253.4793,60.3521,0.1114083,59.68723,0,0,217.899
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,44.48111,44.48111,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,175.5291,160.7821,0,17.88681,-17.88681,234.625,55.86298,0.1114083,18.69172,0,0,160.7821
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,43.1437,43.1437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.4033,142.8952,0,0,0,234.625,55.86298,0.1114083,0,0,0,142.8952
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,42.25746,42.25746,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,195.4033,142.8952,0,18.87683,-18.87683,214.7271,51.12539,0.1114083,19.72629,0,0,142.8952
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3776,124.0184,0,0,0,214.7271,51.12539,0.1114083,0,0,0,124.0184
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,40.67029,40.67029,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,216.3776,124.0184,0,22.61168,-22.61168,190.8922,45.45044,0.1114083,23.62921,0,0,124.0184
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,40.13049,40.13049,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,241.5017,101.4067,0,30.12735,-30.12735,159.1352,37.88926,0.1114083,31.48308,0,0,101.4067
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,39.51818,39.51818,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,274.9765,71.27937,0,25.47677,-25.47677,132.2803,31.49526,0.1114083,26.62322,0,0,71.27937
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,38.99449,38.99449,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,303.284,45.80261,0,23.32218,-23.32218,107.6966,25.642,0.1114083,24.37168,0,0,45.80261
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,38.61583,38.61583,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,329.1975,22.48043,0,12.25019,-12.25019,94.78378,22.56752,0.1114083,12.80145,0,0,22.48043
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.771322,38.91381,38.40635,18.09134,18.09134,81,0,22.761,18.09134,9.790997,0,0,0,1.771322,0,0,62.90866,59.76323,342.8089,10.23024,61.53455,0,61.53455,153.1606,36.46673,0.111587,19.90047,1.417058,81,12.00156
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.725069,40.59386,38.06797,0,0,72.31579,0,20.56389,0,0,0,0,0,8.725069,0,0,72.31579,68.7,281.2743,65.61134,77.42507,0,77.42507,226.6125,53.95524,0.1116917,0,6.980055,81,74.3364
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.06753,46.92638,38.76891,40.34611,40.34611,81,0,22.761,40.34611,67.08834,0,0,0,27.06753,0,0,40.65389,38.6212,203.8493,135.2939,65.68874,0,65.68874,288.9303,68.79278,0.1118616,44.38072,21.65403,81,162.3614
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.86033,49.26757,40.7428,27.4677,27.4677,0,-1,0,27.4677,101.4294,0,3.552714E-15,0,27.86033,28.91336,27.4677,0,0,138.1605,194.4138,0,1.053038,-1.053038,287.8203,68.5285,0.1118616,30.21447,22.28826,0,222.2741
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,40.83481,55.58384,42.55556,27.63552,27.63552,0,0,0,27.63552,147.762,0,0,0,40.83481,29.09003,27.63552,0,0,139.3306,193.3607,11.74478,0,11.74478,298.9623,71.18137,0.1118387,30.39908,32.66785,0,234.1955
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,28.27297,53.27473,44.39249,36.06878,36.06878,0,0,0,36.06878,78.38625,0,0,0,28.27297,37.96714,36.06878,0,0,127.5858,203.931,0,9.694174,-9.694174,288.7438,68.74838,0.1118387,39.67566,22.61837,0,232.204
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,30.48104,55.99759,46.24554,23.81188,23.81188,0,0,0,23.81188,128.0077,0,0,0,30.48104,25.06514,23.81188,0,0,138.3571,194.2368,5.415905,0,5.415905,293.8818,69.97171,0.1118282,26.19307,24.38483,0,224.7179
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.51673,52.99654,48.13081,0,0,0,0,0,0,0,0,0,0,15.51673,0,0,0,0,132.9412,199.1112,15.51673,0,15.51673,308.6022,73.47657,0.1117979,0,12.41338,0,214.6279
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.907325,50.87284,49.35543,0,0,0,-1,0,0,0,0,0,0,4.907325,0,0,0,0,117.4245,213.0762,4.907325,0,4.907325,313.2577,74.58502,0.1117883,0,3.92586,0,217.9835
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.27783,55.12086,49.94357,36.05056,36.05056,0,-1,0,36.05056,45.15279,0,0,0,16.27783,37.94795,36.05056,0,0,112.5171,217.4928,0,21.67012,-21.67012,290.4154,69.14639,0.1117883,39.65561,13.02227,0,233.7706
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.455461,52.95761,50.62033,57.61124,57.61124,0,-1,0,57.61124,12.94098,0,7.105427E-15,0,7.455461,60.64341,57.61124,0,0,136.595,195.8227,0,53.18795,-53.18795,234.3504,55.7976,0.1117883,63.37236,5.964368,0,203.2782
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.668341,50.9949,50.16916,26.81771,26.81771,0,-1,0,26.81771,9.949924,0,0,0,2.668341,28.22916,26.81771,0,0,195.6928,142.6347,0,25.56082,-25.56082,207.4069,49.3825,0.1117883,29.49948,2.134673,0,145.3031
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.726662,49.72569,48.58198,0,0,0,-1,0,0,0,0,0,0,3.726662,0,0,0,0,224.0937,117.0739,3.726662,0,3.726662,210.9423,50.22426,0.1117811,0,2.98133,0,120.8006
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,47.13177,47.13177,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,220.367,120.4279,0,59.56969,-59.56969,148.1504,35.27383,0.1117811,62.25032,0,0,120.4279
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,45.68156,45.68156,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,286.5556,60.85822,0,48.52102,-48.52102,97.00471,23.09632,0.1117811,50.70447,0,0,60.85822
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,44.31998,44.31998,26.93603,11.72034,0,-1,0,11.72034,0,0,15.2157,17.9093,0,12.3372,11.72034,0,0,340.4678,12.3372,0,12.3372,-12.3372,84.00017,20,0.1117811,29.62964,0,0,12.3372
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.00674,43.00674,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117811,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.1205,42.1205,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117811,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,41.35511,41.35511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117811,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,40.54138,40.54138,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117811,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.0177,40.0177,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117811,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,39.40538,39.40538,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117811,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,38.90587,38.90587,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117811,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,38.51915,38.51915,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1119564,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.243916,38.64933,38.29356,18.23849,18.23849,81,0,22.761,18.23849,6.820282,0,0,0,1.243916,0,0,62.76151,59.62344,299.4791,49.22701,60.86736,0,60.86736,193.6338,46.1032,0.112135,20.06233,0.9951329,81,50.47093
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.02351,42.65443,37.95518,43.62753,43.62753,81,0,22.761,43.62753,36.72797,0,0,0,16.02351,0,0,37.37247,35.50385,238.6118,104.0076,51.52735,0,51.52735,242.517,57.74202,0.1122915,47.99028,12.81881,81,120.0311
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.30503,46.56538,38.65611,47.01625,47.01625,81,0,22.761,47.01625,55.94881,0,0,0,26.30503,0,0,33.98375,32.28456,187.0844,150.3822,58.58959,0,58.58959,298.0999,70.97604,0.1124651,51.71788,21.04403,81,176.6873
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,33.24689,50.88718,40.60583,33.84669,33.84669,0,-1,0,33.84669,98.22788,0,0,0,33.24689,35.6281,33.84669,0,0,128.4948,203.1129,0,2.381207,-2.381207,295.5899,70.37842,0.1124651,37.23136,26.59751,0,236.3598
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,37.57853,54.30568,42.41859,17.877,17.877,0,0,0,17.877,210.206,0,0,0,37.57853,18.8179,17.877,0,0,131.1406,200.7317,18.76063,0,18.76063,313.3878,74.616,0.1124285,19.66471,30.06283,0,238.3102
