Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,40.35608,40.35608,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135281,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,39.54235,39.54235,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135281,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,38.84142,38.84142,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135281,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,38.2291,38.2291,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135281,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,37.61679,37.61679,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135281,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.16562,37.16562,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135281,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,36.7789,36.7789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135281,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,36.45663,36.45663,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1136599,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1184575,36.22413,36.19075,40.09943,40.09943,81,0,22.761,40.09943,0.2954094,0,0,0,0.1184575,0,0,40.90057,38.85555,285.4758,61.83,38.974,0,38.974,186.1487,44.32103,0.1137688,44.10937,0.09476597,81,61.94846
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.735856,36.66563,35.89266,58.89505,58.89505,81,0,22.761,58.89505,4.645308,0,0,0,2.735856,0,0,22.10495,20.9997,246.5018,96.9066,23.73556,0,23.73556,208.6662,49.68233,0.1138339,64.78456,2.188685,81,99.64246
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.975038,37.68344,36.55331,54.93367,54.93367,81,0,22.761,54.93367,7.236068,0,0,0,3.975038,0,0,26.06633,24.76301,222.7663,118.2686,28.73805,0,28.73805,235.9295,56.17358,0.1139124,60.42704,3.18003,81,122.2436
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.6034,41.23869,38.15659,42.48557,42.48557,0,-1,0,42.48557,24.95764,0,0,0,10.6034,44.72165,42.48557,0,0,194.0282,144.1328,0,34.11826,-34.11826,199.9657,47.61079,0.1139124,46.73413,8.482718,0,154.7363
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.26888,44.71474,39.88073,55.28209,55.28209,0,0,0,55.28209,29.42884,0,0,0,16.26888,58.19167,55.28209,0,0,231.9374,110.0146,0,41.92279,-41.92279,155.7752,37.08926,0.1139124,60.8103,13.0151,0,126.2835
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.27756,46.78291,41.5807,0,0,0,0,0,0,0,0,0,0,17.27756,0,0,0,0,278.5182,68.0918,17.27756,0,17.27756,172.1662,40.99186,0.1138822,0,13.82205,0,85.36936
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.00024,47.13128,43.20815,40.43776,40.43776,0,0,0,40.43776,32.14875,0,7.105427E-15,0,13.00024,42.56606,40.43776,0,0,261.2407,83.6416,0,29.56583,-29.56583,141.001,33.57161,0.1138822,44.48153,10.40019,0,96.64184
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.601496,46.88095,44.89201,12.94179,12.94179,0,0,0,12.94179,51.00914,0,1.776357E-15,0,6.601496,13.62294,12.94179,0,0,294.0916,54.07578,0,7.021441,-7.021441,133.5998,31.80941,0.1138822,14.23597,5.281197,0,60.67727
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.323445,46.6545,45.95549,13.82694,13.82694,0,-1,0,13.82694,16.80375,0,1.776357E-15,0,2.323445,14.55468,13.82694,0,0,301.8932,47.05434,0,12.23123,-12.23123,120.7069,28.73969,0.1138822,15.20963,1.858756,0,49.37778
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.997699,48.16429,46.34221,0,0,0,-1,0,0,0,0,0,0,5.997699,0,0,0,0,315.4835,34.8231,5.997699,0,5.997699,126.3969,30.09443,0.1138717,0,4.798159,0,40.8208
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.301183,47.85875,46.85785,18.79799,18.79799,0,-1,0,18.79799,17.56136,0,0,0,3.301183,19.78736,18.79799,0,0,309.4858,40.22104,0,16.48617,-16.48617,109.0189,25.95683,0.1138717,20.67779,2.640946,0,43.52222
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.065901,47.03778,46.41472,26.38806,24.51072,0,-1,0,24.51072,8.428558,0,1.877336,6.086226,2.065901,25.80076,24.51072,0,0,327.8037,23.73486,0,23.73486,-23.73486,84.00017,20,0.1138717,29.02687,1.652721,0,25.80076
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.660783,46.42099,45.02092,0,0,0,-1,0,0,0,0,0,0,4.660783,0,0,0,0,354.1758,0,4.660783,0,4.660783,88.42178,21.05276,0.1138636,0,3.728626,0,4.660783
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,43.73184,43.73184,30.15502,3.984969,0,-1,0,3.984969,0,0,26.17005,29.18555,0,4.194705,3.984969,0,0,349.515,4.194705,0,4.194705,-4.194705,84.00017,20,0.1138636,33.17052,0,0,4.194705
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138636,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,41.39539,41.39539,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138636,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,40.30774,40.30774,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138636,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,39.49401,39.49401,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138636,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,38.79308,38.79308,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138636,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,38.18076,38.18076,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138636,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,37.56845,37.56845,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138636,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,37.11728,37.11728,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138636,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,36.73056,36.73056,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138636,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,36.41634,36.41634,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1139977,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.384503,36.53326,36.14241,39.74725,39.74725,81,0,22.761,39.74725,3.483268,0,0,0,1.384503,0,0,41.25275,39.19012,306.0442,43.31847,40.57462,0,40.57462,168.1543,40.03666,0.1141101,43.72197,1.107602,81,44.70297
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.04589,40.48645,35.84432,14.76473,14.76473,81,0,22.761,14.76473,108.6771,0,0,0,16.04589,0,0,66.23527,62.9235,265.4695,79.83562,78.96939,0,78.96939,243.0712,57.87399,0.1142333,16.24121,12.83671,81,95.88152
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.30833,43.34647,36.4808,15.83543,15.83543,81,0,22.761,15.83543,147.191,0,0,0,23.30833,0,0,65.16457,61.90634,186.5002,150.9081,85.21467,0,85.21467,323.913,77.12199,0.1143454,17.41897,18.64666,81,174.2164
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,41.00313,50.76159,38.09214,43.52613,43.52613,0,-1,0,43.52613,94.20346,0,0,0,41.00313,45.81699,43.52613,0,0,101.2855,227.6013,0,4.813858,-4.813858,318.8387,75.91383,0.1143454,47.87875,32.8025,0,268.6044
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,46.87031,54.67973,39.81628,48.60161,48.60161,0,0,0,48.60161,96.43777,0,0,0,46.87031,51.15959,48.60161,0,0,106.6342,222.7874,0,4.28928,-4.28928,314.3174,74.83733,0.1143454,53.46177,37.49625,0,269.6577
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,54.80891,59.46163,41.50819,13.13545,13.13545,0,0,0,13.13545,417.2595,0,0,0,54.80891,13.82679,13.13545,0,0,111.4001,218.4981,40.98212,0,40.98212,353.1965,84.09423,0.1142739,14.44899,43.84713,0,273.3071
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,61.45821,63.90604,43.1437,21.34213,21.34213,0,0,0,21.34213,287.9666,0,0,0,61.45821,22.4654,21.34213,0,0,70.41797,255.382,38.99281,0,38.99281,390.1883,92.90179,0.114206,23.47634,49.16656,0,316.8403
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,52.79231,62.47675,44.8195,60.73307,60.73307,0,0,0,60.73307,86.92516,0,0,0,52.79231,63.92955,60.73307,0,0,31.42516,290.4756,0,11.13723,-11.13723,378.4486,90.10664,0.114206,66.80637,42.23385,0,343.2679
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,46.02425,61.13359,45.88298,38.09405,38.09405,0,-1,0,38.09405,120.8174,0,0,0,46.02425,40.099,38.09405,0,0,43.79986,279.3383,5.925256,0,5.925256,384.0698,91.44501,0.1141957,41.90345,36.8194,0,325.3626
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,35.92444,57.91343,46.26971,34.02632,34.02632,0,-1,0,34.02632,105.5784,0,0,0,35.92444,35.81718,34.02632,0,0,37.8746,284.6711,0.1072634,0,0.1072634,384.1716,91.46925,0.1141955,37.42896,28.73956,0,320.5955
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.58407,52.30642,46.81756,22.22107,22.22107,0,-1,0,22.22107,79.13242,0,0,0,17.58407,23.3906,22.22107,0,0,37.76734,284.7676,0,5.80653,-5.80653,378.051,90.01196,0.1141955,24.44318,14.06726,0,302.3517
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.63337,52.84627,46.3825,30.81764,30.81764,0,-1,0,30.81764,66.9531,0,0,0,20.63337,32.43962,30.81764,0,0,44.21904,278.9611,0,11.80626,-11.80626,365.6061,87.0489,0.1141955,33.8994,16.50669,0,299.5945
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.639868,46.37401,44.98063,61.42607,61.42607,0,-1,0,61.42607,7.553582,0,1.421085E-14,0,4.639868,64.65902,61.42607,0,0,57.3371,267.1548,0,60.01915,-60.01915,302.3403,71.98565,0.1141955,67.56868,3.711895,0,271.7947
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.025,207.1357,0,0,0,302.3403,71.98565,0.1141955,0,0,0,207.1357
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,42.55556,42.55556,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,124.025,207.1357,0,30.14715,-30.14715,270.5625,64.4195,0.1141955,31.50377,0,0,207.1357
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,41.33094,41.33094,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,157.5219,176.9885,0,25.37953,-25.37953,243.8101,58.04991,0.1141955,26.5216,0,0,176.9885
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,40.26745,40.26745,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,185.7214,151.609,0,27.11962,-27.11962,215.2235,51.24359,0.1141955,28.34,0,0,151.609
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,39.45372,39.45372,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,215.8543,124.4894,0,14.12829,-14.12829,200.331,47.69776,0.1141955,14.76406,0,0,124.4894
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,38.74474,38.74474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.5524,110.3611,0,0,0,200.331,47.69776,0.1141955,0,0,0,110.3611
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,38.13242,38.13242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.5524,110.3611,0,0,0,200.331,47.69776,0.1141955,0,0,0,110.3611
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,37.52011,37.52011,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,231.5524,110.3611,0,2.245555,-2.245555,197.964,47.13418,0.1141955,2.346606,0,0,110.3611
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,37.06894,37.06894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.0474,108.1155,0,0,0,197.964,47.13418,0.1141955,0,0,0,108.1155
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,36.68222,36.68222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.0474,108.1155,0,0,0,197.964,47.13418,0.1141955,0,0,0,108.1155
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,36.368,36.368,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,234.0474,108.1155,0,30.38512,-30.38512,165.9352,39.50831,0.1141955,31.75245,0,0,108.1155
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6669072,36.28205,36.09408,13.71317,13.71317,0,0,0,13.71317,4.863259,0,0,0,0.6669072,14.43492,13.71317,0,0,267.8087,77.73042,0,13.76801,-13.76801,151.4225,36.0529,0.1141955,15.08449,0.5335258,0,78.39733
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.87926,41.59529,35.80404,39.21354,39.21354,0,0,0,39.21354,50.69487,0,7.105427E-15,0,19.87926,41.27742,39.21354,0,0,283.1064,63.96241,0,21.39816,-21.39816,128.8668,30.68252,0.1141955,43.1349,15.9034,0,83.84167
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,42.27605,49.40385,36.45663,0,0,0,0,0,0,0,0,0,0,42.27605,0,0,0,0,306.8822,42.56425,42.27605,0,42.27605,168.9734,40.23169,0.114122,0,33.82084,0,84.8403
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,60.9889,57.76756,38.01963,28.77551,28.77551,0,-1,0,28.77551,211.9473,0,0,0,60.9889,30.29001,28.77551,0,0,264.6061,80.61269,30.6989,0,30.6989,198.0969,47.16584,0.1140686,31.65306,48.79112,0,141.6016
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,67.02592,62.10349,39.74377,29.92185,29.92185,0,0,0,29.92185,224.0033,0,0,0,67.02592,31.49669,29.92185,0,0,233.9072,108.2417,35.52924,0,35.52924,231.8029,55.19107,0.114007,32.91404,53.62074,0,175.2676
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,83.21037,71.05634,41.4679,12.26832,12.26832,0,0,0,12.26832,678.2542,0,0,0,83.21037,12.91402,12.26832,0,0,198.378,140.218,70.29635,0,70.29635,298.4919,71.06936,0.1138851,13.49515,66.5683,0,223.4284
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,86.07284,74.48637,43.09536,37.7233,37.7233,0,0,0,37.7233,228.1689,0,0,0,86.07284,39.70874,37.7233,0,0,128.0816,203.4847,46.3641,0,46.3641,342.4767,81.54192,0.1138049,41.49563,68.85827,0,289.5576
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,85.00622,76.16562,44.77116,51.79306,51.79306,0,0,0,51.79306,164.1266,0,0,0,85.00622,54.51901,51.79306,0,0,81.71756,245.2124,30.4872,0,30.4872,371.3994,88.42827,0.1137523,56.97237,68.00497,0,330.2186
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,67.9087,69.79312,45.86687,4.957988,4.957988,0,-1,0,4.957988,1369.682,11.45941,0,0,67.9087,5.218935,4.957988,0,0,51.23035,272.6509,51.23035,0,51.23035,420.0009,100,0.1136639,5.453787,54.32696,0,340.5596
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,57.07431,65.76556,46.22942,41.35411,41.35411,0,-1,0,41.35411,138.0136,13.54366,0,0,57.07431,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1136639,45.48952,45.65945,0,375.8325
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,41.97229,60.62872,46.76922,0,0,0,-1,0,0,0,41.97229,0,0,41.97229,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136639,0,33.57784,0,360.7305
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.09007,53.28239,46.34221,17.80194,17.80194,0,-1,0,17.80194,124.088,3.351182,0,0,22.09007,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1136639,19.58213,17.67205,0,340.8483
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.595385,46.33614,44.95646,25.71441,25.71441,0,-1,0,25.71441,17.87085,0,0,0,4.595385,27.0678,25.71441,0,0,0,318.7582,0,22.47242,-22.47242,396.3128,94.36001,0.1136639,28.28586,3.676308,0,323.3536
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,43.6835,43.6835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96935,296.2858,0,0,0,396.3128,94.36001,0.1136639,0,0,0,296.2858
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,42.55556,42.55556,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.96935,296.2858,0,7.892084,-7.892084,387.9938,92.3793,0.1136639,8.247228,0,0,296.2858
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,41.33094,41.33094,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.73834,288.3937,0,19.25372,-19.25372,367.6986,87.54712,0.1136639,20.12013,0,0,288.3937
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,40.24328,40.24328,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.13136,269.14,0,24.41105,-24.41105,341.9671,81.42059,0.1136639,25.50955,0,0,269.14
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,39.45372,39.45372,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.25475,244.729,0,1.965245,-1.965245,339.8956,80.92736,0.1136639,2.053681,0,0,244.729
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,38.74474,38.74474,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.43835,242.7637,0,9.681235,-9.681235,329.6907,78.49762,0.1136639,10.11689,0,0,242.7637
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,38.13242,38.13242,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.19528,233.0825,0,59.96168,-59.96168,266.4855,63.4488,0.1136639,62.65995,0,0,233.0825
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,37.504,37.504,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.8194,173.1208,0,14.30658,-14.30658,251.405,59.85823,0.1136639,14.95038,0,0,173.1208
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.06894,37.06894,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.7156,158.8142,0,29.83142,-29.83142,219.96,52.37132,0.1136639,31.17384,0,0,158.8142
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8616,128.9828,0,0,0,219.96,52.37132,0.1136639,0,0,0,128.9828
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,36.31966,36.31966,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.8616,128.9828,0,5.855585,-5.855585,213.7876,50.90172,0.1136639,6.119086,0,0,128.9828
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.305231,36.43816,36.06991,26.93542,26.93542,0,0,0,26.93542,4.84578,0,0,0,1.305231,28.35307,26.93542,0,0,217.3678,123.1272,0,27.04784,-27.04784,185.2767,44.11341,0.1136639,29.62896,1.044185,0,124.4324
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.38511,40.52116,35.77987,7.006083,7.006083,0,0,0,7.006083,233.8698,0,0,0,16.38511,7.374825,7.006083,0,0,247.4209,96.07937,9.010285,0,9.010285,193.8246,46.14863,0.1136483,7.706691,13.10809,0,112.4645
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.46284,46.81097,36.43246,37.30363,37.30363,0,0,0,37.30363,92.38468,0,7.105427E-15,0,34.46284,39.26698,37.30363,0,0,238.4107,104.1886,0,4.804139,-4.804139,188.7606,44.94291,0.1136483,41.03399,27.57027,0,138.6515
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,53.18621,54.8941,38.00352,19.55316,19.55316,0,-1,0,19.55316,272.0082,0,0,0,53.18621,20.58228,19.55316,0,0,243.7486,99.38449,32.60394,0,32.60394,219.6914,52.30738,0.1135921,21.50848,42.54897,0,152.5707
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,35.05967,50.53661,39.7196,20.16213,20.16213,0,0,0,20.16213,173.8887,0,0,0,35.05967,21.22329,20.16213,0,0,211.1447,128.728,13.83638,0,13.83638,232.8178,55.43269,0.1135683,22.17834,28.04774,0,163.7877
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,37.00205,53.02486,41.41956,6.386946,6.386946,0,0,0,6.386946,579.3387,0,0,0,37.00205,6.723101,6.386946,0,0,197.3083,141.1808,30.27895,0,30.27895,261.5429,62.272,0.1135162,7.02564,29.60164,0,178.1828
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,64.97117,65.23498,43.07925,19.11358,19.11358,0,0,0,19.11358,339.9216,0,0,0,64.97117,20.11955,19.11358,0,0,167.0293,168.4318,44.85161,0,44.85161,304.0929,72.40292,0.1134391,21.02493,51.97694,0,233.403
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,67.14896,68.13136,44.75504,8.879584,8.879584,0,0,0,8.879584,756.2173,0,0,0,67.14896,9.346931,8.879584,0,0,122.1777,208.7983,57.80202,0,57.80202,358.9287,85.45905,0.1133399,9.767543,53.71917,0,275.9472
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,60.52695,66.67025,45.81853,20.17204,20.17204,0,-1,0,20.17204,300.0537,0,0,0,60.52695,21.23373,20.17204,0,0,64.37569,260.8201,39.29322,0,39.29322,396.2055,94.33446,0.1132726,22.18924,48.42156,0,321.347
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,42.00052,59.98888,46.18108,3.787237,3.787237,0,-1,0,3.787237,1109.002,12.93149,0,0,42.00052,3.986566,3.787237,0,0,25.08247,296.184,25.08247,0,25.08247,420.0009,100,0.1132297,4.165961,33.60042,0,338.1845
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.21021,55.0108,46.6806,10.72566,10.72566,0,-1,0,10.72566,244.3691,14.92003,0,0,26.21021,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1132297,11.79823,20.96816,0,344.9684
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.2847,50.38865,46.29388,23.82555,23.82555,0,-1,0,23.82555,55.75821,0,0,0,13.2847,25.07953,23.82555,0,0,0,318.7582,0,11.79483,-11.79483,407.568,97.0398,0.1132297,26.20811,10.62776,0,332.0429
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.549689,46.27353,44.90812,18.18513,18.18513,0,-1,0,18.18513,25.01873,0,0,0,4.549689,19.14224,18.18513,0,0,13.10536,306.9634,0,14.59256,-14.59256,392.1861,93.37746,0.1132297,20.00364,3.639751,0,311.5131
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,43.66739,43.66739,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.31931,292.3708,0,32.18213,-32.18213,358.2632,85.30058,0.1132297,33.63032,0,0,292.3708
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,42.55556,42.55556,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.07722,260.1887,0,37.87194,-37.87194,318.3426,75.79572,0.1132297,39.57618,0,0,260.1887
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,41.33094,41.33094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1572,222.3168,0,0,0,318.3426,75.79572,0.1132297,0,0,0,222.3168
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,40.21911,40.21911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1572,222.3168,0,0,0,318.3426,75.79572,0.1132297,0,0,0,222.3168
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,39.40538,39.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1572,222.3168,0,0,0,318.3426,75.79572,0.1132297,0,0,0,222.3168
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,38.72862,38.72862,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.1572,222.3168,0,42.09295,-42.09295,273.9727,65.23148,0.1132297,43.98714,0,0,222.3168
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,38.11631,38.11631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.9271,180.2238,0,0,0,273.9727,65.23148,0.1132297,0,0,0,180.2238
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,37.45566,37.45566,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.9271,180.2238,0,4.660444,-4.660444,269.0602,64.06183,0.1132297,4.870164,0,0,180.2238
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,37.02865,37.02865,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.1054,175.5634,0,11.71533,-11.71533,256.7112,61.12159,0.1132297,12.24252,0,0,175.5634
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,36.64193,36.64193,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.1224,163.8481,0,15.97177,-15.97177,239.8755,57.11309,0.1132297,16.69049,0,0,163.8481
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,36.31966,36.31966,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.8688,147.8763,0,1.146669,-1.146669,238.6668,56.82531,0.1132297,1.198269,0,0,147.8763
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.115583,36.3684,36.05379,55.98735,55.98735,0,0,0,55.98735,1.992563,0,7.105427E-15,0,1.115583,58.93406,55.98735,0,0,191.1429,146.7296,0,57.81847,-57.81847,177.7207,42.31438,0.1132297,61.58609,0.8924667,0,147.8452
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.92708,40.08757,35.77987,10.13104,10.13104,0,0,0,10.13104,147.34,0,0,0,14.92708,10.66425,10.13104,0,0,255.3857,88.91115,4.262825,0,4.262825,181.7648,43.27725,0.1132224,11.14414,11.94166,0,103.8382
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.11109,43.2184,36.41634,83.17715,83.17715,20.25,0,7.39125,83.17715,27.78539,0,0,0,23.11109,66.2391,62.92714,0,0,251.1228,92.74769,0,43.128,-43.128,136.3039,32.45325,0.1132224,91.49486,18.48888,81,115.8588
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.96,44.83072,38.00352,48.75929,48.75929,0,-1,0,48.75929,47.08846,0,0,2.134123,22.96,51.32557,48.75929,0,0,299.0428,49.61969,0,28.36558,-28.36558,106.404,25.33423,0.1132224,53.63522,18.368,0,72.57968
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.51996,47.436,39.7196,46.61585,46.61585,20.25,0,7.39125,46.61585,54.74524,0,0,0,25.51996,27.75353,26.36585,0,0,330.5601,21.25411,0,2.233567,-2.233567,104.0496,24.77366,0.1132224,51.27744,20.41597,81,46.77407
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.76524,52.9706,41.44373,0,0,72.31579,0,20.56389,0,0,0,0,0,36.76524,0,0,72.31579,68.7,333.0419,19.02054,105.4652,0,105.4652,204.1027,48.59578,0.113263,0,29.41219,81,55.78578
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,50.33042,59.57898,43.07925,26.76307,26.76307,81,0,22.761,26.76307,188.0592,0,0,0,50.33042,0,0,54.23692,51.52508,227.5766,113.9393,101.8555,0,101.8555,300.7313,71.60255,0.1133465,29.43938,40.26434,81,164.2697
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,39.8076,57.63275,44.75504,22.82511,22.82511,81,0,22.761,22.82511,174.4026,0,0,0,39.8076,0,0,58.17489,55.26614,125.7211,205.6092,95.07374,0,95.07374,390.9262,93.07748,0.1134413,25.10762,31.84608,81,245.4168
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.34268,54.78893,45.79436,17.23635,17.23635,0,-1,0,17.23635,164.4355,0,0,0,28.34268,18.14352,17.23635,0,0,30.64739,291.1756,10.19916,0,10.19916,400.6019,95.38123,0.1134239,18.95998,22.67414,0,319.5182
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,33.3396,56.88787,46.15691,40.37199,40.37199,0,-1,0,40.37199,82.58101,0,7.105427E-15,0,33.3396,42.49683,40.37199,0,0,20.44823,300.3548,0,9.157235,-9.157235,390.9494,93.083,0.1134239,44.40919,26.67168,0,333.6944
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.36195,54.05841,46.6806,13.30793,13.30793,0,-1,0,13.30793,175.549,0,0,0,23.36195,14.00835,13.30793,0,0,30.62294,291.1976,9.353599,0,9.353599,399.823,95.19576,0.1134079,14.63873,18.68956,0,314.5595
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.47212,51.35511,46.24554,50.11358,50.11358,0,-1,0,50.11358,32.86957,0,0,0,16.47212,52.75114,50.11358,0,0,21.26934,299.6158,0,36.27902,-36.27902,361.5815,86.09067,0.1134079,55.12494,13.1777,0,316.088
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.569987,46.26342,44.89201,39.56275,39.56275,0,-1,0,39.56275,11.55124,7.105427E-15,0,0,4.569987,41.645,39.56275,0,0,61.57936,263.3368,0,37.07501,-37.07501,322.501,76.7858,0.1134079,43.51902,3.655989,0,267.9068
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,43.61905,43.61905,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,102.7738,226.2618,0,15.65948,-15.65948,305.9945,72.85568,0.1134079,16.36416,0,0,226.2618
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,42.50722,42.50722,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,120.1732,210.6023,0,28.32499,-28.32499,276.1373,65.74686,0.1134079,29.59961,0,0,210.6023
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,41.2826,41.2826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.6454,182.2773,0,0,0,276.1373,65.74686,0.1134079,0,0,0,182.2773
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,40.19494,40.19494,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,151.6454,182.2773,0,0.2560087,-0.2560087,275.8675,65.6826,0.1134079,0.267529,0,0,182.2773
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,39.38121,39.38121,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,151.9299,182.0213,0,0.6726205,-0.6726205,275.1585,65.51379,0.1134079,0.7028884,0,0,182.0213
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,38.68028,38.68028,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,152.6773,181.3487,0,20.65913,-20.65913,253.3818,60.32889,0.1134079,21.58879,0,0,181.3487
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,38.06797,38.06797,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,175.6319,160.6896,0,0.9026933,-0.9026933,252.4303,60.10234,0.1134079,0.9433145,0,0,160.6896
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,37.43149,37.43149,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,176.6348,159.7869,0,34.60258,-34.60258,215.956,51.41799,0.1134079,36.1597,0,0,159.7869
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,37.00448,37.00448,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,215.0822,125.1843,0,23.36728,-23.36728,191.3247,45.55341,0.1134079,24.41881,0,0,125.1843
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,36.61776,36.61776,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,241.0458,101.817,0,27.97734,-27.97734,161.834,38.53183,0.1134079,29.23632,0,0,101.817
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,36.30355,36.30355,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,272.1317,73.83967,0,19.51593,-19.51593,141.2624,33.63384,0.1134079,20.39415,0,0,73.83967
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.238584,36.37894,36.02962,49.94359,49.94359,20.25,0,7.39125,49.94359,2.479966,0,0,0,1.238584,31.25641,29.69359,0,0,293.8161,54.32374,0,30.01783,-30.01783,109.6208,26.10015,0.1134079,54.93795,0.9908674,81,55.56232
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.9338,40.66003,35.7557,25.62382,25.62382,81,0,22.761,25.62382,66.08617,0,0,0,16.9338,0,0,55.37618,52.60737,327.1693,24.30591,69.54117,0,69.54117,175.5934,41.80787,0.113546,28.1862,13.54704,81,41.23971
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.88577,46.26076,36.39217,0,0,72.31579,0,20.56389,0,0,0,0,0,32.88577,0,0,72.31579,68.7,257.6281,86.89296,101.5858,0,101.5858,271.9661,64.75371,0.1135926,0,26.30861,81,119.7787
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,39.96203,50.2626,37.95518,9.142092,9.142092,0,-1,0,9.142092,437.1213,0,0,0,39.96203,9.623254,9.142092,0,0,156.0423,178.3202,30.33877,0,30.33877,300.748,71.60652,0.1135409,10.0563,31.96962,0,218.2822
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.09925,44.16625,39.69543,52.27996,52.27996,0,0,0,52.27996,28.88153,0,0,0,15.09925,55.03154,52.27996,0,0,125.7035,205.625,0,39.93229,-39.93229,258.6557,61.58456,0.1135409,57.50795,12.0794,0,220.7243
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.72679,47.69726,41.41956,20.14142,20.14142,0,0,0,20.14142,102.9063,0,0,0,20.72679,21.20149,20.14142,0,0,170.0727,165.6928,0,0.4747022,-0.4747022,258.1553,61.46542,0.1135409,22.15556,16.58143,0,186.4196
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,45.43346,57.76608,43.05508,1.922468,1.922468,0,0,0,1.922468,2363.288,0,0,0,45.43346,2.023651,1.922468,0,0,170.6002,165.2181,43.40981,0,43.40981,299.3375,71.27068,0.113467,2.114715,36.34677,0,210.6515
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,58.11318,64.43658,44.73087,64.40176,64.40176,81,0,22.761,64.40176,90.2354,0,0,0,58.11318,0,0,16.59824,15.76833,127.1904,204.2869,73.88152,0,73.88152,369.4276,87.95878,0.1135972,70.84193,46.49054,81,262.4001
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,64.80065,68.33846,45.74602,41.04605,41.04605,0,-1,0,41.04605,157.8731,0,0,0,64.80065,43.20637,41.04605,0,0,53.30885,270.7802,21.59429,0,21.59429,389.9138,92.83643,0.1135605,45.15065,51.84052,0,335.5809
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,29.09834,55.37962,46.10857,23.47267,23.47267,0,-1,0,23.47267,123.9669,0,0,0,29.09834,24.70807,23.47267,0,0,31.71457,290.2151,4.390265,0,4.390265,394.0787,93.82808,0.113553,25.81994,23.27867,0,319.3134
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.07767,53.58239,46.63226,24.46334,24.46334,0,-1,0,24.46334,90.24796,0,3.552714E-15,0,22.07767,25.75089,24.46334,0,0,27.3243,294.1664,0,3.673218,-3.673218,390.2068,92.9062,0.113553,26.90967,17.66213,0,316.244
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.39062,51.60877,46.20525,46.98751,46.98751,0,-1,0,46.98751,37.01116,0,7.105427E-15,0,17.39062,49.46053,46.98751,0,0,31.40565,290.4931,0,32.06992,-32.06992,356.4022,84.85749,0.113553,51.68626,13.9125,0,307.8838
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.461705,46.18189,44.84367,0,0,0,-1,0,0,0,0,0,0,4.461705,0,0,0,0,67.03889,258.4232,4.461705,0,4.461705,360.6349,85.86528,0.1135454,0,3.569364,0,262.8849
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,43.59488,43.59488,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,62.57719,262.4388,0,2.220405,-2.220405,358.2944,85.30802,0.1135454,2.320323,0,0,262.4388
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,42.46693,42.46693,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,65.0443,260.2184,0,60.17191,-60.17191,294.8676,70.20644,0.1135454,62.87965,0,0,260.2184
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,41.24231,41.24231,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,131.902,200.0464,0,72.31579,-72.31579,218.6401,52.05706,0.1135454,95.68427,0,0,200.0464
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,40.15466,40.15466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2529,127.7306,0,0,0,218.6401,52.05706,0.1135454,0,0,0,127.7306
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,39.33287,39.33287,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,212.2529,127.7306,0,3.21465,-3.21465,215.2516,51.25027,0.1135454,3.359309,0,0,127.7306
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,38.63194,38.63194,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,215.8247,124.516,0,26.33858,-26.33858,187.4883,44.63997,0.1135454,27.52381,0,0,124.516
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,38.01963,38.01963,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,245.0898,98.17742,0,49.12102,-49.12102,135.7102,32.31188,0.1135454,51.33146,0,0,98.17742
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,37.36703,37.36703,60.08877,46.60358,0,-1,0,46.60358,0,0,13.48519,19.49406,0,49.0564,46.60358,0,0,299.6687,49.0564,0,49.0564,-49.0564,84.00017,20,0.1135454,66.09765,0,0,49.0564
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,36.95615,36.95615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135454,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,36.59359,36.59359,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135454,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,36.25521,36.25521,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1136713,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.42409,36.12487,36.00545,58.69251,58.69251,81,0,22.761,58.69251,0.7225624,0,0,0,0.42409,0,0,22.30749,21.19212,285.4758,61.83,21.61621,0,21.61621,169.6816,40.40031,0.11373,64.56176,0.339272,81,62.25409
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.11154,40.68821,35.73153,4.874839,4.874839,77.19063,0,21.79723,4.874839,351.0174,0,0,0,17.11154,0,0,72.31579,68.7,263.8596,81.28458,85.81154,0,85.81154,251.0896,59.78312,0.1138232,5.362323,13.68923,81,98.39613
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.72986,46.21082,36.39217,53.96777,53.96777,81,0,22.761,53.96777,60.64705,0,0,0,32.72986,0,0,27.03223,25.68062,178.0481,158.515,58.41048,0,58.41048,306.5027,72.97668,0.1139677,59.36455,26.18389,81,191.2448
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,49.09787,53.36486,37.93101,18.18315,18.18315,0,-1,0,18.18315,270.0185,0,0,0,49.09787,19.14016,18.18315,0,0,119.6376,211.0844,29.95771,0,29.95771,334.923,79.74342,0.1139168,20.00147,39.2783,0,260.1823
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,65.66577,61.49252,39.67931,0,0,0,0,0,0,0,0,0,0,65.66577,0,0,0,0,89.67987,238.0463,65.66577,0,65.66577,397.2191,94.57578,0.1138054,0,52.53262,0,303.7121
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,66.90882,64.01669,41.39539,60.0935,60.0935,0,0,0,60.0935,111.3412,0,0,0,66.90882,63.25632,60.0935,0,0,24.0141,297.1455,3.652504,0,3.652504,400.6841,95.40079,0.1137993,66.10285,53.52706,0,364.0544
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,77.15238,70.31784,43.03091,0,0,0,0,0,0,0,56.79079,0,0,77.15238,0,0,0,0,20.3616,300.4328,20.3616,0,20.3616,420.0009,100,0.1137648,0,61.72191,0,377.5852
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,84.28817,75.70395,44.68253,80.82772,80.82772,20.25,0,7.39125,80.82772,104.2813,20.52215,0,0,84.28817,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1137648,88.91049,67.43053,81,403.0464
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,69.49567,70.27745,45.70573,0,0,0,-1,0,0,0,69.49567,0,0,69.49567,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137648,0,55.59654,0,388.2539
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,49.25733,62.52453,46.04412,18.24184,18.24184,0,-1,0,18.24184,270.024,30.0554,0,0,49.25733,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1137648,20.06602,39.40586,0,368.0156
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,31.49667,56.66622,46.54363,47.24889,47.24889,0,-1,0,47.24889,66.66117,0,7.105427E-15,0,31.49667,49.73568,47.24889,0,0,0,318.7582,0,18.23901,-18.23901,400.7752,95.42249,0.1137648,51.97378,25.19733,0,350.2549
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.3145,52.15575,46.13274,25.14718,25.14718,0,-1,0,25.14718,76.80582,0,0,0,19.3145,26.47072,25.14718,0,0,20.26557,300.5192,0,7.15622,-7.15622,393.2319,93.62646,0.1137648,27.6619,15.4516,0,319.8337
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.46228,46.1333,44.79533,39.2862,39.2862,0,-1,0,39.2862,11.35839,0,7.105427E-15,0,4.46228,41.35389,39.2862,0,0,28.21692,293.363,0,36.89161,-36.89161,354.3447,84.36763,0.1137648,43.21482,3.569824,0,297.8253
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,43.55459,43.55459,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,69.2076,256.4714,0,33.38485,-33.38485,319.154,75.9889,0.1137648,34.88717,0,0,256.4714
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.3019,223.0865,0,0,0,319.154,75.9889,0.1137648,0,0,0,223.0865
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,41.19398,41.19398,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,106.3019,223.0865,0,38.92232,-38.92232,278.1263,66.22041,0.1137648,40.67382,0,0,223.0865
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,40.10632,40.10632,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,149.5489,184.1642,0,25.55874,-25.55874,251.185,59.80584,0.1137648,26.70889,0,0,184.1642
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,39.26842,39.26842,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,177.9475,158.6055,0,27.01793,-27.01793,222.7056,53.02504,0.1137648,28.23373,0,0,158.6055
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,38.59166,38.59166,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,207.9674,131.5875,0,53.18063,-53.18063,166.6483,39.67809,0.1137648,55.57375,0,0,131.5875
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,37.97935,37.97935,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,267.057,78.40691,0,14.27227,-14.27227,151.604,36.09612,0.1137648,14.91452,0,0,78.40691
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,37.34286,37.34286,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,282.9151,64.13464,0,17.83648,-17.83648,132.8027,31.61963,0.1137648,18.63912,0,0,64.13464
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,36.93198,36.93198,47.58597,43.98326,0,-1,0,43.98326,0,0,3.602715,8.361312,0,46.29816,43.98326,0,0,302.7334,46.29816,0,46.29816,-46.29816,84.00017,20,0.1137648,52.34457,0,0,46.29816
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,36.56942,36.56942,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137648,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,36.23104,36.23104,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1138868,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3265174,36.0732,35.98128,42.40114,42.40114,81,0,22.761,42.40114,0.7700674,0,0,0,0.3265174,0,0,38.59886,36.66891,285.4758,61.83,36.99543,0,36.99543,184.2717,43.87411,0.1139867,46.64126,0.2612139,81,62.15652
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.889799,38.24357,35.70736,42.05334,42.05334,81,0,22.761,42.05334,21.13934,0,0,0,8.889799,0,0,38.94666,36.99932,248.4804,95.12589,45.88912,0,45.88912,227.8059,54.23939,0.1141068,46.25868,7.111839,81,104.0157
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.91616,43.72491,36.368,32.71544,32.71544,81,0,22.761,32.71544,76.16025,0,0,0,24.91616,0,0,48.28456,45.87033,202.5912,136.4261,70.78649,0,70.78649,294.9599,70.2284,0.1142403,35.98698,19.93293,81,161.3423
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.783608,39.83725,37.88267,26.50667,26.50667,0,-1,0,26.50667,25.59208,0,3.552714E-15,0,6.783608,27.90176,26.50667,0,0,131.8048,200.1339,0,21.11815,-21.11815,272.6994,64.92829,0.1142403,29.15734,5.426887,0,206.9176
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.86239,43.12014,39.63097,52.47958,52.47958,0,0,0,52.47958,22.60382,0,0,0,11.86239,55.24167,52.47958,0,0,155.2694,179.0158,0,43.37927,-43.37927,226.9736,54.04123,0.1142403,57.72754,9.489915,0,190.8782
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,47.04686,56.48051,41.37928,31.86869,31.86869,0,0,0,31.86869,147.6272,0,0,0,47.04686,33.54599,31.86869,0,0,203.4686,135.6365,13.50087,0,13.50087,239.7817,57.09076,0.1142175,35.05556,37.63749,0,182.6834
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,62.87724,64.3087,43.00674,63.29692,63.29692,81,0,22.761,63.29692,99.33695,0,0,0,62.87724,0,0,17.70308,16.81792,189.9677,147.7873,79.69516,0,79.69516,315.3871,75.09203,0.1143356,69.62662,50.30179,81,210.6645
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,70.04,69.23616,44.65836,21.61458,21.61458,59.83549,0,17.40638,21.61458,324.0406,0,0,0,70.04,0,0,38.22091,36.30986,110.2725,219.5129,106.3499,0,106.3499,416.2795,99.11396,0.1143203,23.77603,56.032,81,289.5529
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,54.84214,64.22642,45.65739,0,0,0,-1,0,0,0,50.91946,0,0,54.84214,0,0,0,0,3.922672,315.2278,3.922672,0,3.922672,420.0009,100,0.1143137,0,43.87371,0,370.0699
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,36.65434,57.87278,45.99578,25.36672,25.36672,0,-1,0,25.36672,144.4977,9.952525,0,0,36.65434,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1143137,27.9034,29.32347,0,355.4126
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,34.20861,57.55597,46.49529,28.85829,28.85829,0,-1,0,28.85829,118.54,3.831464,0,0,34.20861,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1143137,31.74412,27.36689,0,352.9668
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.52996,50.57658,46.09246,63.62864,63.62864,0,-1,0,63.62864,22.83558,0,0,1.291502,14.52996,66.97752,63.62864,0,0,0,318.7582,0,52.44755,-52.44755,364.7163,86.83704,0.1143137,69.9915,11.62397,0,333.2882
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.759943,45.8806,44.75504,74.59638,68.7,0,-1,0,68.7,5.472989,0,5.896379,13.35602,3.759943,72.31579,68.7,0,0,58.27505,266.3107,0,68.55585,-68.55585,292.4521,69.6313,0.1143137,82.05602,3.007955,0,270.0706
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,43.53042,43.53042,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,134.4482,197.7548,0,55.84982,-55.84982,233.5812,55.61446,0.1143137,58.36306,0,0,197.7548
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,42.39442,42.39442,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,196.5036,141.905,0,39.47361,-39.47361,191.9724,45.70761,0.1143137,41.24992,0,0,141.905
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,41.14564,41.14564,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,240.3631,102.4314,0,58.27871,-58.27871,130.5412,31.08117,0.1143137,60.90126,0,0,102.4314
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.05798,40.05798,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,305.1173,44.15268,0,30.29572,-30.29572,98.60669,23.47774,0.1143137,31.65903,0,0,44.15268
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,39.22008,39.22008,56.77171,13.16412,0,-1,0,13.16412,0,0,43.60759,49.28476,0,13.85696,13.16412,0,0,338.7792,13.85696,0,13.85696,-13.85696,84.00017,20,0.1143137,62.44888,0,0,13.85696
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,38.54332,38.54332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143137,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,37.93101,37.93101,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143137,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,37.3187,37.3187,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143137,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,36.91586,36.91586,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143137,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,36.52914,36.52914,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143137,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,36.20687,36.20687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143137,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.207516,36.2975,35.95711,31.70906,31.70906,81,0,22.761,31.70906,3.808111,0,0,0,1.207516,0,0,49.29094,46.82639,354.1758,0,48.03391,0,48.03391,129.5691,30.84973,0.1144421,34.87997,0.9660128,81,1.207516
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.15768,40.66042,35.69124,36.16314,36.16314,81,0,22.761,36.16314,47.44522,0,0,0,17.15768,0,0,44.83686,42.59502,306.1419,43.23052,59.7527,0,59.7527,186.2555,44.34646,0.1145933,39.77945,13.72614,81,60.3882
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.41001,45.10424,36.34383,9.640553,9.640553,81,0,22.761,9.640553,305.0656,0,0,0,29.41001,0,0,71.35945,67.79147,246.3892,97.00795,97.20148,0,97.20148,278.4689,66.30199,0.1146808,10.60461,23.52801,81,126.418
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,53.42123,54.84196,37.88267,56.72165,56.72165,0,-1,0,56.72165,94.18139,0,0,0,53.42123,59.707,56.72165,0,0,149.1877,184.4893,0,6.285763,-6.285763,271.8432,64.72443,0.1146808,62.39381,42.73699,0,237.9105
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,74.0089,64.78928,39.63097,17.10107,17.10107,0,0,0,17.10107,432.7736,0,0,0,74.0089,18.00112,17.10107,0,0,156.1719,178.2035,56.00778,0,56.00778,324.9768,77.37527,0.1145862,18.81117,59.20713,0,252.2124
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,74.07436,66.91936,41.35511,0.430848,0.430848,0,0,0,0.430848,17192.69,0,0,0,74.07436,0.4535242,0.430848,0,0,100.1641,228.6105,73.62083,0,73.62083,394.8197,94.00449,0.1144621,0.4739328,59.25949,0,302.6849
