Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.227635,48.46979,46.26971,3.708191,3.708191,0,-1,0,3.708191,194.91,0,0,0,7.227635,3.903359,3.708191,0,0,22.19741,298.7805,3.324276,0,3.324276,402.0962,95.737,0.116402,4.07901,5.782108,0,306.0082
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.016636,45.09814,44.79533,63.14119,63.14119,0,-1,0,63.14119,1.6101,0,0,0.7553049,1.016636,66.46441,63.14119,0,0,18.87313,301.7724,0,65.44777,-65.44777,333.1082,79.31132,0.116402,69.45531,0.8133091,0,302.789
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,43.45791,43.45791,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.59288,236.3246,0,26.04514,-26.04514,305.6542,72.77467,0.116402,27.21717,0,0,236.3246
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,42.25746,42.25746,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.5319,210.2795,0,68.85238,-68.85238,233.0774,55.49451,0.116402,71.95074,0,0,210.2795
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,40.96839,40.96839,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.0346,141.4271,0,19.49577,-19.49577,212.5271,50.60159,0.116402,20.37307,0,0,141.4271
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,39.79211,39.79211,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.6965,121.9314,0,45.66968,-45.66968,164.387,39.13969,0.116402,47.72482,0,0,121.9314
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.01866,39.01866,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.4406,76.26167,0,28.18946,-28.18946,134.6727,32.06487,0.116402,29.45798,0,0,76.26167
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,38.45469,38.45469,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.7622,48.07221,0,34.47,-34.47,98.33816,23.4138,0.116402,36.02114,0,0,48.07221
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,37.81821,37.81821,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.0622,13.60221,0,10.6087,-10.6087,87.15561,20.7513,0.116402,11.08609,0,0,13.60221
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,37.36703,37.36703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.8497,2.993517,0,0,0,87.15561,20.7513,0.116402,0,0,0,2.993517
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,36.95615,36.95615,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.8497,2.993517,0,1.374307,-1.374307,85.70696,20.40638,0.116402,1.436151,0,0,2.993517
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,36.56942,36.56942,21.36335,1.53825,0,-1,0,1.53825,0,0,19.8251,21.96144,0,1.61921,1.53825,0,0,352.3767,1.61921,0,1.61921,-1.61921,84.00017,20,0.116402,23.49969,0,0,1.61921
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.19075,36.19075,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1165413,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.00545,36.00545,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.116635,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.8823,41.84887,35.7557,18.38343,18.38343,81,0,22.761,18.38343,113.5931,0,0,0,20.8823,0,0,62.61657,59.48574,228.7909,112.8464,80.36804,0,80.36804,279.1946,66.47477,0.1167402,20.22177,16.70584,81,133.7287
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.37118,48.46495,36.4808,16.59668,16.59668,81,0,22.761,16.59668,237.2233,0,0,0,39.37118,0,0,64.40333,61.18316,148.4228,185.1777,100.5543,0,100.5543,374.5888,89.18763,0.116813,18.25634,31.49694,81,224.5489
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.90326,50.96873,38.00352,21.35906,21.35906,0,-1,0,21.35906,196.185,0,0,0,41.90326,22.48322,21.35906,0,0,47.86848,275.6766,19.42004,0,19.42004,393.0123,93.57417,0.1167821,23.49496,33.52261,0,317.5798
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.8005,50.9829,39.9049,0,0,0,0,0,0,0,7.352052,0,0,35.8005,0,0,0,0,28.44844,293.1546,28.44844,0,28.44844,420.0009,100,0.1167368,0,28.6404,0,328.9551
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,57.60309,60.82938,41.78212,11.93716,11.93716,0,0,0,11.93716,482.5527,45.03766,0,0,57.60309,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1167368,13.13088,46.08247,0,376.3613
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,46.55056,58.67237,43.50625,16.45682,16.45682,0,0,0,16.45682,282.8648,29.22759,0,0,46.55056,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1167368,18.1025,37.24045,0,365.3088
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,51.16492,62.32528,45.23039,7.75924,7.75924,0,0,0,7.75924,659.4064,42.9973,0,0,51.16492,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1167368,8.535164,40.93194,0,369.9232
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,43.3885,60.41456,46.10857,27.85843,27.85843,0,-1,0,27.85843,155.7464,14.06384,0,0,43.3885,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1167368,30.64427,34.7108,0,362.1467
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,57.72495,66.24035,46.41472,14.60518,14.60518,0,-1,0,14.60518,395.236,42.35107,0,0,57.72495,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1167368,16.0657,46.17996,0,376.4832
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.77843,56.0267,46.81756,10.77619,10.77619,0,-1,0,10.77619,267.0558,17.43508,0,0,28.77843,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1167368,11.85381,23.02275,0,347.5367
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.5738,51.78482,46.31804,0,0,0,-1,0,0,0,17.5738,0,0,17.5738,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167368,0,14.05904,0,336.332
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.663695,45.61554,44.8195,0,0,0,-1,0,0,0,2.663695,0,0,2.663695,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167368,0,2.130956,0,321.4219
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,43.48208,43.48208,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1167368,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,42.25746,42.25746,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1167368,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,40.94422,40.94422,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1167368,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,39.76794,39.76794,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1167368,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.01866,39.01866,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1167368,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,38.45469,38.45469,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1167368,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.81821,37.81821,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1167368,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,37.3912,37.3912,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1167368,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,36.98032,36.98032,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1167368,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,36.56942,36.56942,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1167368,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.20687,36.20687,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1167368,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.107939,36.34203,36.02962,0,0,0,0,0,0,0,0,0,0,1.107939,0,0,0,0,275.6699,70.65529,1.107939,0,1.107939,159.5285,37.98289,0.116735,0,0.8863512,0,71.76323
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.528714,38.2126,35.77987,8.085468,8.085468,0,0,0,8.085468,105.482,0,0,0,8.528714,8.511019,8.085468,0,0,274.562,71.65244,0.01769539,0,0.01769539,159.5453,37.98689,0.116735,8.894014,6.822971,0,80.18115
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.190258,38.82589,36.4808,32.93143,32.93143,0,0,0,32.93143,24.87064,0,0,0,8.190258,34.66466,32.93143,0,0,274.5443,71.66837,0,26.4744,-26.4744,131.6388,31.3425,0.116735,36.22457,6.552207,0,79.85862
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.364678,40.43884,38.01963,71.1261,50.88071,0,-1,0,50.88071,16.43978,0,20.24539,33.71515,8.364678,53.55864,50.88071,0,0,303.9603,45.19396,0,45.19396,-45.19396,84.00017,20,0.116735,78.23871,6.691742,0,53.55864
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.26359,46.64262,39.94519,32.39196,32.39196,81,0,22.761,32.39196,68.73183,0,0,0,22.26359,0,0,48.60804,46.17764,354.1758,0,68.44122,0,68.44122,148.9292,35.45927,0.1168587,35.63116,17.81087,81,22.26359
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.37196,50.94089,41.85463,10.28041,10.28041,81,0,22.761,10.28041,285.708,0,0,0,29.37196,0,0,70.71959,67.18361,285.7346,61.5971,96.55557,0,96.55557,240.5299,57.2689,0.1169375,11.30845,23.49757,81,90.96906
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.92422,53.31248,43.59488,6.031604,6.031604,78.3474,0,22.08989,6.031604,512.7031,0,0,0,30.92422,0,0,72.31579,68.7,189.179,148.4971,99.62422,0,99.62422,335.0417,79.77168,0.1170011,6.634765,24.73938,81,179.4213
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.04094,49.62533,45.31901,24.48762,24.48762,81,0,22.761,24.48762,57.33894,0,0,0,14.04094,0,0,56.51238,53.68676,89.55479,238.1589,67.72771,0,67.72771,399.2939,95.06977,0.1171253,26.93638,11.23275,81,252.1998
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.2443,54.54445,46.22942,0.5619528,0.5619528,0,-1,0,0.5619528,4670.196,3.825682,0,0,26.2443,0.5915293,0.5619528,0,0,21.82709,299.1138,21.82709,0,21.82709,420.0009,100,0.1170906,0.6181481,20.99544,0,325.3582
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.75779,53.6634,46.49529,18.4343,18.4343,0,-1,0,18.4343,123.4535,3.353267,0,0,22.75779,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.1170906,20.27773,18.20623,0,341.516
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.69797,50.8315,46.90619,7.773667,7.773667,0,-1,0,7.773667,163.346,4.515166,0,0,12.69797,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1170906,8.551033,10.15838,0,331.4562
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.83957,50.02312,46.3825,5.243372,5.243372,0,-1,0,5.243372,225.8008,6.320236,0,0,11.83957,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1170906,5.767709,9.47166,0,330.5978
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.09093,45.81691,44.89201,32.04782,32.04782,0,-1,0,32.04782,9.644742,0,7.105427E-15,0,3.09093,33.73455,32.04782,0,0,0,318.7582,0,30.64362,-30.64362,387.6996,92.30925,0.1170906,35.25261,2.472744,0,321.8492
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,43.53042,43.53042,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.04847,288.1146,0,3.082015,-3.082015,384.4509,91.53574,0.1170906,3.220706,0,0,288.1146
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,42.3058,42.3058,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.47293,285.0326,0,23.90141,-23.90141,359.2566,85.53712,0.1170906,24.97697,0,0,285.0326
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,40.99256,40.99256,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.03005,261.1312,0,31.16874,-31.16874,326.4019,77.71458,0.1170906,32.57133,0,0,261.1312
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,39.81628,39.81628,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.66199,229.9624,0,22.16195,-22.16195,303.0411,72.1525,0.1170906,23.15924,0,0,229.9624
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.04283,39.04283,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.2864,207.8005,0,42.42654,-42.42654,258.3196,61.50455,0.1170906,44.33573,0,0,207.8005
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,38.47886,38.47886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.427,165.3739,0,0,0,258.3196,61.50455,0.1170906,0,0,0,165.3739
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,37.84238,37.84238,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.427,165.3739,0,52.73208,-52.73208,202.7351,48.27017,0.1170906,55.10502,0,0,165.3739
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,37.40732,37.40732,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.0182,112.6419,0,38.65354,-38.65354,161.9907,38.56914,0.1170906,40.39295,0,0,112.6419
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.00448,37.00448,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,271.9666,73.98833,0,22.61223,-22.61223,138.1553,32.89406,0.1170906,23.62978,0,0,73.98833
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,36.59359,36.59359,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.0912,51.3761,0,38.278,-38.278,97.80678,23.28728,0.1170906,40.00051,0,0,51.3761
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.23104,36.23104,29.57859,29.57859,20.25,0,7.39125,29.57859,0,0,3.552714E-15,0,0,9.819571,9.328591,0,0,339.6224,13.0981,0,9.819571,-9.819571,87.45604,20.82283,0.1170906,32.53645,0,81,13.0981
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.017211,36.35676,36.06991,15.00698,15.00698,81,0,22.761,15.00698,6.778251,0,0,0,1.017211,0,0,65.99303,62.69337,350.533,3.27853,63.71058,0,63.71058,147.8972,35.21355,0.117221,16.50768,0.8137685,81,4.295741
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.631104,37.68938,35.80404,29.73094,29.73094,81,0,22.761,29.73094,22.30372,0,0,0,6.631104,0,0,51.26906,48.70561,286.8224,60.61805,55.33671,0,55.33671,200.3942,47.71281,0.1173523,32.70403,5.304883,81,67.24916
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.19326,40.63923,36.52914,64.11408,64.11408,81,0,22.761,64.11408,22.13751,0,0,0,14.19326,0,0,16.88592,16.04162,231.4857,110.4211,30.23488,0,30.23488,229.0775,54.54216,0.1174198,70.52549,11.35461,81,124.6144
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,44.26638,51.87008,38.09214,39.91203,39.91203,0,-1,0,39.91203,110.9099,0,0,0,44.26638,42.01266,39.91203,0,0,201.2508,137.6325,2.253712,0,2.253712,231.2156,55.05122,0.1174162,43.90324,35.4131,0,181.8989
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.78689,51.79742,40.04187,75.31396,75.31396,20.25,0,7.39125,75.31396,50.1725,0,0,0,37.78689,57.96206,55.06396,0,0,198.9971,139.6608,0,20.17517,-20.17517,209.9491,49.98779,0.1174162,82.84535,30.22952,81,177.4477
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.471405,44.7829,41.96742,15.12757,15.12757,81,0,22.761,15.12757,62.61022,0,0,0,9.471405,0,0,65.87243,62.57881,221.414,119.4857,72.05022,0,72.05022,278.3019,66.26224,0.1175327,16.64033,7.577124,81,128.9571
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.73666,50.08676,43.70767,22.59571,22.59571,81,0,22.761,22.59571,91.77257,0,0,0,20.73666,0,0,58.40429,55.48408,149.3638,184.3309,76.22074,0,76.22074,350.6113,83.47871,0.1176424,24.85528,16.58933,81,205.0675
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.11146,55.02714,45.45598,31.5922,31.5922,0,0,0,31.5922,95.31296,0,0,0,30.11146,33.25495,31.5922,0,0,73.14301,252.9295,0,3.143488,-3.143488,347.2978,82.68978,0.1176424,34.75142,24.08917,0,283.041
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.23438,56.70458,46.34221,28.01907,28.01907,0,-1,0,28.01907,115.0444,0,0,0,32.23438,29.49376,28.01907,0,0,76.63577,249.786,2.740617,0,2.740617,349.8977,83.30882,0.1176381,30.82098,25.7875,0,282.0204
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,31.10554,56.62645,46.63226,9.807376,9.807376,0,-1,0,9.807376,317.1648,0,0,0,31.10554,10.32355,9.807376,0,0,73.89516,252.2526,20.78199,0,20.78199,369.6133,88.00298,0.117605,10.78811,24.88443,0,283.3581
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.70109,55.17205,46.99481,0,0,0,-1,0,0,0,0,0,0,25.70109,0,0,0,0,53.11317,270.9564,25.70109,0,25.70109,393.9955,93.80826,0.1175642,0,20.56087,0,296.6575
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.0789,49.54455,46.45501,18.97984,18.97984,0,-1,0,18.97984,53.1032,0,0,0,10.0789,19.97878,18.97984,0,0,27.41208,294.0873,0,9.899875,-9.899875,383.5601,91.32365,0.1175642,20.87782,8.063119,0,304.1663
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.00547,45.83171,44.93229,35.84267,35.84267,0,-1,0,35.84267,8.385173,0,7.105427E-15,0,3.00547,37.72913,35.84267,0,0,38.41194,284.1875,0,34.72366,-34.72366,346.9581,82.60891,0.1175642,39.42694,2.404376,0,287.193
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,43.57071,43.57071,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,76.99378,249.4638,0,59.37442,-59.37442,284.372,67.70748,0.1175642,62.04626,0,0,249.4638
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,42.3058,42.3058,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,142.9654,190.0894,0,21.70989,-21.70989,261.4878,62.25887,0.1175642,22.68684,0,0,190.0894
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.01673,41.01673,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,167.0875,168.3795,0,3.571564,-3.571564,257.723,61.3625,0.1175642,3.732284,0,0,168.3795
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.0559,164.808,0,0,0,257.723,61.3625,0.1175642,0,0,0,164.808
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.067,39.067,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,171.0559,164.808,0,31.4188,-31.4188,224.6047,53.4772,0.1175642,32.83265,0,0,164.808
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,38.49498,38.49498,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,205.9657,133.3891,0,7.84344,-7.84344,216.337,51.5087,0.1175642,8.196394,0,0,133.3891
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6806,125.5457,0,0,0,216.337,51.5087,0.1175642,0,0,0,125.5457
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,37.43149,37.43149,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,214.6806,125.5457,0,58.04288,-58.04288,155.1544,36.94145,0.1175642,60.65481,0,0,125.5457
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.02865,37.02865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.1727,67.50282,0,0,0,155.1544,36.94145,0.1175642,0,0,0,67.50282
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,36.64193,36.64193,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,279.1727,67.50282,0,16.38852,-16.38852,137.8794,32.82836,0.1175642,17.12601,0,0,67.50282
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,36.25521,36.25521,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,297.3821,51.1143,0,17.59138,-17.59138,119.3364,28.41338,0.1175642,18.38299,0,0,51.1143
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8256755,36.32687,36.09408,0,0,0,0,0,0,0,0,0,0,0.8256755,0,0,0,0,316.9281,33.52292,0.8256755,0,0.8256755,120.1197,28.59988,0.1175629,0,0.6605404,0,34.3486
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.950942,38.67475,35.82821,54.69181,54.69181,20.25,0,7.39125,54.69181,18.19457,0,0,0,9.950942,36.25454,34.44181,0,0,316.1024,34.26603,0,26.3036,-26.3036,92.39331,21.99836,0.1175629,60.161,7.960753,81,44.21697
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.17979,44.64164,36.56942,53.07377,53.07377,81,0,22.761,53.07377,51.21133,0,0,0,27.17979,0,0,27.92623,26.52992,345.3287,7.962431,53.70971,0,53.70971,143.3468,34.13012,0.1176816,58.38115,21.74383,81,35.14222
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.90735,50.43707,38.13242,51.58398,51.58398,0,-1,0,51.58398,77.36385,0,0,0,39.90735,54.29892,51.58398,0,0,291.619,56.30116,0,14.39157,-14.39157,128.1768,30.51822,0.1176816,56.74237,31.92588,0,96.20852
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,52.78746,57.15147,40.13049,16.96974,16.96974,0,0,0,16.96974,311.0682,0,0,0,52.78746,17.86288,16.96974,0,0,307.6096,41.9096,34.92458,0,34.92458,161.3091,38.40686,0.1176261,18.66671,42.22997,0,94.69706
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,63.71752,63.52401,42.05605,1.706983,1.706983,0,0,0,1.706983,3732.757,0,0,0,63.71752,1.796824,1.706983,0,0,272.685,73.34171,61.92069,0,61.92069,220.0522,52.39329,0.117528,1.877681,50.97401,0,137.0592
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.84689,52.52547,43.82047,22.91203,22.91203,0,0,0,22.91203,121.5383,0,0,0,27.84689,24.11793,22.91203,0,0,210.7643,129.0703,3.72896,0,3.72896,223.5899,53.23557,0.1175221,25.20323,22.27751,0,156.9172
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,38.10085,57.91831,45.56877,8.102249,8.102249,0,0,0,8.102249,470.2503,0,0,0,38.10085,8.528684,8.102249,0,0,207.0354,132.4264,29.57217,0,29.57217,251.6445,59.91523,0.1174753,8.912474,30.48068,0,170.5273
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.6134,57.65402,46.45501,15.29578,15.29578,0,-1,0,15.29578,226.2938,0,0,0,34.6134,16.10082,15.29578,0,0,177.4632,159.0414,18.51258,0,18.51258,269.2071,64.09679,0.1174461,16.82536,27.69072,0,193.6548
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.50583,55.88225,46.76922,7.008368,7.008368,0,-1,0,7.008368,406.74,0,0,0,28.50583,7.377229,7.008368,0,0,158.9506,175.7027,21.1286,0,21.1286,289.2514,68.86925,0.1174126,7.709205,22.80467,0,204.2085
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.15841,54.13298,47.13177,11.78452,11.78452,0,-1,0,11.78452,188.0298,0,0,0,22.15841,12.40476,11.78452,0,0,137.822,194.7184,9.753653,0,9.753653,298.5045,71.07236,0.1173972,12.96298,17.72673,0,216.8768
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.73857,54.08184,46.58392,61.16116,61.16116,0,-1,0,61.16116,38.81316,0,0,0,23.73857,64.38017,61.16116,0,0,128.0683,203.4967,0,40.64159,-40.64159,255.6645,60.87239,0.1173972,67.27728,18.99086,0,227.2353
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.061588,45.96207,45.04509,21.88577,21.88577,0,-1,0,21.88577,13.98894,0,3.552714E-15,0,3.061588,23.03766,21.88577,0,0,173.2257,162.8551,0,19.97607,-19.97607,234.6079,55.85891,0.1173972,24.07435,2.449271,0,165.9167
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,43.64322,43.64322,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,195.4213,142.879,0,49.66275,-49.66275,182.2588,43.39486,0.1173972,51.89757,0,0,142.879
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,42.35414,42.35414,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,250.6021,93.2163,0,18.18641,-18.18641,163.0886,38.83055,0.1173972,19.0048,0,0,93.2163
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.05701,41.05701,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,270.8093,75.02989,0,19.65145,-19.65145,142.3742,33.89854,0.1173972,20.53577,0,0,75.02989
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,39.85656,39.85656,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,292.6442,55.37844,0,30.63864,-30.63864,110.0782,26.20904,0.1173972,32.01738,0,0,55.37844
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6871,24.7398,0,0,0,110.0782,26.20904,0.1173972,0,0,0,24.7398
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,38.51915,38.51915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6871,24.7398,0,0,0,110.0782,26.20904,0.1173972,0,0,0,24.7398
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6871,24.7398,0,0,0,110.0782,26.20904,0.1173972,0,0,0,24.7398
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,37.45566,37.45566,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,326.6871,24.7398,0,14.68649,-14.68649,94.59728,22.52312,0.1173972,15.34738,0,0,24.7398
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.04477,37.04477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.0055,10.05331,0,0,0,94.59728,22.52312,0.1173972,0,0,0,10.05331
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,36.64193,36.64193,28.1065,9.550642,0,-1,0,9.550642,0,0,18.55585,21.3665,0,10.05331,9.550642,0,0,343.0055,10.05331,0,10.05331,-10.05331,84.00017,20,0.1173972,30.91715,0,0,10.05331
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,36.27938,36.27938,8.097752,8.097752,80.41354,0,22.61263,8.097752,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1175162,8.907526,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6037916,36.26425,36.09408,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6037916,0,0,72.31579,68.7,285.4758,61.83,69.30379,0,69.30379,214.9221,51.17182,0.1176034,0,0.4830333,81,62.43379
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.560811,36.28427,35.84432,55.32245,55.32245,81,0,22.761,55.32245,2.821298,0,0,0,1.560811,0,0,25.67755,24.39367,216.172,124.2034,25.95448,0,25.95448,239.5446,57.03432,0.1176649,60.8547,1.248649,81,125.7642
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.968933,37.72227,36.59359,53.75341,53.75341,81,0,22.761,53.75341,7.383591,0,0,0,3.968933,0,0,27.24658,25.88425,190.2175,147.5624,29.85319,0,29.85319,267.8659,63.77746,0.1177348,59.12876,3.175146,81,151.5314
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.618113,39.82356,38.20493,32.27292,32.27292,0,-1,0,32.27292,17.40813,0,0,0,5.618113,33.97149,32.27292,0,0,160.3643,174.4303,0,28.35338,-28.35338,237.9788,56.6615,0.1177348,35.50021,4.49449,0,180.0484
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.37333,43.54937,40.19494,0,0,0,0,0,0,0,0,0,0,11.37333,0,0,0,0,191.8681,146.0769,11.37333,0,11.37333,248.7685,59.23047,0.1177168,0,9.098667,0,157.4503
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.79172,47.21469,42.14467,14.11194,14.11194,0,0,0,14.11194,118.9895,0,0,0,16.79172,14.85467,14.11194,0,0,180.4948,156.3129,1.937048,0,1.937048,250.6061,59.668,0.1177138,15.52313,13.43338,0,173.1047
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.19348,48.85889,43.91714,5.665596,5.665596,0,0,0,5.665596,285.8213,0,0,0,16.19348,5.963785,5.665596,0,0,178.5577,158.0563,10.22969,0,10.22969,260.3109,61.97865,0.1176976,6.232155,12.95478,0,174.2498
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.302508,47.89619,45.68156,54.16865,54.16865,0,0,0,54.16865,13.48106,0,7.105427E-15,0,7.302508,57.01963,54.16865,0,0,168.328,167.263,0,49.71712,-49.71712,207.9044,49.50095,0.1176976,59.58552,5.842006,0,174.5655
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.932446,47.73498,46.54363,18.87213,18.87213,0,-1,0,18.87213,20.83731,0,3.552714E-15,0,3.932446,19.8654,18.87213,0,0,223.5693,117.5459,0,15.93296,-15.93296,191.1096,45.50219,0.1176976,20.75935,3.145957,0,121.4783
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.15003,50.60828,46.85785,31.79605,31.79605,0,-1,0,31.79605,38.21241,0,7.105427E-15,0,12.15003,33.46952,31.79605,0,0,241.2726,101.6129,0,21.31949,-21.31949,168.6369,40.15155,0.1176976,34.97565,9.720028,0,113.7629
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.571051,49.85303,47.2204,16.62429,16.62429,0,-1,0,16.62429,51.55739,0,0,0,8.571051,17.49925,16.62429,0,0,264.9609,80.29343,0,8.928203,-8.928203,159.2257,37.91081,0.1176976,18.28672,6.856841,0,88.86448
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.912749,47.56203,46.6806,59.60735,59.60735,0,-1,0,59.60735,4.88656,0,7.105427E-15,0,2.912749,62.74458,59.60735,0,0,274.8811,71.36523,0,59.83183,-59.83183,96.15742,22.89458,0.1176976,65.56809,2.330199,0,74.27797
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.80012,45.95623,45.1176,12.48082,12.48082,0,-1,0,12.48082,22.43539,0,1.776357E-15,2.240154,2.80012,13.1377,12.48082,0,0,341.3609,11.53339,0,10.33758,-10.33758,85.26066,20.30012,0.1176976,13.7289,2.240096,0,14.33351
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,43.6835,43.6835,41.14338,1.136018,0,-1,0,1.136018,0,0,40.00736,44.1217,0,1.195809,1.136018,0,0,352.8471,1.195809,0,1.195809,-1.195809,84.00017,20,0.1176976,45.25772,0,0,1.195809
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,42.39442,42.39442,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176976,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.08118,41.08118,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176976,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176976,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.13146,39.13146,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176976,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,38.56749,38.56749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176976,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.93101,37.93101,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176976,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,37.47983,37.47983,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176976,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.06894,37.06894,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176976,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,36.68222,36.68222,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176976,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,36.30355,36.30355,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1177923,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4454441,36.26796,36.14241,21.85292,21.85292,81,0,22.761,21.85292,2.038373,0,0,0,0.4454441,0,0,59.14708,56.18973,285.4758,61.83,56.63517,0,56.63517,202.9035,48.31027,0.1179272,24.03821,0.3563553,81,62.27544
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.312668,36.52131,35.86849,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.56105,0,0,0,2.312668,0,0,72.31579,68.7,228.8406,112.8017,71.01266,0,71.01266,270.2721,64.35036,0.1180297,5.463655,1.850135,81,115.1143
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.966191,38.6097,36.61776,42.46593,42.46593,81,0,22.761,42.46593,16.40419,0,0,0,6.966191,0,0,38.53407,36.60736,157.828,176.7131,43.57355,0,43.57355,311.6096,74.19261,0.1181307,46.71252,5.572953,81,183.6792
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.11274,41.77798,38.24522,39.83709,39.83709,0,-1,0,39.83709,30.40568,0,0,0,12.11274,41.93378,39.83709,0,0,114.2544,215.9293,0,29.82104,-29.82104,280.1754,66.70831,0.1181307,43.8208,9.690192,0,228.042
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.340289,41.26269,40.29162,6.540156,6.540156,0,0,0,6.540156,51.07353,0,0,0,3.340289,6.884375,6.540156,0,0,147.3889,186.1082,0,3.544086,-3.544086,276.4397,65.81883,0.1181307,7.194172,2.672231,0,189.4485
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.424838,44.18422,42.28163,6.658529,6.658529,0,0,0,6.658529,96.49035,0,0,0,6.424838,7.008978,6.658529,0,0,151.3268,182.5641,0,0.5841401,-0.5841401,275.8239,65.67223,0.1181307,7.324382,5.139871,0,188.989
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.13787,49.63335,44.07022,29.48099,29.48099,0,0,0,29.48099,61.52398,0,3.552714E-15,0,18.13787,31.03262,29.48099,0,0,151.9758,181.98,0,12.89474,-12.89474,262.2317,62.43599,0.1181307,32.42908,14.5103,0,200.1179
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.66359,52.31746,45.86687,22.03387,22.03387,0,0,0,22.03387,93.78102,0,3.552714E-15,0,20.66359,23.19354,22.03387,0,0,166.3033,169.0853,0,2.529959,-2.529959,259.5648,61.80103,0.1181307,24.23725,16.53087,0,189.7488
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.09362,53.68059,46.72088,52.79164,52.79164,0,-1,0,52.79164,41.85061,0,7.105427E-15,0,22.09362,55.57014,52.79164,0,0,169.1144,166.5553,0,33.47652,-33.47652,224.2775,53.3993,0.1181307,58.0708,17.6749,0,188.6489
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.71062,53.23376,47.04315,31.36533,31.36533,0,-1,0,31.36533,62.84206,0,3.552714E-15,0,19.71062,33.01614,31.36533,0,0,206.3105,133.0788,0,13.30552,-13.30552,210.2523,50.05996,0.1181307,34.50186,15.76849,0,152.7894
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.212134,49.92935,47.4057,32.11413,32.11413,0,-1,0,32.11413,25.57171,0,7.105427E-15,0,8.212134,33.80435,32.11413,0,0,221.0944,119.7732,0,25.59221,-25.59221,183.2757,43.63698,0.1181307,35.32555,6.569707,0,127.9854
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.69109,50.10683,46.81756,30.57646,30.57646,0,-1,0,30.57646,34.96511,0,7.105427E-15,0,10.69109,32.18575,30.57646,0,0,249.5302,94.18103,0,21.49466,-21.49466,160.6183,38.24238,0.1181307,33.63411,8.552875,0,104.8721
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.378908,45.96709,45.25456,7.014646,7.014646,0,-1,0,7.014646,33.91344,0,0,0,2.378908,7.383838,7.014646,0,0,273.4132,72.68637,0,5.00493,-5.00493,155.3427,36.98628,0.1181307,7.71611,1.903126,0,75.06528
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,43.78018,43.78018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.9742,67.68144,0,0,0,155.3427,36.98628,0.1181307,0,0,0,67.68144
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,42.48305,42.48305,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,278.9742,67.68144,0,54.70564,-54.70564,97.67787,23.25659,0.1181307,57.16739,0,0,67.68144
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.14564,41.14564,31.66957,12.32702,0,-1,0,12.32702,0,0,19.34256,22.50951,0,12.97581,12.32702,0,0,339.7582,12.97581,0,12.97581,-12.97581,84.00017,20,0.1181307,34.83653,0,0,12.97581
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,39.94519,39.94519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181307,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.1798,39.1798,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181307,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,38.61583,38.61583,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181307,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,37.95518,37.95518,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181307,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,37.52011,37.52011,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181307,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.11728,37.11728,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181307,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,36.70639,36.70639,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181307,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,36.34383,36.34383,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1182655,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.232295,36.53865,36.19075,0,0,72.31579,0,20.56389,0,0,0,0,0,1.232295,0,0,72.31579,68.7,297.4561,51.04773,69.9323,0,69.9323,204.1528,48.60771,0.1183505,0,0.9858363,81,52.28003
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.02341,41.17786,35.941,12.06404,12.06404,81,0,22.761,12.06404,149.3978,0,0,0,18.02341,0,0,68.93596,65.48916,227.5238,113.9868,83.51257,0,83.51257,283.3798,67.47124,0.1184464,13.27045,14.41873,81,132.0102
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.45225,49.37474,36.68222,45.4414,45.4414,81,0,22.761,45.4414,91.22134,0,0,0,41.45225,0,0,35.5586,33.78067,144.0112,189.1481,75.23293,0,75.23293,354.752,84.46459,0.1185552,49.98554,33.1618,81,230.6004
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,52.85629,55.15737,38.3419,12.20033,12.20033,0,-1,0,12.20033,433.2365,0,0,0,52.85629,12.84245,12.20033,0,0,68.77832,256.8577,40.01383,0,40.01383,392.7125,93.50278,0.118492,13.42036,42.28503,0,309.714
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,53.90209,57.86981,40.40442,3.977963,3.977963,0,0,0,3.977963,1355.017,20.95027,0,0,53.90209,4.18733,3.977963,0,0,28.76449,292.8702,28.76449,0,28.76449,420.0009,100,0.1184467,4.37576,43.12167,0,346.7723
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,53.56081,60.03212,42.41859,31.05677,31.05677,0,0,0,31.05677,172.461,20.86947,0,0,53.56081,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1184467,34.16245,42.84865,0,372.319
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,53.00263,61.88625,44.23136,0,0,0,0,0,0,0,53.00263,0,0,53.00263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184467,0,42.4021,0,371.7609
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,37.38459,58.1307,45.99578,0,0,0,0,0,0,0,37.38459,0,0,37.38459,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184467,0,29.90767,0,356.1428
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,34.81551,58.21358,46.90619,11.28574,11.28574,0,-1,0,11.28574,308.4913,22.93579,0,0,34.81551,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1184467,12.41431,27.85241,0,353.5737
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,38.31966,59.80191,47.2204,40.85175,40.85175,0,-1,0,40.85175,93.80174,0,0,0,38.31966,43.00184,40.85175,0,0,0,318.7582,0,4.682188,-4.682188,415.0654,98.82489,0.1184467,44.93692,30.65572,0,357.0779
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.26381,55.98504,47.58295,35.00389,35.00389,0,-1,0,35.00389,75.03111,0,0,0,26.26381,36.84621,35.00389,0,0,5.20243,314.076,0,10.5824,-10.5824,403.9106,96.16899,0.1184467,38.50429,21.01105,0,340.3398
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.397104,49.83244,46.94647,25.81852,25.81852,0,-1,0,25.81852,36.39676,0,0,0,9.397104,27.17739,25.81852,0,0,16.96065,303.4937,0,17.78028,-17.78028,385.1685,91.7066,0.1184467,28.40037,7.517684,0,312.8907
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.90518,45.91363,45.34318,0,0,0,-1,0,0,0,0,0,0,1.90518,0,0,0,0,36.71652,285.7133,1.90518,0,1.90518,386.9759,92.13693,0.1184437,0,1.524144,0,287.6185
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,43.8688,43.8688,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,34.81134,287.428,0,29.48227,-29.48227,355.8989,84.73766,0.1184437,30.80897,0,0,287.428
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,42.53139,42.53139,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,67.56941,257.9457,0,72.31579,-72.31579,279.6713,66.58828,0.1184437,89.51944,0,0,257.9457
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,41.19398,41.19398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9203,185.63,0,0,0,279.6713,66.58828,0.1184437,0,0,0,185.63
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,39.99353,39.99353,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,147.9203,185.63,0,1.956166,-1.956166,277.6093,66.09733,0.1184437,2.044194,0,0,185.63
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,39.22008,39.22008,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,150.0938,183.6738,0,3.623459,-3.623459,273.7899,65.18793,0.1184437,3.786515,0,0,183.6738
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,38.65611,38.65611,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,154.1199,180.0503,0,42.23001,-42.23001,229.2755,54.58931,0.1184437,44.13036,0,0,180.0503
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.00352,38.00352,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,201.0421,137.8203,0,12.4134,-12.4134,216.1907,51.47387,0.1184437,12.97201,0,0,137.8203
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,37.56845,37.56845,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,214.8348,125.4069,0,25.63992,-25.63992,189.1638,45.03891,0.1184437,26.79372,0,0,125.4069
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.18173,37.18173,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,243.3236,99.767,0,9.730108,-9.730108,178.9074,42.59691,0.1184437,10.16796,0,0,99.767
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,36.7789,36.7789,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,254.1348,90.0369,0,28.39904,-28.39904,148.9722,35.46949,0.1184437,29.677,0,0,90.0369
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,36.39217,36.39217,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,285.6893,61.63785,0,31.24171,-31.24171,116.0405,27.62864,0.1184437,32.64758,0,0,61.63785
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9816955,36.50813,36.23104,26.73818,26.73818,20.25,0,7.39125,26.73818,3.671512,0,0,0,0.9816955,6.829661,6.488178,0,0,320.4023,30.39614,0,5.847966,-5.847966,109.8762,26.16095,0.1184437,29.412,0.7853564,81,31.37784
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.41776,39.82287,35.95711,0,0,72.31579,0,20.56389,0,0,0,0,0,13.41776,0,0,72.31579,68.7,326.9001,24.54818,82.11776,0,82.11776,187.78,44.70943,0.1185089,0,10.73421,81,37.96593
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.96398,48.27191,36.73056,33.68288,33.68288,81,0,22.761,33.68288,112.71,0,0,0,37.96398,0,0,47.31712,44.95126,244.7823,98.45416,82.91524,0,82.91524,266.4403,63.43803,0.1186053,37.05117,30.37118,81,136.4181
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.96501,48.13982,38.43052,31.34713,31.34713,0,-1,0,31.34713,101.9711,0,0,0,31.96501,32.99697,31.34713,0,0,161.8671,173.0779,0,1.031965,-1.031965,265.3525,63.17904,0.1186053,34.48184,25.57201,0,205.0429
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,49.40914,56.36424,40.51721,82.57185,82.57185,20.25,0,7.39125,82.57185,59.83775,0,1.421085E-14,0,49.40914,65.60194,62.32185,0,0,163.0137,172.0459,0,16.1928,-16.1928,248.2838,59.11506,0.1186053,90.82903,39.52731,81,221.455
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,71.75758,67.37731,42.53139,0,0,72.31579,0,20.56389,0,0,0,0,0,71.75758,0,0,72.31579,68.7,181.0057,155.8531,140.4576,0,140.4576,381.5335,90.84113,0.1185784,0,57.40607,81,227.6107
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,79.64174,73.05952,44.31998,25.07064,25.07064,0,0,0,25.07064,317.6693,12.70349,0,0,79.64174,26.39015,25.07064,0,0,40.5481,282.2649,40.5481,0,40.5481,420.0009,100,0.1185147,27.57771,63.71339,0,361.9067
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,64.19406,68.51857,46.10857,0,0,0,0,0,0,0,64.19406,0,0,64.19406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185147,0,51.35525,0,382.9523
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,64.24877,69.59985,46.99481,40.28464,40.28464,0,-1,0,40.28464,159.487,21.84389,0,0,64.24877,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1185147,44.31311,51.39902,0,383.007
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,50.72381,64.51905,47.30902,11.41676,11.41676,0,-1,0,11.41676,444.2925,38.70617,0,0,50.72381,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1185147,12.55844,40.57905,0,369.482
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,32.28404,58.1611,47.67963,43.34573,43.34573,0,-1,0,43.34573,74.48033,0,7.105427E-15,0,32.28404,45.62708,43.34573,0,0,0,318.7582,0,13.34304,-13.34304,405.936,96.65125,0.1185147,47.6803,25.82723,0,351.0423
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.14916,50.20803,47.08344,41.29757,41.29757,0,-1,0,41.29757,24.57568,0,0,0,10.14916,43.47112,41.29757,0,0,14.8256,305.4152,0,33.32197,-33.32197,370.8116,88.2883,0.1185147,45.42732,8.119325,0,315.5643
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.477451,45.87407,45.43181,35.07912,35.07912,0,-1,0,35.07912,4.211767,0,7.105427E-15,0,1.477451,36.92539,35.07912,0,0,51.85001,272.0932,0,35.44794,-35.44794,333.4462,79.39179,0.1185147,38.58703,1.181961,0,273.5707
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,43.93326,43.93326,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,91.2366,236.6453,0,6.674186,-6.674186,326.411,77.71674,0.1185147,6.974524,0,0,236.6453
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,42.57973,42.57973,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,98.65237,229.9711,0,13.22621,-13.22621,312.4693,74.39732,0.1185147,13.82139,0,0,229.9711
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,41.24231,41.24231,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,113.3482,216.7449,0,19.6178,-19.6178,291.7904,69.47375,0.1185147,20.5006,0,0,216.7449
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.0177,40.0177,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,135.1457,197.1271,0,30.99544,-30.99544,259.1183,61.69471,0.1185147,32.39023,0,0,197.1271
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,39.24425,39.24425,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,169.5851,166.1317,0,18.86237,-18.86237,239.2356,56.96075,0.1185147,19.71117,0,0,166.1317
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,38.68028,38.68028,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,190.5433,147.2693,0,40.82224,-40.82224,196.2052,46.71544,0.1185147,42.65924,0,0,147.2693
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.01963,38.01963,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,235.9013,106.4471,0,5.066536,-5.066536,190.8646,45.44387,0.1185147,5.29453,0,0,106.4471
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,37.59262,37.59262,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,241.5308,101.3805,0,27.15738,-27.15738,162.2382,38.62807,0.1185147,28.37947,0,0,101.3805
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.18173,37.18173,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,271.7057,74.22313,0,10.83965,-10.83965,150.8122,35.9076,0.1185147,11.32743,0,0,74.22313
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.80307,36.80307,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,283.7497,63.38348,0,9.492642,-9.492642,140.8061,33.5252,0.1185147,9.919811,0,0,63.38348
