Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.2971,53.89084,0,0,0,140.8061,33.5252,0.1185147,0,0,0,53.89084
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.330462,36.63103,36.25521,10.03142,10.03142,0,0,0,10.03142,13.26295,0,0,0,1.330462,10.55939,10.03142,0,0,294.2971,53.89084,0,9.228926,-9.228926,131.078,31.20897,0.1185147,11.03456,1.06437,0,55.2213
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.15977,39.79625,36.00545,8.043242,8.043242,0,0,0,8.043242,163.6128,0,0,0,13.15977,8.46657,8.043242,0,0,304.5515,44.66191,4.693201,0,4.693201,135.5303,32.26906,0.1185074,8.847566,10.52782,0,57.82169
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.8669,41.99708,36.7789,40.37662,40.37662,0,0,0,40.37662,44.25061,0,0,0,17.8669,42.5017,40.37662,0,0,299.8582,48.8858,0,24.63481,-24.63481,109.563,26.08637,0.1185074,44.41428,14.29352,0,66.75269
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.23566,49.93844,38.49498,53.62101,53.62101,0,-1,0,53.62101,69.4423,0,0,28.8699,37.23566,56.44317,53.62101,0,0,327.2303,24.25099,0,19.20751,-19.20751,89.31646,21.26578,0.1185074,58.98312,29.78853,0,61.48665
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.30204,48.61995,40.60583,40.37295,40.37295,81,0,22.761,40.37295,65.14768,0,0,0,26.30204,0,0,40.62705,38.5957,348.5719,5.04348,64.89774,0,64.89774,150.8839,35.92466,0.1186316,44.41024,21.04163,81,31.34552
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.15978,48.13586,42.62001,45.39214,45.39214,81,0,22.761,45.39214,40.00645,0,0,0,18.15978,0,0,35.60786,33.82747,283.6742,63.45145,51.98726,0,51.98726,200.2033,47.66736,0.1187466,49.93135,14.52783,81,81.61123
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.57299,50.46898,44.43277,0,0,72.31579,0,20.56389,0,0,0,0,0,19.57299,0,0,72.31579,68.7,231.687,110.24,88.27299,0,88.27299,283.9464,67.60616,0.1188015,0,15.65839,81,129.813
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,39.70154,59.21199,46.22942,0,0,72.31579,0,20.56389,0,0,0,0,0,39.70154,0,0,72.31579,68.7,143.414,189.6857,108.4015,0,108.4015,386.7852,92.09151,0.1188247,0,31.76123,81,229.3872
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,36.23865,58.96166,47.13177,11.85505,11.85505,0,-1,0,11.85505,305.6811,0,0,0,36.23865,12.479,11.85505,0,0,35.01242,287.247,23.75965,0,23.75965,409.3255,97.45826,0.1187875,13.04056,28.99092,0,323.4857
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.87002,55.7066,47.44598,8.906934,8.906934,0,-1,0,8.906934,290.4481,5.241526,0,0,25.87002,9.37572,8.906934,0,0,11.25277,308.6307,11.25277,0,11.25277,420.0009,100,0.1187698,9.797627,20.69602,0,334.5008
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.48669,53.95842,47.80854,3.48556,3.48556,0,-1,0,3.48556,559.069,15.81768,0,0,19.48669,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1187698,3.834116,15.58935,0,338.2449
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.186538,50.00459,47.18011,53.97056,53.97056,0,-1,0,53.97056,17.02139,0,7.105427E-15,0,9.186538,56.81111,53.97056,0,0,0,318.7582,0,47.62457,-47.62457,369.8001,88.04748,0.1187698,59.36761,7.34923,0,327.9448
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.456117,46.28175,45.5446,13.97037,13.97037,0,-1,0,13.97037,17.5809,0,0,0,2.456117,14.70565,13.97037,0,0,52.91619,271.1336,0,12.24954,-12.24954,356.888,84.97316,0.1187698,15.36741,1.964893,0,273.5898
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,44.02994,44.02994,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.52679,258.8841,0,37.7412,-37.7412,317.1053,75.50111,0.1187698,39.43956,0,0,258.8841
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,42.62001,42.62001,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.4615,221.1429,0,30.1337,-30.1337,285.3416,67.93833,0.1187698,31.48972,0,0,221.1429
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,41.2826,41.2826,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.9433,191.0092,0,19.92356,-19.92356,264.3403,62.93803,0.1187698,20.82012,0,0,191.0092
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,40.04187,40.04187,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.0806,171.0856,0,4.30249,-4.30249,259.8051,61.85822,0.1187698,4.496102,0,0,171.0856
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,39.29259,39.29259,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.8612,166.7832,0,27.50899,-27.50899,230.808,54.95419,0.1187698,28.74689,0,0,166.7832
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,38.70445,38.70445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4267,139.2742,0,0,0,230.808,54.95419,0.1187698,0,0,0,139.2742
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,38.0438,38.0438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4267,139.2742,0,0,0,230.808,54.95419,0.1187698,0,0,0,139.2742
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,37.64096,37.64096,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.4267,139.2742,0,25.61674,-25.61674,203.8056,48.52505,0.1187698,26.76949,0,0,139.2742
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,37.23007,37.23007,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.8898,113.6574,0,6.524429,-6.524429,196.9283,46.88759,0.1187698,6.818029,0,0,113.6574
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.1391,107.133,0,0,0,196.9283,46.88759,0.1187698,0,0,0,107.133
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,36.43246,36.43246,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.1391,107.133,0,12.16472,-12.16472,184.1055,43.83456,0.1187698,12.71213,0,0,107.133
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.470665,36.69497,36.27938,10.14615,10.14615,0,0,0,10.14615,14.49481,0,1.776357E-15,0,1.470665,10.68016,10.14615,0,0,248.6555,94.96829,0,9.209495,-9.209495,174.3979,41.52322,0.1187698,11.16077,1.176532,0,96.43896
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.862561,38.27318,36.02962,15.78636,15.78636,0,0,0,15.78636,49.80605,0,1.776357E-15,0,7.862561,16.61722,15.78636,0,0,258.8882,85.7588,0,8.754657,-8.754657,165.1696,39.32603,0.1187698,17.36499,6.290049,0,93.62135
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.50828,42.82402,36.80307,8.389714,8.389714,0,0,0,8.389714,244.4455,0,0,0,20.50828,8.831278,8.389714,0,0,268.6157,77.00414,11.677,0,11.677,176.2474,41.96359,0.1187515,9.228685,16.40662,0,97.51241
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,31.49688,48.13424,38.56749,36.05165,36.05165,0,-1,0,36.05165,87.36597,0,0,0,31.49688,37.94911,36.05165,0,0,256.9387,87.51344,0,6.452229,-6.452229,169.4462,40.34425,0.1187515,39.65682,25.1975,0,119.0103
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,41.19754,53.67129,40.69446,20.51887,20.51887,0,0,0,20.51887,200.7788,0,0,0,41.19754,21.59881,20.51887,0,0,264.1078,81.0612,19.59873,0,19.59873,188.0392,44.77114,0.1187209,22.57076,32.95803,0,122.2588
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.30793,48.93316,42.73281,6.555542,6.555542,0,0,0,6.555542,309.7825,0,0,0,20.30793,6.900571,6.555542,0,0,244.5091,98.70007,13.40736,0,13.40736,200.7585,47.79955,0.1186999,7.211097,16.24634,0,119.008
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.71519,48.39814,44.52945,0,0,0,0,0,0,0,0,0,0,12.71519,0,0,0,0,231.1017,110.7667,12.71519,0,12.71519,212.8212,50.67161,0.11868,0,10.17215,0,123.4819
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,26.54141,54.76373,46.34221,34.10494,34.10494,0,0,0,34.10494,77.82279,0,0,0,26.54141,35.89994,34.10494,0,0,218.3865,122.2104,0,9.358521,-9.358521,202.9565,48.32287,0.11868,37.51543,21.23313,0,148.7518
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.09852,51.3312,47.26874,3.539213,3.539213,0,-1,0,3.539213,370.0969,0,0,0,13.09852,3.725487,3.539213,0,0,228.7849,112.8518,9.37303,0,9.37303,211.8485,50.44001,0.1186653,3.893134,10.47881,0,125.9504
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.05201,52.88591,47.54266,0,0,0,-1,0,0,0,0,0,0,17.05201,0,0,0,0,219.4118,121.2876,17.05201,0,17.05201,228.0254,54.29166,0.1186387,0,13.64161,0,138.3396
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.544,53.13826,47.9455,0.1247033,0.1247033,0,-1,0,0.1247033,13266.69,0,0,0,16.544,0.1312666,0.1247033,0,0,202.3598,136.6344,16.41273,0,16.41273,243.5959,57.99891,0.118613,0.1371736,13.2352,0,153.1784
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.582535,48.70608,47.30902,39.04628,39.04628,0,-1,0,39.04628,11.73616,0,7.105427E-15,0,4.582535,41.10135,39.04628,0,0,185.9471,151.4058,0,36.51882,-36.51882,205.1017,48.83364,0.118613,42.95091,3.666028,0,155.9884
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.348155,46.33823,45.63322,65.01453,65.01453,0,-1,0,65.01453,3.611738,0,1.421085E-14,2.815983,2.348155,68.43635,65.01453,0,0,226.5236,114.887,0,66.0882,-66.0882,135.4386,32.24723,0.118613,71.51598,1.878524,0,117.2352
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,44.09439,44.09439,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,299.9549,48.79882,0,24.06121,-24.06121,110.0759,26.2085,0.118613,25.14396,0,0,48.79882
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,42.69252,42.69252,46.40465,23.50073,0,-1,0,23.50073,0,0,22.90392,27.54438,0,24.73762,23.50073,0,0,326.6896,24.73762,0,24.73762,-24.73762,84.00017,20,0.118613,51.04511,0,0,24.73762
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,41.33094,41.33094,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118613,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,40.08215,40.08215,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118613,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,39.31676,39.31676,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118613,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,38.74474,38.74474,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118613,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,38.09214,38.09214,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118613,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,37.68125,37.68125,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118613,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,37.27841,37.27841,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118613,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,36.84335,36.84335,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118613,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,36.4808,36.4808,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1187101,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.482231,36.73863,36.31966,14.21667,14.21667,81,0,22.761,14.21667,10.42601,0,0,0,1.482231,0,0,66.78333,63.44417,312.5974,37.42052,64.9264,0,64.9264,185.0394,44.05692,0.1188333,15.63833,1.185784,81,38.90275
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.84593,41.24115,36.05379,48.44209,48.44209,81,0,22.761,48.44209,36.83972,0,0,0,17.84593,0,0,32.55791,30.93002,247.6711,95.85427,48.77595,0,48.77595,231.3124,55.07426,0.1189401,53.2863,14.27674,81,113.7002
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,38.68765,48.63225,36.84335,34.5968,34.5968,81,0,22.761,34.5968,111.8244,0,0,0,38.68765,0,0,46.4032,44.08304,198.8951,139.7526,82.77069,0,82.77069,309.8355,73.77022,0.119035,38.05648,30.95012,81,178.4403
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,57.09712,57.05464,38.65611,0,0,0,-1,0,0,0,0,0,0,57.09712,0,0,0,0,116.1244,214.2462,57.09712,0,57.09712,364.0026,86.66712,0.1189459,0,45.6777,0,271.3434
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,65.83427,62.89024,40.80725,57.8968,57.8968,0,0,0,57.8968,113.7097,0,0,0,65.83427,60.944,57.8968,0,0,59.0273,265.6337,4.89027,0,4.89027,368.6419,87.77171,0.1189382,63.68648,52.66741,0,331.4679
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,71.53626,67.69563,42.86977,20.64212,20.64212,0,0,0,20.64212,346.5548,0,0,0,71.53626,21.72855,20.64212,0,0,54.13703,270.0349,49.80772,0,49.80772,415.8937,99.02211,0.1188606,22.70633,57.22901,0,341.5712
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,87.73537,77.4169,44.7067,66.64052,66.64052,20.25,0,7.39125,66.64052,131.6547,34.57393,0,0,87.73537,48.83213,46.39052,0,0,4.329317,314.8618,4.329317,0,4.329317,420.0009,100,0.1188538,73.30457,70.1883,81,402.5972
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,88.97766,80.44698,46.49529,15.77034,15.77034,0,0,0,15.77034,564.209,72.3773,0,0,88.97766,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1188538,17.34737,71.18213,0,407.7359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,81.66078,78.03465,47.44598,15.05117,15.05117,0,-1,0,15.05117,542.5544,65.81744,0,0,81.66078,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1188538,16.55629,65.32863,0,400.419
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,66.55585,71.45544,47.71991,9.853387,9.853387,0,-1,0,9.853387,675.4617,56.18386,0,0,66.55585,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1188538,10.83873,53.24468,0,385.3141
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,38.57717,60.89244,48.13081,6.186581,6.186581,0,-1,0,6.186581,623.562,32.06498,0,0,38.57717,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1188538,6.805239,30.86174,0,357.3354
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.7643,54.00093,47.44598,0,0,0,-1,0,0,0,20.7643,0,0,20.7643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1188538,0,16.61144,0,339.5225
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.142721,46.41382,45.77019,27.83154,27.83154,0,-1,0,27.83154,7.698894,0,0,0,2.142721,29.29636,27.83154,0,0,0,318.7582,0,27.15364,-27.15364,391.3784,93.18514,0.1188538,30.6147,1.714177,0,320.9009
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,44.20719,44.20719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17071,291.6046,0,0,0,391.3784,93.18514,0.1188538,0,0,0,291.6046
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17071,291.6046,0,0,0,391.3784,93.18514,0.1188538,0,0,0,291.6046
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,41.39539,41.39539,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.17071,291.6046,0,54.80993,-54.80993,333.6037,79.42928,0.1188538,57.27637,0,0,291.6046
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.15466,40.15466,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.07063,236.7947,0,32.08632,-32.08632,299.7817,71.37646,0.1188538,33.5302,0,0,236.7947
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,39.38121,39.38121,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.7221,204.7083,0,6.961823,-6.961823,292.4433,69.62922,0.1188538,7.275106,0,0,204.7083
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,38.79308,38.79308,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.4575,197.7465,0,11.0127,-11.0127,280.8349,66.86532,0.1188538,11.50827,0,0,197.7465
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,38.13242,38.13242,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.6938,186.7338,0,24.25588,-24.25588,255.267,60.77773,0.1188538,25.34739,0,0,186.7338
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,37.72959,37.72959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6448,162.4779,0,0,0,255.267,60.77773,0.1188538,0,0,0,162.4779
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6448,162.4779,0,0,0,255.267,60.77773,0.1188538,0,0,0,162.4779
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,36.89169,36.89169,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.6448,162.4779,0,47.07342,-47.07342,205.6472,48.96352,0.1188538,49.19172,0,0,162.4779
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,36.52914,36.52914,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.9486,115.4045,0,22.79833,-22.79833,181.6157,43.24174,0.1188538,23.82426,0,0,115.4045
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.082592,36.64967,36.34383,12.1539,12.1539,0,0,0,12.1539,8.907357,0,0,0,1.082592,12.79358,12.1539,0,0,251.28,92.60619,0,11.71099,-11.71099,169.2712,40.30259,0.1188538,13.36929,0.8660733,0,93.68878
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.9145,41.00336,36.09408,0,0,0,0,0,0,0,0,0,0,16.9145,0,0,0,0,264.2923,80.8952,16.9145,0,16.9145,185.3177,44.12317,0.1188275,0,13.5316,0,97.8097
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,38.34974,48.57313,36.89169,37.80839,37.80839,0,0,0,37.80839,101.4318,0,0,0,38.34974,39.79831,37.80839,0,0,247.3777,96.11825,0,1.44857,-1.44857,183.7908,43.75962,0.1188275,41.58923,30.67979,0,134.468
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,59.78276,58.15298,38.74474,17.35512,17.35512,0,-1,0,17.35512,344.4675,0,0,0,59.78276,18.26855,17.35512,0,0,248.9873,94.66968,41.51421,0,41.51421,223.1746,53.13671,0.1187628,19.09064,47.82621,0,154.4524
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,64.67839,62.56631,40.92005,34.54618,34.54618,0,0,0,34.54618,187.223,0,0,0,64.67839,36.3644,34.54618,0,0,207.4731,132.0325,28.314,0,28.314,250.0356,59.53217,0.1187188,38.00079,51.74271,0,196.7109
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,62.55274,64.1795,43.00674,15.88094,15.88094,0,0,0,15.88094,393.8857,0,0,0,62.55274,16.71678,15.88094,0,0,179.1591,157.5151,45.83597,0,45.83597,293.5194,69.88544,0.1186476,17.46903,50.04219,0,220.0678
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,66.6629,68.03465,44.84367,40.38317,40.38317,0,0,0,40.38317,165.0759,0,0,0,66.6629,42.50861,40.38317,0,0,133.3231,198.7674,24.15429,0,24.15429,316.4342,75.34133,0.1186101,44.42149,53.33032,0,265.4303
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,65.44358,69.72731,46.6806,0,0,0,0,0,0,0,0,0,0,65.44358,0,0,0,0,109.1688,220.5063,65.44358,0,65.44358,378.5194,90.1235,0.1185086,0,52.35486,0,285.9499
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,66.22166,71.14584,47.58295,23.21616,23.21616,0,-1,0,23.21616,285.2394,0,0,0,66.22166,24.43807,23.21616,0,0,43.72523,279.4055,41.78359,0,41.78359,418.1588,99.56143,0.1184439,25.53778,52.97733,0,345.6272
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,63.92702,70.55349,47.90522,10.50301,10.50301,0,-1,0,10.50301,608.6544,50.92958,0,0,63.92702,11.0558,10.50301,0,0,1.941636,317.0107,1.941636,0,1.941636,420.0009,100,0.1184409,11.55331,51.14161,0,380.9378
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,46.32583,63.91943,48.26777,32.47963,32.47963,0,-1,0,32.47963,142.6304,12.13674,0,0,46.32583,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1184409,35.7276,37.06066,0,365.084
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.96645,53.88099,47.58295,32.64566,32.64566,0,-1,0,32.64566,61.1611,0,0,0,19.96645,34.36386,32.64566,0,0,0,318.7582,0,14.39741,-14.39741,404.8246,96.38663,0.1184409,35.91023,15.97316,0,338.7247
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.162988,46.58175,45.93132,8.552386,8.552386,0,-1,0,8.552386,25.29105,0,1.776357E-15,0,2.162988,9.002512,8.552386,0,0,15.99712,304.3608,0,6.839524,-6.839524,397.6151,94.67008,0.1184409,9.407625,1.73039,0,306.5238
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,44.31998,44.31998,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,23.5966,297.5213,0,38.65006,-38.65006,356.8744,84.96992,0.1184409,40.38931,0,0,297.5213
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,42.86977,42.86977,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,66.54111,258.8712,0,10.31205,-10.31205,346.0045,82.38187,0.1184409,10.7761,0,0,258.8712
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.99894,248.5592,0,0,0,346.0045,82.38187,0.1184409,0,0,0,248.5592
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,40.24328,40.24328,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,77.99894,248.5592,0,2.537454,-2.537454,343.3298,81.74503,0.1184409,2.65164,0,0,248.5592
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,39.46984,39.46984,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,80.81834,246.0217,0,0.4685136,-0.4685136,342.836,81.62745,0.1184409,0.4895967,0,0,246.0217
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,38.8817,38.8817,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,81.33891,245.5532,0,34.44778,-34.44778,306.5248,72.98196,0.1184409,35.99792,0,0,245.5532
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.20493,38.20493,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,119.6142,211.1054,0,15.84368,-15.84368,289.8241,69.00561,0.1184409,16.55664,0,0,211.1054
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,37.76987,37.76987,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,137.2183,195.2617,0,7.365917,-7.365917,282.0598,67.15695,0.1184409,7.697383,0,0,195.2617
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,37.36703,37.36703,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,145.4026,187.8958,0,16.20207,-16.20207,264.9813,63.09066,0.1184409,16.93117,0,0,187.8958
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.93198,36.93198,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,163.405,171.6938,0,15.19072,-15.19072,248.9689,59.27818,0.1184409,15.8743,0,0,171.6938
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,36.56942,36.56942,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,180.2835,156.5031,0,31.1753,-31.1753,216.1072,51.45399,0.1184409,32.57819,0,0,156.5031
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.43733,36.7986,36.39217,34.71851,34.71851,0,0,0,34.71851,4.139955,0,7.105427E-15,0,1.43733,36.5458,34.71851,0,0,214.9228,125.3277,0,35.10847,-35.10847,179.0996,42.64268,0.1184409,38.19036,1.149864,0,126.7651
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.27796,41.16219,36.14241,0,0,0,0,0,0,0,0,0,0,17.27796,0,0,0,0,253.9322,90.21928,17.27796,0,17.27796,195.491,46.54537,0.1184142,0,13.82237,0,107.4972
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,43.40781,50.33077,36.95615,14.73824,14.73824,0,0,0,14.73824,294.5251,0,0,0,43.40781,15.51394,14.73824,0,0,236.6542,105.7694,27.89387,0,27.89387,221.9534,52.84594,0.1183711,16.21206,34.72625,0,149.1773
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,68.61258,61.66001,38.84142,70.22178,68.7,0,-1,0,68.7,99.87275,0,1.521779,8.543957,68.61258,72.31579,68.7,0,0,208.7603,130.8739,0,3.703209,-3.703209,218.0499,51.91653,0.1183711,77.24396,54.89006,0,199.4865
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,77.46458,67.99878,41.05701,37.06856,37.06856,0,0,0,37.06856,208.9765,0,0,0,77.46458,39.01954,37.06856,0,0,212.875,127.1707,38.44503,0,38.44503,254.522,60.60036,0.1183117,40.77542,61.97166,0,204.6353
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,87.19671,75.11948,43.16787,47.66659,47.66659,0,0,0,47.66659,182.9305,0,0,0,87.19671,50.17535,47.66659,0,0,174.43,161.7713,37.02135,0,37.02135,289.6436,68.96262,0.1182546,52.43325,69.75737,0,248.968
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,77.62102,73.00356,45.0048,0,0,0,0,0,0,0,0,0,0,77.62102,0,0,0,0,137.4086,195.0905,77.62102,0,77.62102,363.2813,86.49538,0.118135,0,62.09681,0,272.7115
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,62.61942,68.70768,46.81756,22.11208,22.11208,0,0,0,22.11208,283.191,0,0,0,62.61942,23.27587,22.11208,0,0,59.7876,264.9494,39.34355,0,39.34355,400.6059,95.38217,0.1180744,24.32328,50.09554,0,327.5688
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,62.32138,69.7132,47.76825,22.85834,22.85834,0,-1,0,22.85834,272.6418,17.81592,0,0,62.32138,24.06141,22.85834,0,0,20.44405,300.3586,20.44405,0,20.44405,420.0009,100,0.118043,25.14417,49.8571,0,362.68
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,38.43675,60.78852,48.08247,8.009946,8.009946,0,-1,0,8.009946,479.8628,30.00523,0,0,38.43675,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.118043,8.810941,30.7494,0,357.195
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,33.85826,59.54188,48.44502,16.00557,16.00557,0,-1,0,16.00557,211.5405,17.01029,0,0,33.85826,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.118043,17.60612,27.08661,0,352.6165
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.27486,52.22164,47.76825,0.006309424,0.006309424,0,-1,0,0.006309424,226246.6,14.26822,0,0,14.27486,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.118043,0.006940367,11.41989,0,333.0331
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.017145,46.67522,46.06829,21.99985,21.99985,0,-1,0,21.99985,9.168903,0,0,0,2.017145,23.15773,21.99985,0,0,0,318.7582,0,21.14059,-21.14059,397.7167,94.69427,0.118043,24.19983,1.613716,0,320.7754
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,44.45694,44.45694,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.48954,297.6176,0,27.82531,-27.82531,368.3863,87.71084,0.118043,29.07745,0,0,297.6176
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,42.9584,42.9584,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.40656,269.7923,0,22.4496,-22.4496,344.7223,82.07657,0.118043,23.45984,0,0,269.7923
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,41.5807,41.5807,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.35056,247.3427,0,6.570263,-6.570263,337.7966,80.4276,0.118043,6.865925,0,0,247.3427
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,40.30774,40.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.65086,240.7725,0,0,0,337.7966,80.4276,0.118043,0,0,0,240.7725
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,39.54235,39.54235,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.65086,240.7725,0,13.61619,-13.61619,323.4439,77.0103,0.118043,14.22892,0,0,240.7725
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,38.93004,38.93004,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.78,227.1563,0,1.240376,-1.240376,322.1364,76.699,0.118043,1.296193,0,0,227.1563
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,38.24522,38.24522,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.1581,225.9159,0,45.38893,-45.38893,274.2923,65.30756,0.118043,47.43143,0,0,225.9159
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,37.81821,37.81821,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.5903,180.527,0,25.90607,-25.90607,246.9849,58.80581,0.118043,27.07184,0,0,180.527
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,37.40732,37.40732,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.3748,154.6209,0,20.72104,-20.72104,225.143,53.60537,0.118043,21.65349,0,0,154.6209
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,36.98032,36.98032,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.3982,133.8999,0,11.51395,-11.51395,213.0062,50.71567,0.118043,12.03208,0,0,133.8999
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,36.61776,36.61776,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.1915,122.3859,0,3.222831,-3.222831,209.6091,49.90683,0.118043,3.367859,0,0,122.3859
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.346122,36.81313,36.43246,7.120798,7.120798,0,0,0,7.120798,18.90409,0,8.881784E-16,0,1.346122,7.495576,7.120798,0,0,221.7724,119.1631,0,6.149454,-6.149454,203.127,48.36347,0.118043,7.832878,1.076898,0,120.5092
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.24205,42.10671,36.19075,52.3695,52.3695,0,0,0,52.3695,38.65237,0,7.105427E-15,0,20.24205,55.12579,52.3695,0,0,228.6051,113.0136,0,34.88374,-34.88374,166.3563,39.60856,0.118043,57.60645,16.19364,0,133.2557
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,38.40855,48.7146,37.00448,36.85159,36.85159,0,0,0,36.85159,104.2249,0,0,0,38.40855,38.79115,36.85159,0,0,267.3648,78.12988,0,0.3825983,-0.3825983,165.953,39.51254,0.118043,40.53675,30.72684,0,116.5384
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,64.60334,60.19938,38.93004,0,0,0,-1,0,0,0,0,0,0,64.60334,0,0,0,0,267.7899,77.74728,64.60334,0,64.60334,227.2411,54.10492,0.1179438,0,51.68267,0,142.3506
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,69.10599,64.63605,41.16981,20.75638,20.75638,0,0,0,20.75638,332.9385,0,0,0,69.10599,21.84883,20.75638,0,0,203.1866,135.8903,47.25716,0,47.25716,272.0732,64.77921,0.1178713,22.83202,55.28479,0,204.9963
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,86.00191,74.72612,43.30483,49.33498,49.33498,0,0,0,49.33498,174.3224,0,0,0,86.00191,51.93155,49.33498,0,0,155.9294,178.4217,34.07035,0,34.07035,304.3952,72.47489,0.1178191,54.26847,68.80152,0,264.4236
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,91.1841,79.77055,45.15788,4.870931,4.870931,0,0,0,4.870931,1872.006,0,0,0,91.1841,5.127295,4.870931,0,0,121.8591,209.0851,86.0568,0,86.0568,386.0358,91.91311,0.1176875,5.358024,72.94728,0,300.2692
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,82.6909,78.01244,47.04315,11.01495,11.01495,0,0,0,11.01495,750.7151,35.29395,0,0,82.6909,11.59469,11.01495,0,0,35.80228,286.5362,35.80228,0,35.80228,420.0009,100,0.1176328,12.11645,66.15273,0,369.2271
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,75.79143,75.937,47.99384,44.11586,44.11586,0,-1,0,44.11586,171.8008,29.35367,0,0,75.79143,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1176328,48.52745,60.63314,0,394.5497
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,44.10715,63.08268,48.26777,38.34624,38.34624,0,-1,0,38.34624,115.0234,3.742686,0,0,44.10715,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1176328,42.18087,35.28572,0,362.8654
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,37.4939,61.04686,48.63032,24.36002,24.36002,0,-1,0,24.36002,153.9158,11.85178,0,0,37.4939,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1176328,26.79602,29.99512,0,356.2521
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.78254,53.82771,47.90522,38.62798,38.62798,0,-1,0,38.62798,48.62418,0,0,0,18.78254,40.66103,38.62798,0,0,0,318.7582,0,21.87849,-21.87849,396.9389,94.50907,0.1176328,42.49077,15.02603,0,337.5408
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.84765,46.76149,46.20525,4.836767,4.836767,0,-1,0,4.836767,38.2001,0,0,0,1.84765,5.091334,4.836767,0,0,24.30943,296.8797,0,3.243684,-3.243684,393.5197,93.69499,0.1176328,5.320444,1.47812,0,298.7274
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,44.54557,44.54557,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,27.91353,293.636,0,0.07662467,-0.07662467,393.439,93.67576,0.1176328,0.08007278,0,0,293.636
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,43.03091,43.03091,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,27.99866,293.5594,0,38.71127,-38.71127,352.6337,83.96024,0.1176328,40.45327,0,0,293.5594
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,41.64515,41.64515,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,71.01118,254.8482,0,20.01458,-20.01458,331.5365,78.9371,0.1176328,20.91524,0,0,254.8482
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,40.35608,40.35608,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,93.2496,234.8336,0,16.59787,-16.59787,314.0408,74.77147,0.1176328,17.34478,0,0,234.8336
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,39.58263,39.58263,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,111.6917,218.2357,0,32.30206,-32.30206,279.9915,66.6645,0.1176328,33.75565,0,0,218.2357
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,38.97838,38.97838,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,147.5829,185.9337,0,18.991,-18.991,259.9732,61.89825,0.1176328,19.8456,0,0,185.9337
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,38.29356,38.29356,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,168.684,166.9426,0,31.27703,-31.27703,227.0043,54.04853,0.1176328,32.68449,0,0,166.9426
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,37.84238,37.84238,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,203.4362,135.6656,0,32.6451,-32.6451,192.5933,45.85546,0.1176328,34.11413,0,0,135.6656
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,37.43149,37.43149,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,239.7086,103.0205,0,32.34996,-32.34996,158.4935,37.73647,0.1176328,33.80571,0,0,103.0205
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,37.00448,37.00448,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,275.653,70.67056,0,19.34431,-19.34431,138.1028,32.88155,0.1176328,20.2148,0,0,70.67056
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,36.61776,36.61776,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,297.1466,51.32625,0,12.33416,-12.33416,125.1014,29.786,0.1176328,12.88919,0,0,51.32625
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.31783,36.80511,36.43246,29.55637,29.55637,0,0,0,29.55637,4.4587,0,3.552714E-15,0,1.31783,31.11196,29.55637,0,0,310.8513,38.99209,0,29.79413,-29.79413,93.69566,22.30845,0.1176328,32.512,1.054264,0,40.30992
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.18161,42.08836,36.19075,5.162706,5.162706,0,0,0,5.162706,390.9114,0,0,0,20.18161,5.434427,5.162706,0,0,343.9558,9.197958,14.74718,0,14.74718,107.6861,25.63949,0.1176103,5.678977,16.14529,0,29.37957
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,34.24549,47.39687,37.04477,38.43821,38.43821,81,0,22.761,38.43821,89.09231,0,0,0,34.24549,0,0,42.56179,40.4337,329.2087,22.47042,74.67919,0,74.67919,178.533,42.50777,0.1177178,42.28203,27.39639,81,56.71591
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,53.04322,55.98815,39.01866,46.24535,46.24535,0,-1,0,46.24535,114.6996,0,0,0,53.04322,48.67932,46.24535,0,0,254.5295,89.68169,4.3639,0,4.3639,182.6729,43.49347,0.1177112,50.86989,42.43457,0,142.7249
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,65.55676,63.3993,41.33094,42.99913,42.99913,0,0,0,42.99913,152.4607,0,0,0,65.55676,45.26225,42.99913,0,0,250.1656,93.6092,20.29452,0,20.29452,201.926,48.07752,0.1176802,47.29905,52.44541,0,159.166
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,81.25803,72.76542,43.50625,85.81429,85.81429,81,0,22.761,85.81429,94.69055,0,0,0,81.25803,5.067677,4.814293,0,0,229.8711,111.8743,76.19035,0,76.19035,274.2065,65.28713,0.1177852,94.39572,65.00642,81,193.1323
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,77.85576,73.56847,45.36735,44.81397,44.81397,81,0,22.761,44.81397,173.731,0,0,0,77.85576,0,0,36.18603,34.37673,153.6807,180.4456,112.2325,0,112.2325,380.6796,90.63782,0.1178351,49.29537,62.28461,81,258.3014
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,59.37522,67.90526,47.26874,22.45819,22.45819,0,0,0,22.45819,264.3812,0,0,0,59.37522,23.6402,22.45819,0,0,41.44822,281.4548,35.73502,0,35.73502,414.5808,98.70952,0.1177807,24.70401,47.50018,0,340.83
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,65.85586,71.75737,48.21943,24.68825,24.68825,0,-1,0,24.68825,266.7498,34.15503,0,0,65.85586,25.98763,24.68825,0,0,5.713201,313.6163,5.713201,0,5.713201,420.0009,100,0.117772,27.15707,52.68468,0,379.4722
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,65.2999,71.84814,48.49336,7.199224,7.199224,0,-1,0,7.199224,907.0408,57.72177,0,0,65.2999,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.117772,7.919147,52.23992,0,384.0581
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,44.75134,63.92821,48.80757,5.117033,5.117033,0,-1,0,5.117033,874.5566,39.36499,0,0,44.75134,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.117772,5.628736,35.80107,0,363.5096
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.6811,53.97891,48.08247,43.15353,43.15353,0,-1,0,43.15353,43.28984,0,0,0,18.6811,45.42477,43.15353,0,0,0,318.7582,0,26.74367,-26.74367,391.8105,93.28803,0.117772,47.46888,14.94488,0,337.4393
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.846777,46.93912,46.3825,40.12138,40.12138,0,-1,0,40.12138,4.602976,0,7.105427E-15,0,1.846777,42.23303,40.12138,0,0,29.71519,292.0146,0,40.38625,-40.38625,349.2397,83.15214,0.117772,44.13351,1.477422,0,293.8613
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,44.7067,44.7067,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,74.58881,251.6283,0,58.61118,-58.61118,287.4581,68.44226,0.117772,61.24868,0,0,251.6283
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,43.16787,43.16787,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,139.7123,193.0171,0,45.80926,-45.80926,239.1709,56.94533,0.117772,47.87068,0,0,193.0171
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,41.74183,41.74183,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,190.6115,147.2079,0,71.08476,-71.08476,164.241,39.10491,0.117772,74.28358,0,0,147.2079
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,40.4447,40.4447,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,269.5946,76.12309,0,31.6718,-31.6718,130.8559,31.15611,0.117772,33.09703,0,0,76.12309
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,39.67931,39.67931,45.29887,42.22873,0,-1,0,42.22873,0,0,3.070138,7.600025,0,44.45129,42.22873,0,0,304.7855,44.45129,0,44.45129,-44.45129,84.00017,20,0.117772,49.82875,0,0,44.45129
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,39.04283,39.04283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117772,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,38.3419,38.3419,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117772,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,37.88267,37.88267,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117772,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,37.47983,37.47983,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117772,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,37.02865,37.02865,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117772,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,36.64193,36.64193,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.117895,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8119447,36.68606,36.45663,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8119447,0,0,72.31579,68.7,300.6977,48.13029,69.51195,0,69.51195,200.6788,47.78056,0.117978,0,0.6495557,81,48.94223
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.79251,42.90173,36.20687,63.90025,63.90025,81,0,22.761,63.90025,35.66888,0,0,0,22.79251,0,0,17.09974,16.24476,231.1858,110.691,39.03727,0,39.03727,237.7128,56.59816,0.1180591,70.29028,18.23401,81,133.4836
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,45.35366,51.14188,37.09311,1.659807,1.659807,73.97559,0,20.98383,1.659807,2732.466,0,0,0,45.35366,0,0,72.31579,68.7,192.1485,145.8246,114.0537,0,114.0537,345.9136,82.36021,0.1180802,1.825788,36.28292,81,191.1782
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,65.30267,60.70635,39.13146,58.10276,58.10276,0,-1,0,58.10276,112.3917,0,0,0,65.30267,61.1608,58.10276,0,0,78.09484,248.4729,4.141879,0,4.141879,349.8429,83.29576,0.1180739,63.91303,52.24214,0,313.7755
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,76.91914,68.30265,41.49207,0,0,0,0,0,0,0,2.966167,0,0,76.91914,0,0,0,0,73.95296,252.2006,73.95296,0,73.95296,420.0009,100,0.1179616,0,61.53531,0,329.1197
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,88.46178,76.39441,43.66739,16.95377,16.95377,0,0,0,16.95377,521.7825,70.61572,0,0,88.46178,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1179616,18.64914,70.76942,0,407.22
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,79.00687,74.35451,45.56877,0,0,0,0,0,0,0,79.00687,0,0,79.00687,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179616,0,63.2055,0,397.7651
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,74.99908,74.87853,47.44598,49.21861,49.21861,0,0,0,49.21861,152.3795,23.19001,0,0,74.99908,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1179616,54.14048,59.99926,0,393.7573
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,54.8871,67.46095,48.44502,9.857065,9.857065,0,-1,0,9.857065,556.83,44.51124,0,0,54.8871,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1179616,10.84277,43.90968,0,373.6453
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,45.36534,64.06139,48.71894,21.38576,21.38576,0,-1,0,21.38576,212.1288,22.85402,0,0,45.36534,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1179616,23.52433,36.29227,0,364.1236
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,33.48835,60.04696,49.03316,20.02336,20.02336,0,-1,0,20.02336,167.2464,12.41113,0,0,33.48835,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1179616,22.0257,26.79068,0,352.2466
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.92814,53.9245,48.26777,0,0,0,-1,0,0,0,17.92814,0,0,17.92814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179616,0,14.34251,0,336.6864
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.741572,47.06898,46.54363,0,0,0,-1,0,0,0,1.741572,0,0,1.741572,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179616,0,1.393257,0,320.4998
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,44.84367,44.84367,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1179616,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,43.25649,43.25649,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1179616,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,41.85463,41.85463,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1179616,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,40.54138,40.54138,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1179616,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,39.74377,39.74377,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1179616,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,39.10729,39.10729,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1179616,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,38.40635,38.40635,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1179616,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,37.93101,37.93101,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1179616,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,37.504,37.504,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1179616,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,37.04477,37.04477,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1179616,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,36.68222,36.68222,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1180779,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.258374,36.86093,36.50497,55.68884,55.68884,81,0,22.761,55.68884,2.259653,0,0,0,1.258374,0,0,25.31116,24.0456,303.3328,45.7587,25.30397,0,25.30397,156.2395,37.19981,0.1181352,61.25772,1.0067,81,47.01707
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.77479,41.40297,36.23104,61.37194,61.37194,81,0,22.761,61.37194,28.9624,0,0,0,17.77479,0,0,19.62805,18.64665,278.0288,68.53227,36.42144,0,36.42144,190.7919,45.42656,0.1182117,67.50914,14.21983,81,86.30706
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,45.08568,51.10371,37.14145,52.11307,52.11307,81,0,22.761,52.11307,86.5151,0,0,0,45.08568,0,0,28.88693,27.44258,241.6074,101.3116,72.52826,0,72.52826,259.5983,61.80899,0.1183208,57.32438,36.06854,81,146.3972
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,64.36589,60.47584,39.24425,26.55647,26.55647,0,-1,0,26.55647,242.3737,0,0,0,64.36589,27.95418,26.55647,0,0,169.0791,166.587,36.41172,0,36.41172,294.1415,70.03355,0.1182656,29.21211,51.49271,0,230.9529
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,77.78497,68.86828,41.64515,53.87685,53.87685,0,0,0,53.87685,144.3755,0,0,0,77.78497,56.71247,53.87685,0,0,132.6674,199.3575,21.0725,0,21.0725,314.1326,74.79333,0.1182336,59.26453,62.22798,0,277.1425
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,88.86736,76.82997,43.84464,37.55798,37.55798,0,0,0,37.55798,236.6138,0,0,0,88.86736,39.53471,37.55798,0,0,111.5949,218.3228,49.33265,0,49.33265,360.9337,85.93642,0.1181589,41.31377,71.09389,0,307.1902
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,91.21656,80.5907,45.74602,23.19138,23.19138,0,0,0,23.19138,393.3209,4.542304,0,0,91.21656,24.41198,23.19138,0,0,62.26227,262.7222,62.26227,0,62.26227,420.0009,100,0.1180647,25.51052,72.97324,0,353.9388
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,79.42829,77.1945,47.63129,50.49633,50.49633,0,0,0,50.49633,157.2952,26.27426,0,0,79.42829,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1180647,55.54597,63.54263,0,398.1865
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,59.13557,69.40736,48.63032,32.55973,32.55973,0,-1,0,32.55973,181.6218,24.86218,0,0,59.13557,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1180647,35.8157,47.30846,0,377.8938
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,39.80054,62.18071,48.89619,7.072032,7.072032,0,-1,0,7.072032,562.7878,32.35629,0,0,39.80054,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1180647,7.779235,31.84043,0,358.5588
