Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.967632,37.50892,36.6661,12.78589,12.78589,0,0,0,12.78589,23.21021,0,1.776357E-15,0,2.967632,13.45883,12.78589,0,0,224.7764,116.4595,0,10.4912,-10.4912,195.7006,46.59528,0.1194034,14.06448,2.374105,0,119.4271
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.89981,41.60717,36.39217,73.0487,73.0487,81,0,22.761,73.0487,24.50394,0,0,0,17.89981,0,0,7.951302,7.553737,236.4332,105.9683,25.45355,0,25.45355,219.8479,52.34464,0.1194527,80.35357,14.31985,81,123.8681
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,38.98462,49.3679,37.43149,40.44767,40.44767,81,0,22.761,40.44767,96.38285,0,0,0,38.98462,0,0,40.55233,38.52471,210.9797,128.8765,77.50933,0,77.50933,293.3797,69.85217,0.1195496,44.49244,31.1877,81,167.8611
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,64.6664,61.63261,40.13049,9.706433,9.706433,0,-1,0,9.706433,666.222,0,0,0,64.6664,10.2173,9.706433,0,0,133.4704,198.6349,54.4491,0,54.4491,345.0347,82.15095,0.119469,10.67708,51.73312,0,263.3013
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,78.93406,70.99819,42.94228,39.40007,39.40007,0,0,0,39.40007,200.3399,0,0,0,78.93406,41.47376,39.40007,0,0,79.02127,247.6391,37.46029,0,37.46029,380.5726,90.61235,0.1194136,43.34008,63.14724,0,326.5732
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,70.23007,70.15189,45.34318,21.28253,21.28253,0,0,0,21.28253,329.9893,6.266429,0,0,70.23007,22.40266,21.28253,0,0,41.56098,281.3533,41.56098,0,41.56098,420.0009,100,0.1193522,23.41078,56.18406,0,351.5834
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,67.91054,71.54325,47.30902,12.83727,12.83727,0,0,0,12.83727,529.0106,54.39762,0,0,67.91054,13.51292,12.83727,0,0,0,318.7582,0,0,0,420.0009,100,0.1193522,14.121,54.32843,0,386.6688
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,77.3501,78.41306,49.35543,36.84823,36.84823,0,0,0,36.84823,209.9154,38.56249,0,0,77.3501,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1193522,40.53305,61.88008,0,396.1083
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,76.3742,79.27573,50.39474,66.92046,66.92046,0,-1,0,66.92046,114.1268,5.931608,0,4.912508,76.3742,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1193522,73.61251,61.09936,0,395.1324
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,60.93812,72.46603,50.57199,39.23614,39.23614,0,-1,0,39.23614,155.3112,19.63692,0,0,60.93812,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1193522,43.15976,48.7505,0,379.6964
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,38.32398,63.73723,50.80563,41.27204,41.27204,0,-1,0,41.27204,92.857,7.105427E-15,0,0,38.32398,43.44425,41.27204,0,0,0,318.7582,0,5.120273,-5.120273,414.6036,98.71494,0.1193522,45.39924,30.65918,0,357.0822
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.18872,57.04466,49.89523,10.98104,10.98104,0,-1,0,10.98104,202.0639,4.940539,0,0,22.18872,11.55899,10.98104,0,0,5.689192,313.6379,5.689192,0,5.689192,420.0009,100,0.1193438,12.07915,17.75098,0,335.8267
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,48.08247,48.08247,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1193438,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,46.24554,46.24554,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1193438,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,44.41666,44.41666,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1193438,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,42.82949,42.82949,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1193438,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,41.33094,41.33094,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1193438,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,40.42859,40.42859,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1193438,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,39.69543,39.69543,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1193438,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,38.8817,38.8817,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1193438,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,38.31773,38.31773,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1193438,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,37.81821,37.81821,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1193438,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,37.29453,37.29453,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1193438,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.89169,36.89169,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1193438,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.125077,37.55388,36.6661,24.53374,24.53374,0,0,0,24.53374,12.73787,0,3.552714E-15,0,3.125077,25.825,24.53374,0,0,296.926,51.52487,0,22.69992,-22.69992,114.3843,27.23431,0.1193438,26.98712,2.500062,0,54.64995
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.29699,40.50465,36.368,45.97909,45.97909,81,0,22.761,45.97909,31.09455,0,0,0,14.29699,0,0,35.02091,33.26987,322.1481,28.82495,47.56686,0,47.56686,159.5102,37.97855,0.1194426,50.577,11.43759,81,43.12194
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,41.79597,50.36032,37.47983,9.826495,9.826495,81,0,22.761,9.826495,425.3396,0,0,0,41.79597,0,0,71.17351,67.61483,274.5812,71.63512,109.4108,0,109.4108,263.3064,62.69188,0.119492,10.80914,33.43678,81,113.4311
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,41.16129,53.16511,40.24328,15.854,15.854,0,-1,0,15.854,259.6271,0,0,0,41.16129,16.68842,15.854,0,0,165.1704,170.1048,24.47287,0,24.47287,286.5234,68.21973,0.119456,17.4394,32.92903,0,211.2661
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,66.55196,65.89689,43.09536,27.37332,27.37332,0,0,0,27.37332,243.1271,0,0,0,66.55196,28.81402,27.37332,0,0,140.6976,192.1304,37.73794,0,37.73794,322.3248,76.74384,0.1194004,30.11065,53.24157,0,258.6824
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,69.79553,70.18083,45.52043,44.77398,44.77398,0,0,0,44.77398,155.8842,0,0,0,69.79553,47.1305,44.77398,0,0,102.9596,226.0946,22.66503,0,22.66503,343.8267,81.86334,0.119367,49.25137,55.83643,0,295.8901
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,78.09586,76.44598,47.54266,39.70199,39.70199,0,0,0,39.70199,196.7051,0,0,0,78.09586,41.79157,39.70199,0,0,80.29457,246.4931,36.30429,0,36.30429,378.268,90.06363,0.1193136,43.67219,62.47669,0,324.589
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,63.83475,72.46771,49.53267,15.95146,15.95146,0,0,0,15.95146,400.1812,3.053452,0,0,63.83475,16.79101,15.95146,0,0,43.99028,279.167,43.99028,0,43.99028,420.0009,100,0.1192489,17.54661,51.0678,0,343.0017
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,42.32933,64.98073,50.57199,14.23564,14.23564,0,-1,0,14.23564,297.3476,27.34444,0,0,42.32933,14.98488,14.23564,0,0,0,318.7582,0,0,0,420.0009,100,0.1192489,15.6592,33.86346,0,361.0876
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,34.25319,62.19106,50.75729,25.35577,25.35577,0,-1,0,25.35577,135.0903,7.562909,0,0,34.25319,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1192489,27.89134,27.40255,0,353.0114
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.914797,54.11521,50.98288,46.74193,46.74193,0,-1,0,46.74193,21.21178,0,7.105427E-15,0,9.914797,49.20203,46.74193,0,0,0,318.7582,0,39.28724,-39.28724,378.5885,90.13993,0.1192489,51.41612,7.931838,0,328.673
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.522629,51.48463,50.08053,33.60807,33.60807,0,-1,0,33.60807,13.45697,0,0,0,4.522629,35.37691,33.60807,0,0,43.65248,279.471,0,30.85428,-30.85428,346.0652,82.39631,0.1192489,36.96888,3.618104,0,283.9936
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,48.26777,48.26777,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,77.93502,248.6167,0,7.987032,-7.987032,337.6461,80.39177,0.1192489,8.346449,0,0,248.6167
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,46.41472,46.41472,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,86.8095,240.6297,0,48.18324,-48.18324,286.8565,68.29903,0.1192489,50.35149,0,0,240.6297
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,44.54557,44.54557,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,140.3464,192.4464,0,59.55322,-59.55322,224.0819,53.35273,0.1192489,62.23311,0,0,192.4464
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,42.9584,42.9584,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,206.5167,132.8932,0,72.31579,-72.31579,147.8544,35.20335,0.1192489,87.44281,0,0,132.8932
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,41.44373,41.44373,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,286.8676,60.57743,0,45.07655,-45.07655,100.3395,23.89032,0.1192489,47.10499,0,0,60.57743
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,40.49304,40.49304,33.5123,14.72583,0,-1,0,14.72583,0,0,18.78646,22.13769,0,15.50088,14.72583,0,0,336.9526,15.50088,0,15.50088,-15.50088,84.00017,20,0.1192489,36.86353,0,0,15.50088
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,39.76794,39.76794,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192489,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,38.95421,38.95421,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192489,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,38.3419,38.3419,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192489,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,37.84238,37.84238,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192489,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,37.29453,37.29453,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192489,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,36.89169,36.89169,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1193495,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.882639,37.48466,36.6661,0,0,72.31579,0,20.56389,0,0,0,0,0,2.882639,0,0,72.31579,68.7,307.9285,41.6226,71.58264,0,71.58264,195.7835,46.61502,0.1194244,0,2.306111,81,44.50524
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.51229,40.56862,36.368,0,0,72.31579,0,20.56389,0,0,0,0,0,14.51229,0,0,72.31579,68.7,236.3458,106.047,83.2123,0,83.2123,274.7256,65.41073,0.1194822,0,11.60984,81,120.5593
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,31.66901,47.05623,37.504,0,0,72.31579,0,20.56389,0,0,0,0,0,31.66901,0,0,72.31579,68.7,153.1335,180.938,100.369,0,100.369,369.944,88.08173,0.1195146,0,25.33521,81,212.6071
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,51.29633,56.83687,40.33191,11.53524,11.53524,0,-1,0,11.53524,444.6921,0,0,0,51.29633,12.14236,11.53524,0,0,52.76452,271.2701,39.15396,0,39.15396,407.0887,96.9257,0.1194572,12.68877,41.03706,0,322.5665
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,62.53602,64.4664,43.25649,7.311858,7.311858,0,0,0,7.311858,855.2684,41.22876,0,0,62.53602,7.696693,7.311858,0,0,13.61056,306.5087,13.61056,0,13.61056,420.0009,100,0.1194373,8.043044,50.02881,0,369.0447
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,78.22009,74.16454,45.70573,49.40744,49.40744,0,0,0,49.40744,158.3164,26.21226,0,0,78.22009,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1194373,54.34819,62.57607,0,396.9783
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,63.17685,70.01487,47.71991,51.22831,51.22831,0,0,0,51.22831,123.3241,9.252314,0,0,63.17685,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1194373,56.35114,50.54148,0,381.9351
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,28.87936,59.15816,49.71798,66.04656,66.04656,38.61117,0,12.03663,66.04656,43.72576,0,0,0,28.87936,28.87936,27.4354,0,0,0,318.7582,0,0,0,420.0009,100,0.1194373,72.65122,23.10349,81,347.6376
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,44.91559,66.17654,50.75729,25.73934,25.73934,0,-1,0,25.73934,174.5017,17.82155,0,0,44.91559,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1194373,28.31328,35.93248,0,363.6738
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,48.56258,67.8003,50.93454,12.89748,12.89748,0,-1,0,12.89748,376.5276,34.98629,0,0,48.56258,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1194373,14.18723,38.85006,0,367.3208
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,44.29005,66.39651,51.16819,20.37599,20.37599,0,-1,0,20.37599,217.364,22.84165,0,0,44.29005,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1194373,22.41359,35.43204,0,363.0483
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.63212,56.17782,50.20944,32.66159,32.66159,0,-1,0,32.66159,57.04598,0,7.105427E-15,0,18.63212,34.38062,32.66159,0,0,0,318.7582,0,15.7485,-15.7485,403.4005,96.04754,0.1194373,35.92775,14.9057,0,337.3904
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,48.39668,48.39668,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,17.49833,303.0097,0,8.188839,-8.188839,394.7687,93.99236,0.1194373,8.557337,0,0,303.0097
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,46.49529,46.49529,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,26.59704,294.8209,0,28.56303,-28.56303,364.6606,86.82378,0.1194373,29.84837,0,0,294.8209
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,44.65836,44.65836,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,58.33374,266.2579,0,3.099746,-3.099746,361.3932,86.04582,0.1194373,3.239235,0,0,266.2579
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,43.05508,43.05508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.7779,263.1581,0,0,0,361.3932,86.04582,0.1194373,0,0,0,263.1581
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,41.50819,41.50819,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,61.7779,263.1581,0,8.646781,-8.646781,352.2787,83.8757,0.1194373,9.035886,0,0,263.1581
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,40.58167,40.58167,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,71.38544,254.5113,0,21.37141,-21.37141,329.7512,78.51204,0.1194373,22.33312,0,0,254.5113
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.13145,233.1399,0,0,0,329.7512,78.51204,0.1194373,0,0,0,233.1399
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,38.99449,38.99449,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,95.13145,233.1399,0,41.34317,-41.34317,286.1717,68.13598,0.1194373,43.20362,0,0,233.1399
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,38.36607,38.36607,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,141.0683,191.7968,0,31.4754,-31.4754,252.9937,60.23648,0.1194373,32.8918,0,0,191.7968
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,37.86655,37.86655,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,176.041,160.3214,0,55.06014,-55.06014,194.9552,46.41782,0.1194373,57.53784,0,0,160.3214
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,37.3187,37.3187,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,237.2189,105.2612,0,20.67355,-20.67355,173.1634,41.2293,0.1194373,21.60386,0,0,105.2612
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,36.89169,36.89169,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,260.1895,84.58766,0,39.65397,-39.65397,131.3644,31.27718,0.1194373,41.4384,0,0,84.58766
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.636795,37.67586,36.64193,36.29464,36.29464,0,0,0,36.29464,10.0202,0,0,0,3.636795,38.20488,36.29464,0,0,304.2495,44.93369,0,34.56808,-34.56808,94.92648,22.6015,0.1194373,39.9241,2.909436,0,48.57048
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.92293,43.0848,36.34383,0,0,0,0,0,0,0,0,0,0,22.92293,0,0,0,0,342.6585,10.3656,22.92293,0,22.92293,116.6731,27.77925,0.1194037,0,18.33834,0,33.28853
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,43.03279,50.77784,37.47983,41.77138,41.77138,81,0,22.761,41.77138,103.0198,0,0,0,43.03279,0,0,39.22862,37.26719,319.7355,30.99624,80.29998,0,80.29998,192.8523,45.91713,0.1194955,45.94852,34.42623,81,74.02903
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,43.3306,54.09143,40.40442,33.24463,33.24463,0,-1,0,33.24463,130.3386,0,0,0,43.3306,34.99435,33.24463,0,0,239.4356,103.2662,8.336249,0,8.336249,200.7608,47.80009,0.1194833,36.5691,34.66448,0,146.5968
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,65.72271,65.88477,43.36929,0,0,0,0,0,0,0,0,0,0,65.72271,0,0,0,0,231.0993,110.7688,65.72271,0,65.72271,263.1108,62.64531,0.1193871,0,52.57817,0,176.4915
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,55.11028,64.54433,45.8427,29.64109,29.64109,0,0,0,29.64109,185.9253,0,0,0,55.11028,31.20115,29.64109,0,0,165.3766,169.9193,23.90913,0,23.90913,285.793,68.04581,0.1193522,32.6052,44.08822,0,225.0296
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,80.48489,77.99627,47.85688,15.05289,15.05289,0,0,0,15.05289,534.6807,0,0,0,80.48489,15.84515,15.05289,0,0,141.4675,191.4375,64.63975,0,64.63975,347.1157,82.64642,0.1192579,16.55818,64.38791,0,271.9224
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,78.61205,79.72526,49.89523,0,0,0,0,0,0,0,1.784315,0,0,78.61205,0,0,0,0,76.82774,249.6133,76.82774,0,76.82774,420.0009,100,0.119146,0,62.88964,0,328.2253
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,73.5803,78.61963,50.93454,0,0,0,-1,0,0,0,73.5803,0,0,73.5803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119146,0,58.86424,0,392.3385
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,54.58376,70.4423,51.11985,30.45834,30.45834,0,-1,0,30.45834,179.2079,22.52234,0,0,54.58376,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.119146,33.50417,43.667,0,373.342
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,28.06183,60.56741,51.30515,28.36357,28.36357,0,-1,0,28.36357,98.93619,0,0,0,28.06183,29.85639,28.36357,0,0,0,318.7582,0,1.794553,-1.794553,418.1092,99.54961,0.119146,31.19992,22.44946,0,346.8201
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.10707,54.87419,50.39474,0,0,0,-1,0,0,0,12.11312,0,0,14.10707,0,0,0,0,1.993948,316.9637,1.993948,0,1.993948,420.0009,100,0.1191431,0,11.28566,0,331.0707
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,48.53364,48.53364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191431,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,46.63226,46.63226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191431,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,44.75504,44.75504,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1191431,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,43.1437,43.1437,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1191431,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,41.5807,41.5807,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1191431,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,40.65417,40.65417,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1191431,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1191431,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,39.04283,39.04283,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1191431,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,38.40635,38.40635,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1191431,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,37.86655,37.86655,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1191431,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,37.3187,37.3187,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1191431,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,36.89169,36.89169,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1191431,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2828336,36.72187,36.64193,27.91944,27.91944,0,0,0,27.91944,1.013035,0,3.552714E-15,0,0.2828336,29.38888,27.91944,0,0,201.3281,137.563,0,29.10605,-29.10605,198.3238,47.21986,0.1191431,30.71138,0.2262669,0,137.8458
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.387456,36.99557,36.31966,56.49958,56.49958,0,0,0,56.49958,4.225618,0,0,0,2.387456,59.47324,56.49958,0,0,233.6681,108.4569,0,57.08578,-57.08578,138.1501,32.89281,0.1191431,62.14954,1.909965,0,110.8444
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5336148,37.65569,37.504,50.75981,50.75981,81,0,22.761,50.75981,1.051255,0,0,0,0.5336148,0,0,30.24019,28.72818,297.0968,51.37114,29.26179,0,29.26179,165.9103,39.50237,0.119206,55.83579,0.4268918,81,51.90475
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.281325,41.74143,40.49304,43.46464,43.46464,0,-1,0,43.46464,9.850135,0,0,0,4.281325,45.75225,43.46464,0,0,267.835,77.70676,0,41.47092,-41.47092,122.1961,29.09425,0.119206,47.8111,3.42506,0,81.98808
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.5925,48.27063,43.53042,0,0,0,0,0,0,0,0,0,0,15.5925,0,0,0,0,313.9138,36.23583,15.5925,0,15.5925,136.9884,32.61623,0.1191834,0,12.474,0,51.82833
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.22018,49.43265,45.99578,17.98861,17.98861,0,0,0,17.98861,62.37382,0,0,0,11.22018,18.93538,17.98861,0,0,298.3213,50.26908,0,7.715196,-7.715196,128.8559,30.67992,0.1191834,19.78747,8.976148,0,61.48927
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.23324,53.46296,48.04218,28.34076,28.34076,0,0,0,28.34076,60.80725,0,0,0,17.23324,29.83238,28.34076,0,0,306.8937,42.55389,0,12.59914,-12.59914,115.5752,27.51786,0.1191834,31.17484,13.78659,0,59.78712
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.1967,52.96381,50.08053,20.025,20.025,0,0,0,20.025,45.92609,0,0,0,9.1967,21.07895,20.025,0,0,320.8928,29.95474,0,11.88225,-11.88225,103.0503,24.53572,0.1191834,22.0275,7.35736,0,39.15144
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.92579,52.3456,51.11985,1.850837,1.850837,0,-1,0,1.850837,212.1089,0,0,0,3.92579,1.948249,1.850837,0,0,334.0952,18.0725,1.977541,0,1.977541,104.9263,24.9824,0.1191805,2.03592,3.140632,0,21.99829
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.74759,56.02432,51.30515,28.66192,28.66192,0,-1,0,28.66192,51.45359,0,3.552714E-15,9.866399,14.74759,30.17044,28.66192,0,0,332.1177,19.85228,0,15.42285,-15.42285,88.6692,21.11167,0.1191805,31.52811,11.79807,0,34.59987
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.03651,54.06888,51.53074,28.0679,11.84264,0,-1,0,11.84264,67.86078,0,16.22526,25.13979,8.03651,12.46594,11.84264,0,0,349.2542,4.42943,0,4.42943,-4.42943,84.00017,20,0.1191805,30.87469,6.429208,0,12.46594
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.119468,52.16858,50.57199,0,0,0,-1,0,0,0,0,0,0,5.119468,0,0,0,0,354.1758,0,5.119468,0,5.119468,88.85693,21.15637,0.119173,0,4.095575,0,5.119468
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,48.71894,48.71894,49.71039,4.377145,0,-1,0,4.377145,0,0,45.33325,50.30429,0,4.607522,4.377145,0,0,349.0563,4.607522,0,4.607522,-4.607522,84.00017,20,0.119173,54.68143,0,0,4.607522
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,46.81756,46.81756,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,44.89201,44.89201,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,43.23232,43.23232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,41.66932,41.66932,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,40.71863,40.71863,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,39.92907,39.92907,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,39.09117,39.09117,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,37.90684,37.90684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,37.34286,37.34286,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119173,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,36.89169,36.89169,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1192775,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.174578,36.9502,36.61776,45.02996,45.02996,81,0,22.761,45.02996,2.608435,7.105427E-15,0,0,1.174578,0,0,35.97004,34.17154,285.4758,61.83,35.34611,0,35.34611,182.707,43.50158,0.1193532,49.53296,0.939662,81,63.00458
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.52685,39.62033,36.30355,34.38622,34.38622,81,0,22.761,34.38622,33.52171,0,0,0,11.52685,0,0,46.61378,44.28309,250.1297,93.6415,55.80994,0,55.80994,235.6529,56.10773,0.1194692,37.82484,9.221478,81,105.1684
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,27.81472,45.82766,37.504,0,0,72.31579,0,20.56389,0,0,0,0,0,27.81472,0,0,72.31579,68.7,194.3198,143.8704,96.51472,0,96.51472,327.2148,77.90813,0.119507,0,22.25177,81,171.6852
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,33.21072,50.82335,40.5575,27.54273,27.54273,0,-1,0,27.54273,120.5789,0,0,0,33.21072,28.99235,27.54273,0,0,97.80504,230.7337,4.218369,0,4.218369,331.2167,78.86097,0.1195009,30.29701,26.56857,0,263.9444
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,52.41196,60.96619,43.61905,24.97259,24.97259,0,0,0,24.97259,209.878,0,0,0,52.41196,26.28693,24.97259,0,0,93.58667,234.5302,26.12503,0,26.12503,356.0011,84.762,0.1194629,27.46984,41.92957,0,286.9422
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,31.62158,56.24224,46.10857,42.08935,42.08935,0,0,0,42.08935,75.12965,0,0,0,31.62158,44.30458,42.08935,0,0,67.46165,258.0428,0,12.683,-12.683,342.632,81.5789,0.1194629,46.29829,25.29726,0,289.6643
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,57.01532,67.95406,48.13081,59.84095,59.84095,0,0,0,59.84095,95.2781,0,0,0,57.01532,62.99048,59.84095,0,0,81.55386,245.3597,0,5.975156,-5.975156,336.3337,80.07928,0.1194629,65.82505,45.61226,0,302.3751
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,49.72503,67.43357,50.20944,49.524,49.524,0,0,0,49.524,100.4059,0,7.105427E-15,0,49.72503,52.13052,49.524,0,0,88.19292,239.3846,0,2.405492,-2.405492,333.7981,79.47557,0.1194629,54.4764,39.78003,0,289.1096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,36.55093,63.57621,51.25681,4.398911,4.398911,0,-1,0,4.398911,830.9086,0,0,0,36.55093,4.630432,4.398911,0,0,90.8657,236.9791,31.92049,0,31.92049,364.0805,86.68566,0.1194165,4.838801,29.24074,0,273.53
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,19.57511,57.82312,51.4824,20.882,20.882,0,-1,0,20.882,93.74154,0,0,0,19.57511,21.98105,20.882,0,0,58.9452,265.7076,0,2.405945,-2.405945,361.5444,86.08183,0.1194165,22.9702,15.66009,0,285.2827
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.84859,57.43391,51.6677,27.95192,27.95192,0,-1,0,27.95192,63.85462,0,3.552714E-15,0,17.84859,29.42307,27.95192,0,0,61.61848,263.3016,0,11.57448,-11.57448,349.3438,83.17694,0.1194165,30.74711,14.27887,0,281.1502
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.995961,53.54012,50.70895,20.29256,20.29256,0,-1,0,20.29256,44.33133,0,0,0,8.995961,21.36059,20.29256,0,0,74.47901,251.7271,0,12.36463,-12.36463,336.3104,80.07375,0.1194165,22.32181,7.196769,0,260.7231
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,48.85591,48.85591,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,88.21748,239.3625,0,32.77771,-32.77771,301.7596,71.84739,0.1194165,34.25271,0,0,239.3625
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,46.94647,46.94647,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,124.6372,206.5848,0,52.57346,-52.57346,246.3423,58.65282,0.1194165,54.93927,0,0,206.5848
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,44.98063,44.98063,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,183.0521,154.0113,0,35.30433,-35.30433,209.1283,49.79236,0.1194165,36.89303,0,0,154.0113
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,43.32095,43.32095,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,222.2792,118.707,0,25.44392,-25.44392,182.3081,43.4066,0.1194165,26.5889,0,0,118.707
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,41.71766,41.71766,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,250.5502,93.26306,0,55.25201,-55.25201,124.0673,29.53978,0.1194165,57.73835,0,0,93.26306
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,40.7428,40.7428,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,311.9413,38.01105,0,22.07824,-22.07824,100.7948,23.99872,0.1194165,23.07176,0,0,38.01105
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,39.92907,39.92907,21.8829,15.13618,0,-1,0,15.13618,0,0,6.74672,8.93501,0,15.93282,15.13618,0,0,336.4727,15.93282,0,15.93282,-15.93282,84.00017,20,0.1194165,24.07119,0,0,15.93282
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,39.09117,39.09117,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194165,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,38.40635,38.40635,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194165,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,37.88267,37.88267,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194165,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,37.3187,37.3187,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194165,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,36.84335,36.84335,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1195171,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2084125,36.62829,36.56942,10.49323,10.49323,81,0,22.761,10.49323,1.986161,0,0,0,0.2084125,0,0,70.50677,66.98143,307.3089,42.18019,67.18984,0,67.18984,192.2039,45.76273,0.1196269,11.54256,0.16673,81,42.3886
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.157282,36.86546,36.25521,2.145279,2.145279,74.46107,0,21.10665,2.145279,100.5595,0,0,0,2.157282,0,0,72.31579,68.7,240.1191,102.651,70.85728,0,70.85728,259.425,61.76773,0.119709,2.359807,1.725826,81,104.8083
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.490841,38.76519,37.47983,0,0,72.31579,0,20.56389,0,0,0,0,0,4.490841,0,0,72.31579,68.7,169.2618,166.4226,73.19084,0,73.19084,328.8599,78.29983,0.1197802,0,3.592673,81,170.9134
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.405135,43.37673,40.60583,46.35733,46.35733,0,-1,0,46.35733,20.28835,0,7.105427E-15,0,9.405135,48.79719,46.35733,0,0,96.07097,232.2944,0,39.39205,-39.39205,287.337,68.41344,0.1197802,50.99306,7.524108,0,241.6995
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.295786,45.94089,43.75601,23.41147,23.41147,0,0,0,23.41147,31.1633,0,0,0,7.295786,24.64365,23.41147,0,0,139.8399,192.9023,0,17.34786,-17.34786,269.0508,64.05959,0.1197802,25.75261,5.836629,0,200.1981
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.60034,49.83231,46.26971,0,0,0,0,0,0,0,0,0,0,11.60034,0,0,0,0,159.1153,175.5544,11.60034,0,11.60034,280.0558,66.67983,0.1197633,0,9.280271,0,187.1548
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.702431,50.06197,48.30805,39.75814,39.75814,0,0,0,39.75814,14.3428,0,0,0,5.702431,41.85067,39.75814,0,0,147.515,185.9948,0,36.14824,-36.14824,241.9523,57.60756,0.1197633,43.73395,4.561945,0,191.6972
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.75029,53.78352,50.39474,35.94883,35.94883,0,0,0,35.94883,29.90444,0,7.105427E-15,0,10.75029,37.84087,35.94883,0,0,187.6797,149.8465,0,27.09058,-27.09058,213.3963,50.80854,0.1197633,39.54371,8.600235,0,160.5968
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.20505,57.9861,51.43406,12.53379,12.53379,0,-1,0,12.53379,161.2045,0,0,0,20.20505,13.19347,12.53379,0,0,217.7803,122.7559,7.011579,0,7.011579,220.048,52.39229,0.1197532,13.78717,16.16404,0,142.961
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.56368,55.30175,51.61936,0,0,0,-1,0,0,0,0,0,0,11.56368,0,0,0,0,210.7688,129.0663,11.56368,0,11.56368,231.0183,55.00425,0.1197364,0,9.250948,0,140.63
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.368502,54.17375,51.84495,0,0,0,-1,0,0,0,0,0,0,7.368502,0,0,0,0,199.2051,139.4737,7.368502,0,7.368502,238.0087,56.66862,0.1197257,0,5.894802,0,146.8422
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.274816,51.86517,50.84592,41.02013,41.02013,0,-1,0,41.02013,7.983435,0,7.105427E-15,0,3.274816,43.17909,41.02013,0,0,191.8366,146.1053,0,39.90427,-39.90427,195.9459,46.65369,0.1197257,45.12215,2.619852,0,149.3801
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,48.99287,48.99287,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,236.1746,106.201,0,60.31406,-60.31406,132.3693,31.51644,0.1197257,63.02819,0,0,106.201
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,47.08344,47.08344,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,303.1903,45.88699,0,8.465701,-8.465701,123.4457,29.39177,0.1197257,8.846658,0,0,45.88699
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,45.09343,45.09343,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,312.5966,37.42129,0,0.5124624,-0.5124624,122.9055,29.26315,0.1197257,0.5355232,0,0,37.42129
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,43.41763,43.41763,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,313.166,36.90882,0,9.6566,-9.6566,112.7265,26.8396,0.1197257,10.09115,0,0,36.90882
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,41.78212,41.78212,35.60571,25.88961,0,-1,0,25.88961,0,0,9.716093,13.27666,0,27.25223,25.88961,0,0,323.8956,27.25223,0,27.25223,-27.25223,84.00017,20,0.1197257,39.16628,0,0,27.25223
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,40.79114,40.79114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197257,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,39.96936,39.96936,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197257,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,39.10729,39.10729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197257,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,38.40635,38.40635,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197257,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,37.86655,37.86655,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197257,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,37.27841,37.27841,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197257,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,36.80307,36.80307,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1198303,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.37305,37.74877,36.50497,34.75729,34.75729,81,0,22.761,34.75729,12.58167,0,0,0,4.37305,0,0,46.24271,43.93057,305.1456,44.12716,48.30362,0,48.30362,176.3391,41.98542,0.1199317,38.23302,3.49844,81,48.50021
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.93454,43.85467,36.19075,51.02853,51.02853,81,0,22.761,51.02853,50.82361,0,0,0,25.93454,0,0,29.97147,28.4729,256.842,87.60042,54.40744,0,54.40744,227.9545,54.27478,0.1200384,56.13138,20.74763,81,113.535
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,46.69641,52.02942,37.47983,35.8771,35.8771,81,0,22.761,35.8771,130.1566,0,0,0,46.69641,0,0,45.1229,42.86675,202.4346,136.5671,89.56316,0,89.56316,312.9216,74.505,0.1201148,39.46481,37.35713,81,183.2635
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,53.96502,58.19482,40.67029,50.41296,50.41296,0,-1,0,50.41296,107.0459,0,0,0,53.96502,53.06628,50.41296,0,0,112.8714,217.174,0.8987373,0,0.8987373,313.7742,74.70801,0.1201135,55.45426,43.17201,0,271.139
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,59.12188,63.8595,43.89297,40.46851,40.46851,0,0,0,40.46851,146.0935,0,0,0,59.12188,42.59843,40.46851,0,0,111.9727,217.9828,16.52344,0,16.52344,329.4498,78.44026,0.1200896,44.51537,47.2975,0,277.1047
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,70.23774,71.46508,46.41472,53.77159,53.77159,0,0,0,53.77159,130.6224,0,0,0,70.23774,56.60167,53.77159,0,0,95.44923,232.8539,13.63607,0,13.63607,342.3861,81.52033,0.1200698,59.14875,56.19019,0,303.0917
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,73.3801,75.44846,48.49336,44.94718,44.94718,0,0,0,44.94718,163.2585,0,0,0,73.3801,47.31282,44.94718,0,0,81.81316,245.1264,26.06728,0,26.06728,367.1157,87.40832,0.120032,49.44189,58.70408,0,318.5065
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,76.00478,79.3239,50.57199,13.97077,13.97077,0,0,0,13.97077,544.0273,5.552833,0,0,76.00478,14.70607,13.97077,0,0,55.74587,268.5869,55.74587,0,55.74587,420.0009,100,0.1199513,15.36784,60.80382,0,344.5917
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,67.3185,76.55434,51.61936,44.50365,44.50365,0,-1,0,44.50365,151.2651,20.47255,0,0,67.3185,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1199513,48.95402,53.8548,0,386.0767
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,53.17256,70.64771,51.79661,11.977,11.977,0,-1,0,11.977,443.9555,40.56519,0,0,53.17256,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1199513,13.1747,42.53805,0,371.9308
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,32.86839,63.06047,52.0222,34.67331,34.67331,0,-1,0,34.67331,94.79451,0,0,0,32.86839,36.49822,34.67331,0,0,0,318.7582,0,3.629828,-3.629828,416.1747,99.089,0.1199513,38.14064,26.29472,0,351.6266
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.05052,56.17246,51.03122,49.51394,49.51394,0,-1,0,49.51394,32.41615,0,0,0,16.05052,52.11994,49.51394,0,0,4.033143,315.1284,0,36.06942,-36.06942,378.1541,90.03652,0.1199513,54.46534,12.84041,0,331.1789
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,49.12178,49.12178,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,44.11028,279.059,0,72.31579,-72.31579,301.9266,71.88715,0.1199513,91.6004,0,0,279.059
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,47.18011,47.18011,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,124.4612,206.7432,0,21.28608,-21.28608,279.4891,66.5449,0.1199513,22.24395,0,0,206.7432
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,45.20622,45.20622,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,148.1124,185.4571,0,5.365739,-5.365739,273.8331,65.19823,0.1199513,5.607198,0,0,185.4571
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.0743,180.0914,0,0,0,273.8331,65.19823,0.1199513,0,0,0,180.0914
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,41.85463,41.85463,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,154.0743,180.0914,0,5.886768,-5.886768,267.6279,63.72081,0.1199513,6.151673,0,0,180.0914
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,40.85559,40.85559,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,160.6151,174.2046,0,39.76554,-39.76554,225.7114,53.7407,0.1199513,41.55499,0,0,174.2046
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,40.0177,40.0177,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,204.7991,134.4391,0,1.243958,-1.243958,224.4001,53.4285,0.1199513,1.299937,0,0,134.4391
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,39.13146,39.13146,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,206.1812,133.1951,0,19.17403,-19.17403,204.1889,48.61631,0.1199513,20.03687,0,0,133.1951
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,38.43052,38.43052,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,227.4857,114.0211,0,18.20505,-18.20505,184.9991,44.04732,0.1199513,19.02427,0,0,114.0211
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,37.86655,37.86655,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,247.7136,95.81602,0,12.32888,-12.32888,172.0033,40.95309,0.1199513,12.88368,0,0,95.81602
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,37.27841,37.27841,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,261.4123,83.48714,0,5.686743,-5.686743,166.009,39.52587,0.1199513,5.942647,0,0,83.48714
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.7789,36.7789,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,267.7309,77.8004,0,7.567601,-7.567601,158.032,37.6266,0.1199513,7.908143,0,0,77.8004
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.612458,37.22143,36.4808,6.802917,6.802917,0,0,0,6.802917,38.40202,0,8.881784E-16,0,2.612458,7.160964,6.802917,0,0,276.1394,70.2328,0,4.548507,-4.548507,153.2375,36.48504,0.1199513,7.483208,2.089966,0,72.84525
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.80143,43.45282,36.14241,40.28709,40.28709,0,0,0,40.28709,61.56174,0,0,0,24.80143,42.40746,40.28709,0,0,281.1933,65.68429,0,17.60603,-17.60603,134.6791,32.06639,0.1199513,44.3158,19.84115,0,90.48573
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,46.29922,51.89264,37.47983,22.57878,22.57878,0,0,0,22.57878,205.0564,0,0,0,46.29922,23.76714,22.57878,0,0,300.7555,48.07826,22.53209,0,22.53209,156.0549,37.15586,0.1199187,24.83666,37.03938,0,94.37749
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,64.77088,62.39399,40.7428,19.73125,19.73125,0,-1,0,19.73125,328.2654,0,0,0,64.77088,20.76974,19.73125,0,0,278.2234,68.35714,44.00114,0,44.00114,197.7981,47.09468,0.1198551,21.70438,51.81671,0,133.128
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,60.20572,64.44666,44.02994,7.960692,7.960692,0,0,0,7.960692,756.2874,0,0,0,60.20572,8.379676,7.960692,0,0,234.2223,107.9582,51.82604,0,51.82604,246.9646,58.80097,0.1197802,8.756762,48.16457,0,168.1639
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,68.50647,70.91951,46.58392,27.07984,27.07984,0,0,0,27.07984,252.9796,0,0,0,68.50647,28.50509,27.07984,0,0,182.3962,154.6016,40.00138,0,40.00138,284.9132,67.83634,0.1197226,29.78782,54.80518,0,223.1081
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,83.92232,80.7209,48.63032,9.355835,9.355835,0,0,0,9.355835,897.0051,0,0,0,83.92232,9.848248,9.355835,0,0,142.3949,190.6028,74.07407,0,74.07407,355.186,84.56794,0.1196159,10.29142,67.13786,0,274.5252
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,61.0902,72.69466,50.70895,42.26951,42.26951,0,0,0,42.26951,144.5255,0,0,0,61.0902,44.49422,42.26951,0,0,68.32079,257.2695,16.59598,0,16.59598,370.9304,88.31658,0.119592,46.49646,48.87216,0,318.3597
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,67.56268,76.83482,51.75632,64.94879,64.94879,0,-1,0,64.94879,104.0245,0,0,2.743674,67.56268,68.36715,64.94879,0,0,51.72482,272.2059,0,0.8044738,-0.8044738,370.0824,88.11468,0.119592,71.44367,54.05014,0,339.7686
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,52.44637,70.56425,51.98191,19.02561,19.02561,0,-1,0,19.02561,275.662,0,0,0,52.44637,20.02696,19.02561,0,0,52.61868,271.4014,32.41942,0,32.41942,400.8381,95.43746,0.1195454,20.92817,41.9571,0,323.8478
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,35.45008,64.1563,52.15916,21.53742,21.53742,0,-1,0,21.53742,164.5976,0,0,0,35.45008,22.67097,21.53742,0,0,20.19926,300.5789,12.77911,0,12.77911,412.9615,98.32397,0.119527,23.69116,28.36007,0,336.029
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.70867,55.54065,51.16819,21.1578,21.1578,0,-1,0,21.1578,64.7925,0,3.552714E-15,0,13.70867,22.27137,21.1578,0,0,7.420146,312.0801,0,8.562702,-8.562702,403.9356,96.17495,0.119527,23.27358,10.96693,0,325.7888
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,49.25875,49.25875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93426,303.5174,0,0,0,403.9356,96.17495,0.119527,0,0,0,303.5174
