Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,28.75441,28.75441,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1156523,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,27.73926,27.73926,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1156523,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,26.7644,26.7644,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1156523,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,25.76537,25.76537,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1156523,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,24.99192,24.99192,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1156523,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.29099,24.29099,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1156523,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.16372,26.75534,23.51755,21.35045,21.35045,81,0,22.761,21.35045,56.97171,0,0,0,12.16372,0,0,59.64955,56.66707,338.7447,13.88801,68.83079,0,68.83079,163.938,39.03279,0.1157378,23.4855,9.730975,81,26.05173
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.34723,32.38118,25.12889,0,0,72.31579,0,20.56389,0,0,0,0,0,26.34723,0,0,72.31579,68.7,269.9139,75.83572,95.04723,0,95.04723,254.1077,60.50172,0.1157719,0,21.07778,81,102.1829
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.71528,41.62931,28.89137,24.5208,24.5208,0,-1,0,24.5208,178.2784,0,0,0,43.71528,25.81137,24.5208,0,0,174.8667,161.3782,17.90391,0,17.90391,271.0929,64.5458,0.1157525,26.97288,34.97223,0,205.0935
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.60903,46.49841,32.79082,29.91225,29.91225,0,0,0,29.91225,152.4761,0,0,0,45.60903,31.48658,29.91225,0,0,156.9628,177.4917,14.12245,0,14.12245,284.4906,67.73573,0.1157372,32.90347,36.48722,0,223.1008
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,57.18252,54.09219,36.02962,45.62938,45.62938,0,0,0,45.62938,125.3195,0,0,0,57.18252,48.03093,45.62938,0,0,142.8403,190.202,9.151591,0,9.151591,293.1726,69.80286,0.1157273,50.19232,45.74602,0,247.3845
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,59.49368,58.10057,38.79308,57.62046,57.62046,0,0,0,57.62046,103.251,0,0,0,59.49368,60.65311,57.62046,0,0,133.6887,198.4384,0,1.159429,-1.159429,291.9504,69.51187,0.1157273,63.3825,47.59494,0,257.9321
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,66.24728,63.80866,41.44373,54.49586,54.49586,0,0,0,54.49586,121.5639,0,0,0,66.24728,57.36407,54.49586,0,0,134.977,197.2789,8.883211,0,8.883211,300.3778,71.51838,0.1157176,59.94545,52.99783,0,263.5262
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,46.72615,58.15192,42.98257,54.59734,54.59734,0,-1,0,54.59734,85.58321,0,0,0,46.72615,57.47088,54.59734,0,0,126.0938,205.2738,0,10.74473,-10.74473,289.0518,68.82173,0.1157176,60.05707,37.38092,0,252
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.61304,52.16598,43.55459,0,0,0,-1,0,0,0,0,0,0,27.61304,0,0,0,0,138.0323,194.5291,27.61304,0,27.61304,315.2479,75.05887,0.1156877,0,22.09043,0,222.1422
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.58438,48.56065,44.11856,34.06293,34.06293,0,-1,0,34.06293,42.81598,0,7.105427E-15,0,14.58438,35.85572,34.06293,0,0,110.4193,219.3808,0,21.27134,-21.27134,292.8259,69.72031,0.1156877,37.46923,11.6675,0,233.9652
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.19821,46.84211,43.16787,39.02394,39.02394,0,-1,0,39.02394,31.25828,0,7.105427E-15,0,12.19821,41.07784,39.02394,0,0,134.0541,198.1095,0,28.87962,-28.87962,262.3841,62.47229,0.1156877,42.92634,9.758572,0,210.3077
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,40.54138,40.54138,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,166.1426,169.2299,0,47.03431,-47.03431,212.8056,50.6679,0.1156877,49.15086,0,0,169.2299
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.01963,38.01963,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,218.403,122.1956,0,39.44218,-39.44218,171.2299,40.76894,0.1156877,41.21708,0,0,122.1956
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.14241,36.14241,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,262.2276,82.75339,0,43.97982,-43.97982,124.8711,29.73116,0.1156877,45.95891,0,0,82.75339
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,34.37799,34.37799,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,311.0941,38.77357,0,4.933872,-4.933872,119.6703,28.49288,0.1156877,5.155896,0,0,38.77357
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.5761,33.8397,0,0,0,119.6703,28.49288,0.1156877,0,0,0,33.8397
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,31.01835,31.01835,46.72297,32.14772,0,-1,0,32.14772,0,0,14.57526,19.24755,0,33.8397,32.14772,0,0,316.5761,33.8397,0,33.8397,-33.8397,84.00017,20,0.1156877,51.39527,0,0,33.8397
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,29.84207,29.84207,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156877,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,28.64162,28.64162,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156877,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,27.6023,27.6023,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156877,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,26.64355,26.64355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156877,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,25.65257,25.65257,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156877,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,24.87913,24.87913,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157607,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.1782,24.1782,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1158481,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.67035,28.96309,23.38864,26.67544,26.67544,81,0,22.761,26.67544,77.48833,0,0,0,20.67035,0,0,54.32457,51.60834,218.6794,121.9468,72.27869,0,72.27869,281.1129,66.93151,0.1159294,29.34298,16.53628,81,142.6171
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,50.48,39.507,24.99192,32.11951,32.11951,81,0,22.761,32.11951,157.163,0,0,0,50.48,0,0,48.88049,46.43646,146.4007,186.9976,96.91646,0,96.91646,373.0559,88.82267,0.115984,35.33146,40.384,81,237.4776
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,71.49129,50.83009,28.73024,31.2212,31.2212,0,-1,0,31.2212,228.9832,0,0,0,71.49129,32.86442,31.2212,0,0,49.48426,274.2224,38.62687,0,38.62687,409.7006,97.54757,0.1159422,34.34332,57.19303,0,345.7137
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,83.58902,60.10825,32.60552,17.66425,17.66425,0,0,0,17.66425,473.2101,54.13768,0,0,83.58902,18.59395,17.66425,0,0,10.85739,308.9866,10.85739,0,10.85739,420.0009,100,0.1159304,19.43067,66.87122,0,392.5756
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,89.10667,66.45436,35.80404,42.83293,42.83293,0,0,0,42.83293,208.0331,44.01937,0,0,89.10667,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1159304,47.11622,71.28533,0,407.8649
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,86.06516,68.63865,38.56749,0,0,0,0,0,0,0,86.06516,0,0,86.06516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159304,0,68.85213,0,404.8234
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,74.51937,66.96933,41.24231,0,0,0,0,0,0,0,74.51937,0,0,74.51937,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159304,0,59.6155,0,393.2776
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,73.05076,68.25968,42.80532,0,0,0,-1,0,0,0,73.05076,0,0,73.05076,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159304,0,58.44061,0,391.809
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,64.09021,65.22271,43.36929,48.01419,48.01419,0,-1,0,48.01419,133.4818,13.54896,0,0,64.09021,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1159304,52.81561,51.27217,0,382.8484
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,32.45521,54.21785,43.95743,0.6560212,0.6560212,0,-1,0,0.6560212,4947.281,31.76466,0,0,32.45521,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1159304,0.7216233,25.96417,0,351.2134
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.22075,46.40114,43.03091,27.18992,27.18992,0,-1,0,27.18992,41.26805,0,0,0,11.22075,28.62097,27.18992,0,0,0,318.7582,0,17.40022,-17.40022,401.6594,95.633,0.1159304,29.90891,8.976601,0,329.979
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,40.40442,40.40442,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.33357,301.358,0,38.43188,-38.43188,361.1487,85.9876,0.1159304,40.16132,0,0,301.358
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,37.90684,37.90684,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.03566,262.9261,0,20.67255,-20.67255,339.3578,80.79933,0.1159304,21.60281,0,0,262.9261
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,36.02962,36.02962,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.00517,242.2536,0,2.574538,-2.574538,336.6441,80.15319,0.1159304,2.690392,0,0,242.2536
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,34.25714,34.25714,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.86576,239.679,0,27.71353,-27.71353,307.4314,73.19781,0.1159304,28.96064,0,0,239.679
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,32.44439,32.44439,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.6586,211.9655,0,28.43524,-28.43524,277.4581,66.06131,0.1159304,29.71482,0,0,211.9655
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,30.88138,30.88138,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.2533,183.5303,0,8.587646,-8.587646,268.4059,63.90604,0.1159304,8.97409,0,0,183.5303
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,29.7051,29.7051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.7951,174.9426,0,0,0,268.4059,63.90604,0.1159304,0,0,0,174.9426
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,28.50465,28.50465,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.7951,174.9426,0,16.73466,-16.73466,250.766,59.70607,0.1159304,17.48772,0,0,174.9426
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,27.48951,27.48951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.3892,158.208,0,0,0,250.766,59.70607,0.1159304,0,0,0,158.208
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,26.53076,26.53076,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.3892,158.208,0,55.65482,-55.65482,192.1007,45.73816,0.1159304,58.15929,0,0,158.208
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,25.53978,25.53978,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.2279,102.5531,0,48.03693,-48.03693,141.4653,33.68215,0.1159304,50.1986,0,0,102.5531
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,24.79051,24.79051,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.6022,54.51621,0,28.12949,-28.12949,111.8142,26.62238,0.1159304,29.39532,0,0,54.51621
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,24.0654,24.0654,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.8572,26.38672,0,18.77222,-18.77222,92.02656,21.91104,0.1159304,41.89197,0,81,26.38672
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.24578,28.74483,23.29196,25.92887,25.92887,81,0,22.761,25.92887,78.08201,0,0,0,20.24578,0,0,55.07113,52.31757,345.7152,7.6145,72.56335,0,72.56335,160.8662,38.3014,0.1160113,28.52176,16.19663,81,27.86028
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.74814,36.98024,24.87913,14.91996,14.91996,81,0,22.761,14.91996,286.5164,0,0,0,42.74814,0,0,66.08004,62.77604,273.1519,72.92152,105.5242,0,105.5242,260.9752,62.13683,0.1160563,16.41195,34.19851,81,115.6697
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,62.83336,47.59551,28.57716,44.85259,44.85259,0,-1,0,44.85259,140.0886,0,0,0,62.83336,47.21326,44.85259,0,0,167.6277,167.8933,15.6201,0,15.6201,275.7938,65.66505,0.1160394,49.33785,50.26669,0,230.7266
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,78.79037,57.97654,32.42827,12.74269,12.74269,0,0,0,12.74269,618.3182,0,0,0,78.79037,13.41336,12.74269,0,0,152.0076,181.9514,65.37701,0,65.37701,337.8158,80.43218,0.1159688,14.01696,63.0323,0,260.7418
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,88.10535,65.74884,35.59456,17.75913,17.75913,0,0,0,17.75913,496.1131,0,0,0,88.10535,18.69382,17.75913,0,0,86.6306,240.7907,69.41153,0,69.41153,403.6654,96.11062,0.1158939,19.53504,70.48428,0,328.896
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,86.24656,68.46236,38.36607,43.26744,43.26744,0,0,0,43.26744,199.3336,23.48282,0,0,86.24656,45.54468,43.26744,0,0,17.21907,303.2611,17.21907,0,17.21907,420.0009,100,0.1158753,47.59419,68.99725,0,389.5076
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,76.93832,67.72243,41.01673,29.5852,29.5852,0,0,0,29.5852,260.0568,45.79601,0,0,76.93832,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1158753,32.54372,61.55066,0,395.6965
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,70.91628,67.11195,42.6039,41.6148,41.6148,0,-1,0,41.6148,170.4112,27.11122,0,0,70.91628,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1158753,45.77628,56.73302,0,389.6745
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,49.60633,59.43875,43.19204,19.23341,19.23341,0,-1,0,19.23341,257.9175,29.36064,0,0,49.60633,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1158753,21.15675,39.68506,0,368.3646
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,38.46827,56.09581,43.78018,22.39023,22.39023,0,-1,0,22.39023,171.8082,14.8996,0,0,38.46827,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1158753,24.62926,30.77461,0,357.2265
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.69302,49.19863,42.86977,10.64352,10.64352,0,-1,0,10.64352,194.4189,9.489308,0,0,20.69302,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1158753,11.70788,16.55441,0,339.4512
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,40.26745,40.26745,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1158753,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,37.79404,37.79404,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1158753,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.91683,35.91683,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1158753,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,34.14435,34.14435,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1158753,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,32.33159,32.33159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1158753,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,30.76859,30.76859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1158753,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,29.59231,29.59231,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1158753,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.39186,28.39186,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1158753,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.35254,27.35254,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1158753,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,26.40185,26.40185,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1158753,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.4431,25.4431,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1158753,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,24.67771,24.67771,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1158753,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,23.95261,23.95261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1158753,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.656,27.62754,23.17111,40.55253,40.55253,0,0,0,40.55253,41.07265,0,0,0,16.656,42.68687,40.55253,0,0,270.5991,75.21906,0,26.03087,-26.03087,135.8491,32.34495,0.1158753,44.60778,13.3248,0,91.87506
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,47.3049,38.23751,24.74217,0,0,0,0,0,0,0,0,0,0,47.3049,0,0,0,0,299.5223,49.18818,47.3049,0,47.3049,180.7264,43.03002,0.1158243,0,37.84392,0,96.49309
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,61.86159,47.07775,28.41603,68.86154,68.7,0,-1,0,68.7,90.04599,0,0.161541,7.047695,61.86159,72.31579,68.7,0,0,252.2174,91.7626,0,10.4542,-10.4542,169.7067,40.40629,0.1158243,75.7477,49.48927,0,153.6242
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,79.96837,58.21545,32.24297,21.36143,21.36143,0,0,0,21.36143,374.3587,0,0,0,79.96837,22.48572,21.36143,0,0,263.8331,81.3084,57.48265,0,57.48265,224.2396,53.39027,0.1157625,23.49757,63.9747,0,161.2768
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,86.93139,64.98518,35.39314,2.972493,2.972493,0,0,0,2.972493,2924.528,0,0,0,86.93139,3.12894,2.972493,0,0,206.3505,133.0428,83.80244,0,83.80244,303.7416,72.31927,0.1156724,3.269742,69.54511,0,219.9742
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,93.42931,71.48249,38.15659,19.36203,19.36203,0,0,0,19.36203,482.5387,0,0,0,93.42931,20.38109,19.36203,0,0,122.548,208.465,73.04822,0,73.04822,373.0412,88.81915,0.115594,21.29824,74.74345,0,301.8943
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,83.97823,70.56096,40.80725,19.45297,19.45297,0,0,0,19.45297,431.6987,14.0016,0,0,83.97823,20.47681,19.45297,0,0,49.49982,274.2084,49.49982,0,49.49982,420.0009,100,0.1155409,21.39827,67.18258,0,358.1866
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,73.4866,67.97192,42.41859,44.15467,44.15467,0,-1,0,44.15467,166.4299,27.008,0,0,73.4866,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1155409,48.57014,58.78928,0,392.2448
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,58.35199,62.55886,43.03091,10.76279,10.76279,0,-1,0,10.76279,542.1642,47.02274,0,0,58.35199,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1155409,11.83907,46.68159,0,377.1102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,36.68218,55.30015,43.61905,0,0,0,-1,0,0,0,36.68218,0,0,36.68218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155409,0,29.34574,0,355.4404
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.30474,47.35814,42.73281,35.16039,35.16039,0,-1,0,35.16039,43.52836,0,0,0,15.30474,37.01094,35.16039,0,0,0,318.7582,0,21.7062,-21.7062,397.1205,94.55231,0.1155409,38.67643,12.24379,0,334.063
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,40.13049,40.13049,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.118,297.052,0,59.79172,-59.79172,334.0945,79.54615,0.1155409,62.48235,0,0,297.052
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,37.65708,37.65708,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.55325,237.2603,0,6.616553,-6.616553,327.12,77.88557,0.1155409,6.914298,0,0,237.2603
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,35.80404,35.80404,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.90497,230.6438,0,9.626837,-9.626837,316.9724,75.46948,0.1155409,10.06005,0,0,230.6438
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,34.01544,34.01544,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.6015,221.0169,0,55.89972,-55.89972,258.049,61.44011,0.1155409,58.4152,0,0,221.0169
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,32.20268,32.20268,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.7122,165.1172,0,10.99131,-10.99131,246.4631,58.68158,0.1155409,11.48591,0,0,165.1172
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,30.63162,30.63162,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.9248,154.1259,0,25.1816,-25.1816,219.9194,52.36165,0.1155409,26.31477,0,0,154.1259
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,29.45535,29.45535,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.9044,128.9443,0,15.1788,-15.1788,203.9195,48.55217,0.1155409,15.86185,0,0,128.9443
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,28.27906,28.27906,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.7697,113.7655,0,28.22856,-28.22856,174.164,41.46754,0.1155409,29.49884,0,0,113.7655
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,27.25586,27.25586,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.1348,85.53693,0,14.74903,-14.74903,158.6172,37.76592,0.1155409,15.41273,0,0,85.53693
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,26.30517,26.30517,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.5226,70.78791,0,13.45892,-13.45892,144.4302,34.38808,0.1155409,14.06457,0,0,70.78791
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.35448,25.35448,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.4769,57.32899,0,10.22733,-10.22733,133.6497,31.82129,0.1155409,10.68756,0,0,57.32899
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.56492,24.56492,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.8406,47.10165,0,10.49645,-10.49645,122.5854,29.18695,0.1155409,10.96879,0,0,47.10165
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,23.86398,23.86398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.5034,36.60521,0,0,0,122.5854,29.18695,0.1155409,0,0,0,36.60521
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.846976,24.09064,23.08248,37.25388,37.25388,20.25,0,7.39125,37.25388,10.32638,0,0,0,3.846976,17.89882,17.00387,0,0,313.5034,36.60521,0,14.05184,-14.05184,107.7735,25.66031,0.1155409,40.97926,3.077581,81,40.45219
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.328309,27.0932,24.6052,27.21969,27.21969,81,0,22.761,27.21969,34.27044,0,0,0,9.328309,0,0,53.7803,51.09129,329.1165,22.55337,60.4196,0,60.4196,165.0926,39.30768,0.1156345,29.94166,7.462647,81,31.88168
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.47469,31.97911,28.27906,4.496207,4.496207,0,-1,0,4.496207,299.6902,0,0,0,13.47469,4.732849,4.496207,0,0,268.6969,76.93101,8.741842,0,8.741842,173.3858,41.28225,0.1156251,4.945827,10.77975,0,90.4057
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.89097,38.31382,32.06572,41.49603,41.49603,0,0,0,41.49603,52.75438,0,0,0,21.89097,43.68003,41.49603,0,0,259.9551,84.79867,0,21.78906,-21.78906,150.4181,35.81377,0.1156251,45.64563,17.51278,0,106.6896
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.94437,44.39154,35.21589,13.5685,13.5685,0,0,0,13.5685,228.0603,0,0,0,30.94437,14.28263,13.5685,0,0,284.1651,63.00961,16.66173,0,16.66173,166.2248,39.57726,0.1156073,14.92535,24.7555,0,93.95398
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.52922,44.05361,37.97935,0,0,0,0,0,0,0,0,0,0,20.52922,0,0,0,0,267.5034,78.00517,20.52922,0,20.52922,185.7006,44.21433,0.1155853,0,16.42337,0,98.53439
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.597393,42.5882,40.65417,28.44577,28.44577,0,0,0,28.44577,23.19288,0,0,0,6.597393,29.94291,28.44577,0,0,246.9742,96.48147,0,23.34552,-23.34552,161.0922,38.35521,0.1155853,31.29034,5.277915,0,103.0789
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4865767,42.39993,42.25746,0,0,0,-1,0,0,0,0,0,0,0.4865767,0,0,0,0,272.9136,73.13595,0.4865767,0,0.4865767,161.5538,38.46512,0.1155847,0,0.3892614,0,73.62252
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.443007,44.78505,42.86977,47.60267,47.60267,0,-1,0,47.60267,13.53497,0,7.105427E-15,0,6.443007,50.10807,47.60267,0,0,272.4271,73.57387,0,43.66507,-43.66507,115.5268,27.50633,0.1155847,52.36294,5.154406,0,80.01688
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3498767,43.5853,43.48208,20.86847,20.86847,0,-1,0,20.86847,1.676581,0,3.552714E-15,0,0.3498767,21.96681,20.86847,0,0,320.9438,29.9088,0,21.61693,-21.61693,92.74056,22.08104,0.1155847,22.95532,0.2799014,0,30.25868
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.194277,42.95481,42.6039,0,0,0,-1,0,0,0,0,0,0,1.194277,0,0,0,0,344.9626,8.291866,1.194277,0,1.194277,93.87355,22.3508,0.1155835,0,0.9554217,0,9.486143
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,40.0177,40.0177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.7683,9.366715,0,0,0,93.87355,22.3508,0.1155835,0,0,0,9.366715
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,37.56845,37.56845,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,343.7683,9.366715,0,5.000198,-5.000198,88.60288,21.09588,0.1155835,5.225207,0,0,9.366715
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,35.69124,35.69124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.3241,4.366518,0,0,0,88.60288,21.09588,0.1155835,0,0,0,4.366518
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,33.91876,33.91876,18.7302,4.148192,0,-1,0,4.148192,0,0,14.58201,16.45503,0,4.366518,4.148192,0,0,349.3241,4.366518,0,4.366518,-4.366518,84.00017,20,0.1155835,20.60322,0,0,4.366518
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,32.106,32.106,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155835,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,30.543,30.543,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155835,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,29.36672,29.36672,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155835,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,28.16627,28.16627,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155835,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,27.14307,27.14307,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155835,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,26.21655,26.21655,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155835,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,25.24168,25.24168,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155835,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,24.45212,24.45212,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1156622,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.74314,23.74314,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1157448,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.47761,28.1904,22.96163,0,0,72.31579,0,20.56389,0,0,0,0,0,19.47761,0,0,72.31579,68.7,238.352,104.2414,88.17761,0,88.17761,277.5329,66.07913,0.1157857,0,15.58209,81,123.719
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.90471,32.45207,24.49241,35.82642,35.82642,81,0,22.761,35.82642,80.67987,0,0,0,28.90471,0,0,45.17358,42.9149,150.1744,183.6013,71.81961,0,71.81961,345.667,82.3015,0.1158667,39.40907,23.12377,81,212.506
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,41.06146,39.98412,28.1421,0,0,0,-1,0,0,0,0,0,0,41.06146,0,0,0,0,78.35477,248.2389,41.06146,0,41.06146,384.6213,91.57632,0.1158228,0,32.84917,0,289.3004
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,58.1221,49.74434,31.90458,2.293325,2.293325,0,0,0,2.293325,2534.403,18.41477,0,0,58.1221,2.414026,2.293325,0,0,37.2933,285.1942,37.2933,0,37.2933,420.0009,100,0.1157829,2.522657,46.49768,0,343.3163
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,54.88353,52.14407,35.03059,36.08432,36.08432,0,0,0,36.08432,152.098,16.90004,0,0,54.88353,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1157829,39.69275,43.90683,0,373.6418
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,57.46485,56.20499,37.79404,22.58784,22.58784,0,0,0,22.58784,254.4061,33.68818,0,0,57.46485,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1157829,24.84662,45.97188,0,376.2231
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,58.82631,59.78051,40.46887,34.89646,34.89646,0,0,0,34.89646,168.5738,22.09319,0,0,58.82631,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1157829,38.38611,47.06104,0,377.5845
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,69.47789,65.91071,42.10438,44.45578,44.45578,0,-1,0,44.45578,156.2854,22.68233,0,0,69.47789,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1157829,48.90136,55.58231,0,388.2361
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,58.77126,62.35736,42.71669,78.36659,68.7,0,-1,0,68.7,85.54768,0,9.666595,17.50325,58.77126,72.31579,68.7,0,0,0,318.7582,0,13.54453,-13.54453,405.7237,96.60068,0.1157829,86.20325,47.01701,0,377.5295
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,28.41918,52.21052,43.34512,15.12215,15.12215,0,-1,0,15.12215,187.9307,0,0,0,28.41918,15.91806,15.12215,0,0,15.04948,305.2137,12.50112,0,12.50112,417.5833,99.42439,0.1157695,16.63437,22.73534,0,333.6329
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.73267,47.84284,42.46693,0.8212879,0.8212879,0,-1,0,0.8212879,2159.129,14.3198,0,0,17.73267,0.8645136,0.8212879,0,0,2.548359,316.4647,2.548359,0,2.548359,420.0009,100,0.1157668,0.9034167,14.18613,0,334.1974
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.9049,39.9049,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1157668,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,37.45566,37.45566,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1157668,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,35.61873,35.61873,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1157668,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,33.83014,33.83014,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1157668,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,32.01738,32.01738,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1157668,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,30.45438,30.45438,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1157668,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,29.2781,29.2781,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1157668,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,28.07765,28.07765,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1157668,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,27.05444,27.05444,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1157668,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,26.12792,26.12792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1157668,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,25.15306,25.15306,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1157668,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,24.35545,24.35545,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1157668,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,23.63034,23.63034,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1158215,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.91458,25.48444,22.86495,18.83669,18.83669,81,0,22.761,18.83669,52.6344,0,0,0,9.91458,0,0,62.1633,59.05514,321.2612,29.62313,68.96972,0,68.96972,180.6561,43.01327,0.1159054,20.72036,7.931664,81,39.53771
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.42523,29.08224,24.37962,32.71317,32.71317,81,0,22.761,32.71317,53.2667,0,0,0,17.42523,0,0,48.28683,45.87249,252.2915,91.69588,63.29771,0,63.29771,240.7056,57.31074,0.1159952,35.98449,13.94018,81,109.1211
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,39.18132,39.25364,28.00514,5.733514,5.733514,0,-1,0,5.733514,683.3736,0,0,0,39.18132,6.035278,5.733514,0,0,188.9938,148.6638,33.14605,0,33.14605,272.1507,64.79765,0.1159598,6.306866,31.34506,0,187.8451
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,64.00113,51.63266,31.74345,17.20489,17.20489,0,0,0,17.20489,371.9939,0,0,0,64.00113,18.11041,17.20489,0,0,155.8477,178.4953,45.89072,0,45.89072,315.6865,75.16329,0.1159107,18.92537,51.2009,0,242.4964
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,68.64865,56.95996,34.85334,55.98763,55.98763,0,0,0,55.98763,122.6139,0,0,0,68.64865,58.93435,55.98763,0,0,109.957,219.7969,9.714296,0,9.714296,324.9023,77.35752,0.1159004,61.5864,54.91892,0,288.4456
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,63.33043,58.20876,37.64096,0,0,0,0,0,0,0,0,0,0,63.33043,0,0,0,0,100.2427,228.5398,63.33043,0,63.33043,384.9828,91.66238,0.1158328,0,50.66434,0,291.8702
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,55.91214,58.50276,40.30774,26.07807,26.07807,0,0,0,26.07807,214.4029,0,0,0,55.91214,27.4506,26.07807,0,0,36.91229,285.5372,28.46154,0,28.46154,411.9838,98.09117,0.1158024,28.68588,44.72971,0,341.4493
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,68.52582,65.32625,41.94325,15.9635,15.9635,0,-1,0,15.9635,429.2657,43.27139,0,0,68.52582,16.80368,15.9635,0,0,8.450748,311.1526,8.450748,0,8.450748,420.0009,100,0.1157934,17.55985,54.82066,0,379.6784
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,47.42243,57.95443,42.57973,18.5586,18.5586,0,-1,0,18.5586,255.5281,27.88706,0,0,47.42243,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1157934,20.41446,37.93795,0,366.1807
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.35986,47.5534,43.20815,50.37178,50.37178,0,-1,0,50.37178,28.50774,0,0,0,14.35986,53.02293,50.37178,0,0,0,318.7582,0,38.66307,-38.66307,379.2464,90.29658,0.1157934,55.40896,11.48789,0,333.1181
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.327779,44.20405,42.32997,15.75272,15.75272,0,-1,0,15.75272,40.16943,0,0,0,6.327779,16.58181,15.75272,0,0,42.95897,280.0952,0,10.25403,-10.25403,368.4377,87.72308,0.1157934,17.328,5.062223,0,286.4229
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,39.79211,39.79211,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.35234,269.8411,0,38.39702,-38.39702,327.9637,78.08643,0.1157934,40.12489,0,0,269.8411
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,37.36703,37.36703,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.01569,231.4441,0,13.89588,-13.89588,313.3161,74.59893,0.1157934,14.5212,0,0,231.4441
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,35.53011,35.53011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.4556,217.5482,0,0,0,313.3161,74.59893,0.1157934,0,0,0,217.5482
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,33.74152,33.74152,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,112.4556,217.5482,0,15.96198,-15.96198,296.4907,70.59289,0.1157934,16.68027,0,0,217.5482
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,31.92875,31.92875,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.1911,201.5862,0,4.610723,-4.610723,291.6306,69.43571,0.1157934,4.818205,0,0,201.5862
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,30.36575,30.36575,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.3141,196.9755,0,16.98389,-16.98389,273.728,65.1732,0.1157934,17.74816,0,0,196.9755
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,29.18142,29.18142,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.1851,179.9916,0,11.2273,-11.2273,261.8934,62.35545,0.1157934,11.73252,0,0,179.9916
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,27.98097,27.98097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.6599,168.7643,0,0,0,261.8934,62.35545,0.1157934,0,0,0,168.7643
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,26.96582,26.96582,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,166.6599,168.7643,0,1.010957,-1.010957,260.8278,62.10172,0.1157934,1.05645,0,0,168.7643
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,26.0393,26.0393,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,167.7832,167.7534,0,31.90049,-31.90049,227.2017,54.09553,0.1157934,33.33601,0,0,167.7534
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,25.08055,25.08055,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.2281,135.8529,0,18.24707,-18.24707,207.9676,49.516,0.1157934,19.06818,0,0,135.8529
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,24.26682,24.26682,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.5027,117.6058,0,52.44253,-52.44253,152.6883,36.35429,0.1157934,54.80244,0,0,117.6058
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,23.54172,23.54172,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,281.7722,65.1633,0,39.86288,-39.86288,110.6692,26.34974,0.1157934,41.65671,0,0,65.1633
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.50474,26.09194,22.77633,48.254,48.254,20.25,0,7.39125,48.254,25.91441,0,0,0,12.50474,29.4779,28.004,0,0,326.0642,25.30042,0,16.97316,-16.97316,92.77788,22.08993,0.1157934,53.0794,10.00379,81,37.80516
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.4926,32.96609,24.26682,44.38995,44.38995,81,0,22.761,44.38995,70.94534,0,0,0,31.4926,0,0,36.61005,34.77955,344.9233,8.327264,66.27215,0,66.27215,155.6492,37.05925,0.1158799,48.82894,25.19408,81,39.81986
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,67.32681,48.34588,27.86817,23.50229,23.50229,0,-1,0,23.50229,286.4691,0,0,0,67.32681,24.73925,23.50229,0,0,278.6512,67.9722,42.58755,0,42.58755,196.0513,46.67878,0.1158345,25.85252,53.86144,0,135.299
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,81.95937,58.20818,31.59037,42.18162,42.18162,0,0,0,42.18162,194.3012,0,0,0,81.95937,44.4017,42.18162,0,0,236.0636,106.301,37.55767,0,37.55767,231.6816,55.16217,0.1157945,46.39978,65.5675,0,188.2604
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,69.4905,57.11808,34.71638,41.165,41.165,0,0,0,41.165,168.8097,0,0,0,69.4905,43.33158,41.165,0,0,198.5059,140.1029,26.15892,0,26.15892,256.4981,61.07086,0.1157667,45.2815,55.5924,0,209.5934
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,68.58878,60.0359,37.47983,32.12397,32.12397,0,0,0,32.12397,213.5128,0,0,0,68.58878,33.81471,32.12397,0,0,172.347,163.6459,34.77407,0,34.77407,289.4877,68.92551,0.1157297,35.33637,54.87103,0,232.2347
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,56.3454,58.48894,40.15466,34.88945,34.88945,0,0,0,34.88945,161.4969,0,0,0,56.3454,36.72574,34.88945,0,0,137.5729,194.9426,19.61966,0,19.61966,308.1006,73.35712,0.1157089,38.3784,45.07632,0,251.288
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,49.71056,57.89178,41.78212,26.98195,26.98195,0,-1,0,26.98195,184.2363,0,0,0,49.71056,28.40205,26.98195,0,0,117.9533,212.6003,21.3085,0,21.3085,328.3156,78.17022,0.1156862,29.68015,39.76844,0,262.3109
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,52.77069,59.76455,42.44276,34.31103,34.31103,0,-1,0,34.31103,153.801,0,0,0,52.77069,36.11687,34.31103,0,0,96.64476,231.7779,16.65382,0,16.65382,344.1148,81.93192,0.1156685,37.74213,42.21655,0,284.5486
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,28.75189,52.03823,43.07925,48.9644,48.9644,0,-1,0,48.9644,58.71999,0,7.105427E-15,0,28.75189,51.54147,48.9644,0,0,79.99094,246.7664,0,22.78958,-22.78958,320.0924,76.21233,0.1156685,53.86084,23.00151,0,275.5183
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.23914,47.11727,42.21718,0,0,0,-1,0,0,0,0,0,0,16.23914,0,0,0,0,105.3127,223.9768,16.23914,0,16.23914,335.4982,79.88037,0.1156513,0,12.99131,0,240.2159
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,39.69543,39.69543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.07355,238.592,0,0,0,335.4982,79.88037,0.1156513,0,0,0,238.592
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,37.27841,37.27841,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,89.07355,238.592,0,28.01472,-28.01472,305.9681,72.84941,0.1156513,29.27539,0,0,238.592
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,35.44148,35.44148,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,120.201,210.5773,0,65.26706,-65.26706,237.1706,56.46908,0.1156513,68.20407,0,0,210.5773
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,33.65289,33.65289,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,192.72,145.3102,0,5.75659,-5.75659,231.1026,55.02433,0.1156513,6.015637,0,0,145.3102
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,31.84013,31.84013,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,199.1162,139.5536,0,24.7891,-24.7891,204.9726,48.80291,0.1156513,25.90461,0,0,139.5536
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,30.26907,30.26907,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,226.6596,114.7645,0,42.45676,-42.45676,160.2193,38.14737,0.1156513,44.36732,0,0,114.7645
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,29.09279,29.09279,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,273.8338,72.30779,0,38.79853,-38.79853,119.322,28.40995,0.1156513,40.54446,0,0,72.30779
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,27.89234,27.89234,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,316.9433,33.50926,0,19.3654,-19.3654,98.9091,23.54974,0.1156513,20.23684,0,0,33.50926
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,26.85303,26.85303,16.23033,13.43667,0,-1,0,13.43667,0,0,2.793663,4.416697,0,14.14386,13.43667,0,0,338.4604,14.14386,0,14.14386,-14.14386,84.00017,20,0.1156513,17.85336,0,0,14.14386
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,25.9265,25.9265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156513,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,24.96776,24.96776,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156513,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,24.15403,24.15403,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157274,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,23.42892,23.42892,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1158193,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.54021,28.45508,22.66353,17.88212,17.88212,81,0,22.761,17.88212,120.4567,0,0,0,21.54021,0,0,63.11788,59.96199,229.8063,111.9326,81.5022,0,81.5022,279.3073,66.50159,0.1158893,19.67033,17.23217,81,133.4728
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,51.15372,38.79817,24.15403,60.11565,60.11565,81,0,22.761,60.11565,85.09218,0,0,0,51.15372,0,0,20.88435,19.84013,148.3041,185.2846,70.99385,0,70.99385,346.6579,82.53744,0.1159704,66.12722,40.92297,81,236.4383
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,69.88435,49.0992,27.73926,57.70331,57.70331,0,-1,0,57.70331,121.1098,0,0,0,69.88435,60.74033,57.70331,0,0,77.31022,249.179,9.144017,0,9.144017,355.3327,84.60285,0.1159607,63.47364,55.90747,0,319.0634
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,86.79246,59.98616,31.45341,12.36115,12.36115,0,0,0,12.36115,702.1388,5.614512,0,0,86.79246,13.01174,12.36115,0,0,68.16621,257.4086,68.16621,0,68.16621,420.0009,100,0.1158883,13.59727,69.43397,0,344.2011
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,93.78974,66.89343,34.53107,49.88998,49.88998,0,0,0,49.88998,187.9931,41.27397,0,0,93.78974,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.1158883,54.87898,75.0318,0,412.548
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,91.39751,69.43795,37.3187,26.86017,26.86017,0,0,0,26.86017,340.2715,63.12364,0,0,91.39751,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1158883,29.54619,73.118,0,410.1557
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,84.36842,69.72948,40.0177,3.595205,3.595205,0,0,0,3.595205,2346.693,80.58399,0,0,84.36842,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1158883,3.954725,67.49474,0,403.1266
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,76.61647,68.36156,41.64515,0,0,0,-1,0,0,0,76.61647,0,0,76.61647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158883,0,61.29317,0,395.3747
