Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,28.90482,28.90482,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,179.381,157.3153,0,8.227174,-8.227174,241.1528,57.41723,0.1209276,8.597396,0,0,157.3153
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,27.86945,27.86945,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,188.5223,149.0881,0,12.27897,-12.27897,228.2097,54.33553,0.1209276,12.83152,0,0,149.0881
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,26.80841,26.80841,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,202.1656,136.8092,0,38.5329,-38.5329,187.5924,44.66478,0.1209276,40.26688,0,0,136.8092
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,25.94417,25.94417,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,244.98,98.27626,0,17.30534,-17.30534,169.351,40.32159,0.1209276,18.08408,0,0,98.27626
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.083938,26.96794,25.07994,20.68808,20.68808,0,0,0,20.68808,34.24164,0,0,0,7.083938,21.77693,20.68808,0,0,264.2081,80.97092,0,14.69299,-14.69299,153.8633,36.63403,0.1209276,22.75689,5.66715,0,88.05486
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.34602,33.49868,26.47469,34.19189,34.19189,0,0,0,34.19189,74.12872,0,0,0,25.34602,35.99147,34.19189,0,0,280.5337,66.27793,0,10.64545,-10.64545,142.642,33.9623,0.1209276,37.61108,20.27681,0,91.62395
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,42.11683,42.62316,30.27391,55.16306,55.16306,0,-1,0,55.16306,76.34969,0,0,0,42.11683,58.06638,55.16306,0,0,292.3619,55.63248,0,15.94955,-15.94955,125.8297,29.95938,0.1209276,60.67937,33.69347,0,97.74931
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,33.82645,44.2391,34.21859,26.67218,26.67218,0,0,0,26.67218,126.823,0,0,0,33.82645,28.07598,26.67218,0,0,310.0836,39.68293,5.750469,0,5.750469,131.285,31.25828,0.1208406,29.3394,27.06116,0,73.50938
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,40.0573,49.92519,37.61563,36.07237,36.07237,0,0,0,36.07237,111.047,0,0,0,40.0573,37.97092,36.07237,0,0,304.3332,44.85836,2.08638,0,2.08638,133.2643,31.72954,0.1208091,39.67961,32.04584,0,84.91566
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,55.22749,58.79881,40.7902,30.36676,30.36676,0,0,0,30.36676,181.8682,0,0,0,55.22749,31.96501,30.36676,0,0,302.2468,46.7361,23.26248,0,23.26248,155.3331,36.98399,0.1204585,33.40343,44.18199,0,101.9636
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,42.06181,57.43351,43.84497,48.05128,48.05128,0,0,0,48.05128,87.53527,0,0,0,42.06181,50.58029,48.05128,0,0,278.9843,67.67233,0,8.518477,-8.518477,146.3538,34.84607,0.1204585,52.8564,33.64945,0,109.7341
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.63947,52.53523,45.77024,0,0,0,-1,0,0,0,0,0,0,21.63947,0,0,0,0,288.4493,59.15385,21.63947,0,21.63947,166.8828,39.73392,0.1201342,0,17.31157,0,80.79332
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,39.43788,59.57119,46.64304,44.94886,44.94886,0,-1,0,44.94886,87.73946,0,0,0,39.43788,47.31459,44.94886,0,0,266.8098,78.62937,0,7.876703,-7.876703,158.58,37.75707,0.1201342,49.44374,31.55031,0,118.0673
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,41.88856,61.41451,47.50727,0,0,0,-1,0,0,0,0,0,0,41.88856,0,0,0,0,275.5617,70.75267,41.88856,0,41.88856,198.319,47.21872,0.1195113,0,33.51085,0,112.6412
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,21.78622,53.69481,46.83129,0,0,0,-1,0,0,0,0,0,0,21.78622,0,0,0,0,233.6732,108.4524,21.78622,0,21.78622,218.9872,52.13971,0.11919,0,17.42898,0,130.2386
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.428434,46.35711,44.42683,0,0,0,-1,0,0,0,0,0,0,6.428434,0,0,0,0,211.8869,128.06,6.428434,0,6.428434,225.0858,53.59174,0.1190955,0,5.142748,0,134.4884
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,41.9967,41.9967,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,205.4585,133.8456,0,40.01131,-40.01131,182.9102,43.54995,0.1190955,41.81181,0,0,133.8456
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,39.95163,39.95163,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,249.9155,93.83425,0,7.036528,-7.036528,175.493,41.78397,0.1190955,7.353171,0,0,93.83425
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,37.90656,37.90656,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,257.7339,86.79773,0,37.88221,-37.88221,135.5616,32.27652,0.1190955,39.58691,0,0,86.79773
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,35.74169,35.74169,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,299.8252,48.91551,0,36.86993,-36.86993,96.69733,23.02313,0.1190955,38.52908,0,0,48.91551
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,34.03033,34.03033,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,340.7918,12.04558,0,10.13416,-10.13416,86.01498,20.47972,0.1190955,10.5902,0,0,12.04558
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,32.63558,32.63558,14.20322,1.81585,0,-1,0,1.81585,0,0,12.38737,13.80769,0,1.911421,1.81585,0,0,352.052,1.911421,0,1.911421,-1.911421,84.00017,20,0.1190955,15.62354,0,0,1.911421
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,31.21515,31.21515,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190955,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,30.03432,30.03432,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190955,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,28.99895,28.99895,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190955,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.96357,27.96357,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190955,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,26.90253,26.90253,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.12018,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,26.0383,26.0383,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1212672,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.17907,27.90197,25.17406,17.55689,17.55689,81,0,22.761,17.55689,57.97766,0,0,0,10.17907,0,0,63.44311,60.27095,217.9547,122.599,70.45003,0,70.45003,280.0656,66.68215,0.1222936,19.31258,8.143258,81,132.778
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.86293,34.94322,26.59449,19.61995,19.61995,81,0,22.761,19.61995,152.207,0,0,0,29.86293,0,0,61.38005,58.31105,147.5047,186.004,88.17398,0,88.17398,363.7148,86.59858,0.1230427,21.58195,23.89034,81,215.8669
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,55.94001,47.32127,30.41937,38.27586,38.27586,0,-1,0,38.27586,146.1496,0,0,0,55.94001,40.29038,38.27586,0,0,59.33073,265.3606,15.64963,0,15.64963,378.5613,90.13346,0.1228139,42.10344,44.752,0,321.3006
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,74.71386,58.7124,34.36405,0,0,0,0,0,0,0,31.03275,0,0,74.71386,0,0,0,0,43.68111,279.4452,43.68111,0,43.68111,420.0009,100,0.12218,0,59.77109,0,354.1591
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,53.11166,54.62309,37.78676,37.52954,37.52954,0,0,0,37.52954,141.5196,13.60688,0,0,53.11166,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.12218,41.28249,42.48933,0,371.8699
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,73.69672,66.31082,40.987,22.22695,22.22695,0,0,0,22.22695,331.5647,50.29993,0,0,73.69672,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.12218,24.44965,58.95738,0,392.455
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,69.94264,68.41465,44.0161,0,0,0,0,0,0,0,69.94264,0,0,69.94264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12218,0,55.95412,0,388.7009
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,68.61845,70.21814,45.96705,1.298352,1.298352,0,-1,0,1.298352,5285.041,67.25177,0,0,68.61845,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.12218,1.428188,54.89476,0,387.3767
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,43.39673,61.19132,46.80561,5.140494,5.140494,0,-1,0,5.140494,844.2133,37.98568,0,0,43.39673,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.12218,5.654543,34.71738,0,362.155
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,23.11571,55.02585,47.67841,22.68345,22.68345,0,-1,0,22.68345,101.9056,0,0,0,23.11571,23.87731,22.68345,0,0,0,318.7582,0,0.7616022,-0.7616022,419.198,99.80886,0.12218,24.95179,18.49257,0,341.8739
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.34148,52.74433,47.00242,29.53273,29.53273,0,-1,0,29.53273,62.10559,0,0,0,18.34148,31.08709,29.53273,0,0,0.8462247,317.9966,0,12.74561,-12.74561,405.763,96.61005,0.12218,32.486,14.67318,0,336.3381
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.5954,47.80941,44.59797,0,0,0,-1,0,0,0,0,0,0,10.5954,0,0,0,0,15.00801,305.251,10.5954,0,10.5954,415.8147,99.0033,0.1220272,0,8.476319,0,315.8464
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,42.15928,42.15928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.412611,314.7869,0,0,0,415.8147,99.0033,0.1220272,0,0,0,314.7869
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,40.0971,40.0971,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,4.412611,314.7869,0,69.20894,-69.20894,342.862,81.63366,0.1220272,72.32334,0,0,314.7869
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,38.02635,38.02635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.31143,245.5779,0,0,0,342.862,81.63366,0.1220272,0,0,0,245.5779
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,35.8786,35.8786,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,81.31143,245.5779,0,17.95893,-17.95893,323.9317,77.12643,0.1220272,18.76708,0,0,245.5779
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,34.1758,34.1758,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,101.2658,227.619,0,2.178338,-2.178338,321.6355,76.57973,0.1220272,2.276364,0,0,227.619
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,32.75537,32.75537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.6862,225.4407,0,0,0,321.6355,76.57973,0.1220272,0,0,0,225.4407
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,31.33495,31.33495,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,103.6862,225.4407,0,36.33323,-36.33323,283.3369,67.46104,0.1220272,37.96822,0,0,225.4407
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,30.15411,30.15411,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,144.0564,189.1074,0,26.51831,-26.51831,255.3842,60.80563,0.1220272,27.71163,0,0,189.1074
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.11874,29.11874,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,173.5212,162.5891,0,12.64584,-12.64584,242.0543,57.63186,0.1220272,13.2149,0,0,162.5891
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,28.08337,28.08337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.5722,149.9433,0,0,0,242.0543,57.63186,0.1220272,0,0,0,149.9433
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,27.00521,27.00521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.5722,149.9433,0,0,0,242.0543,57.63186,0.1220272,0,0,0,149.9433
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,26.13242,26.13242,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,187.5722,149.9433,0,42.48139,-42.48139,197.2749,46.97013,0.1220272,44.39305,0,0,149.9433
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.572931,27.31633,25.29386,55.4722,55.4722,0,0,0,55.4722,13.65176,0,7.105427E-15,0,7.572931,58.39179,55.4722,0,0,234.7737,107.4619,0,50.81886,-50.81886,143.7072,34.21592,0.1220272,61.01942,6.058345,0,115.0348
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.52011,30.67019,26.71428,15.02257,15.02257,0,0,0,15.02257,96.65529,0,0,0,14.52011,15.81323,15.02257,0,0,291.2391,56.64304,0,1.293123,-1.293123,142.3441,33.89138,0.1220272,16.52483,11.61609,0,71.16314
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,59.22636,48.58056,30.53917,0,0,0,-1,0,0,0,0,0,0,59.22636,0,0,0,0,292.6759,55.34991,59.22636,0,59.22636,198.5312,47.26923,0.1211801,0,47.38109,0,114.5763
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,58.46397,52.82137,34.50951,0,0,0,0,0,0,0,0,0,0,58.46397,0,0,0,0,233.4495,108.6536,58.46397,0,58.46397,253.995,60.47487,0.1203554,0,46.77118,0,167.1176
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,60.84515,57.63267,37.94934,12.74175,12.74175,0,0,0,12.74175,477.5259,0,0,0,60.84515,13.41237,12.74175,0,0,174.9856,161.2712,47.43278,0,47.43278,298.9937,71.18882,0.1196945,14.01592,48.67612,0,222.1164
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,47.3912,56.3477,41.14958,0,0,0,0,0,0,0,0,0,0,47.3912,0,0,0,0,127.5528,203.9607,47.3912,0,47.3912,343.9529,81.89338,0.1190414,0,37.91296,0,251.3519
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,56.68341,63.27803,44.21291,2.208919,2.208919,0,0,0,2.208919,2566.115,0,0,0,56.68341,2.325178,2.208919,0,0,80.16158,246.6128,54.35823,0,54.35823,395.5216,94.17163,0.1183009,2.429811,45.34673,0,303.2962
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,43.01534,60.31101,46.13818,14.40649,14.40649,0,-1,0,14.40649,298.5832,2.047267,0,0,43.01534,15.16472,14.40649,0,0,25.80335,295.5352,25.80335,0,25.80335,420.0009,100,0.1179527,15.84713,34.41227,0,338.5505
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,45.43584,62.13766,46.97675,54.16869,54.16869,0,-1,0,54.16869,83.87842,0,0,0,45.43584,57.01967,54.16869,0,0,0,318.7582,0,11.58383,-11.58383,407.7904,97.09276,0.1179527,59.58556,36.34867,0,364.1941
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.98256,53.8265,47.84099,22.05546,22.05546,0,-1,0,22.05546,86.06739,0,0,0,18.98256,23.21627,22.05546,0,0,12.87092,307.1744,0,4.233715,-4.233715,403.3277,96.03021,0.1179527,24.26101,15.18605,0,326.157
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.21894,51.59107,47.17356,37.55883,37.55883,0,-1,0,37.55883,37.85778,0,0,0,14.21894,39.53561,37.55883,0,0,17.57505,302.9407,0,25.31667,-25.31667,376.6416,89.67638,0.1179527,41.31471,11.37515,0,317.1596
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.59956,48.88577,44.73487,42.01223,42.01223,0,-1,0,42.01223,32.37048,0,0,0,13.59956,44.2234,42.01223,0,0,45.70469,277.624,0,30.62384,-30.62384,344.3612,81.9906,0.1179527,46.21346,10.87965,0,291.2236
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,42.33042,42.33042,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,79.73118,247.0002,0,29.78248,-29.78248,312.9677,74.51597,0.1179527,31.12269,0,0,247.0002
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,40.234,40.234,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,112.8228,217.2177,0,9.416148,-9.416148,303.0422,72.15276,0.1179527,9.839875,0,0,217.2177
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,38.17182,38.17182,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,123.2852,207.8015,0,30.80993,-30.80993,270.5657,64.42028,0.1179527,32.19637,0,0,207.8015
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,35.9984,35.9984,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,157.5185,176.9916,0,35.38602,-35.38602,233.2656,55.53931,0.1179527,36.97839,0,0,176.9916
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,34.29559,34.29559,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,196.8363,141.6056,0,9.25815,-9.25815,223.5066,53.21576,0.1179527,9.674767,0,0,141.6056
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,32.90084,32.90084,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,207.1231,132.3474,0,41.05831,-41.05831,180.2274,42.91119,0.1179527,42.90593,0,0,132.3474
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,31.48041,31.48041,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,252.7434,91.28913,0,30.35425,-30.35425,148.2312,35.29307,0.1179527,31.72019,0,0,91.28913
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,30.27391,30.27391,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,286.4704,60.93489,0,32.92609,-32.92609,113.524,27.02948,0.1179527,34.40777,0,0,60.93489
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,29.23853,29.23853,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,323.0549,28.00879,0,7.616653,-7.616653,105.4954,25.1179,0.1179527,7.959403,0,0,28.00879
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,28.20317,28.20317,43.13197,19.37253,0,-1,0,19.37253,0,0,23.75944,28.07264,0,20.39214,19.37253,0,0,331.5179,20.39214,0,20.39214,-20.39214,84.00017,20,0.1179527,47.44517,0,0,20.39214
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,27.12501,27.12501,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1188817,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,26.25222,26.25222,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1197515,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.82058,30.51062,25.38798,59.53976,59.53976,81,0,22.761,59.53976,31.6101,0,0,0,18.82058,0,0,21.46024,20.38723,264.6678,80.55719,39.20781,0,39.20781,206.1107,49.07388,0.120467,65.49373,15.05646,81,99.37776
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,38.96731,37.9297,26.83408,36.75489,36.75489,81,0,22.761,36.75489,106.0194,0,0,0,38.96731,0,0,44.24511,42.03286,225.46,115.8442,81.00017,0,81.00017,282.9542,67.36991,0.1212826,40.43037,31.17385,81,154.8115
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,69.68809,52.45982,30.68463,44.11318,44.11318,0,-1,0,44.11318,157.9756,0,0,0,69.68809,46.43493,44.11318,0,0,144.4598,188.7444,23.25316,0,23.25316,305.0141,72.62225,0.1209691,48.5245,55.75047,0,258.4325
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,88.70175,64.84557,34.68065,5.038028,5.038028,0,0,0,5.038028,1760.644,0,0,0,88.70175,5.303187,5.038028,0,0,121.2067,209.6722,83.39856,0,83.39856,384.1329,91.46003,0.1198583,5.541831,70.9614,0,298.374
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,87.21629,68.58124,38.12048,0,0,0,0,0,0,0,49.40816,0,0,87.21629,0,0,0,0,37.80812,284.7309,37.80812,0,37.80812,420.0009,100,0.1193613,0,69.77303,0,371.9472
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,80.32116,69.57565,41.32072,41.73393,41.73393,0,0,0,41.73393,192.4601,36.39071,0,0,80.32116,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1193613,45.90733,64.25693,0,399.0794
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,73.0454,70.18491,44.37549,45.23199,45.23199,0,0,0,45.23199,161.4906,25.43279,0,0,73.0454,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1193613,49.75518,58.43632,0,391.8036
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,66.50469,69.7199,46.30077,0,0,0,-1,0,0,0,66.50469,0,0,66.50469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193613,0,53.20375,0,385.2629
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,65.61219,70.36054,47.14788,34.85592,34.85592,0,-1,0,34.85592,188.2383,28.92175,0,0,65.61219,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1193613,38.34151,52.48975,0,384.3704
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,49.77761,64.9529,48.01212,40.00391,40.00391,0,-1,0,40.00391,124.4319,7.668237,0,0,49.77761,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1193613,44.0043,39.82209,0,368.5358
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,29.85123,56.94823,47.33614,74.24236,68.7,0,-1,0,68.7,43.45158,0,5.542359,12.96659,29.85123,72.31579,68.7,0,0,0,318.7582,0,42.46456,-42.46456,375.2393,89.34251,0.1193613,81.6666,23.88099,0,348.6095
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.120034,47.66774,44.90601,45.0046,45.0046,0,-1,0,45.0046,20.26467,0,7.105427E-15,0,9.120034,47.37327,45.0046,0,0,47.18284,276.2937,0,38.25323,-38.25323,334.9168,79.74194,0.1193613,49.50507,7.296027,0,285.4137
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,42.47588,42.47588,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,89.68643,238.0404,0,43.00421,-43.00421,289.5864,68.94901,0.1193613,44.9394,0,0,238.0404
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,40.40514,40.40514,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,137.4689,195.0362,0,72.31579,-72.31579,213.3589,50.79963,0.1193613,108.7331,0,0,195.0362
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,38.30873,38.30873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.8198,122.7204,0,0,0,213.3589,50.79963,0.1193613,0,0,0,122.7204
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,36.14386,36.14386,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,217.8198,122.7204,0,20.70645,-20.70645,191.5323,45.60285,0.1193613,21.63824,0,0,122.7204
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,34.44106,34.44106,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,240.8269,102.014,0,17.85046,-17.85046,172.7163,41.12285,0.1193613,18.65373,0,0,102.014
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,33.0463,33.0463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.6608,84.16353,0,0,0,172.7163,41.12285,0.1193613,0,0,0,84.16353
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,31.62588,31.62588,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,260.6608,84.16353,0,27.06659,-27.06659,144.1856,34.32984,0.1193613,28.28458,0,0,84.16353
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,30.41937,30.41937,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,290.7348,57.09694,0,31.42069,-31.42069,111.0653,26.44407,0.1193613,32.83463,0,0,57.09694
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,29.35833,29.35833,28.21391,24.39243,0,-1,0,24.39243,0,0,3.821481,6.642873,0,25.67625,24.39243,0,0,325.6466,25.67625,0,25.67625,-25.67625,84.00017,20,0.1193613,31.03531,0,0,25.67625
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,28.32296,28.32296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193613,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,27.2448,27.2448,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1196755,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,26.37201,26.37201,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1207382,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.02589,31.5666,25.53345,38.84382,38.84382,81,0,22.761,38.84382,56.70371,0,0,0,22.02589,0,0,42.15618,40.04837,282.4971,64.51087,62.07426,0,62.07426,210.8894,50.21166,0.1217738,42.72821,17.62071,81,86.53677
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.24645,39.09614,26.97954,23.63507,23.63507,81,0,22.761,23.63507,178.7448,0,0,0,42.24645,0,0,57.36493,54.49668,220.4228,120.3777,96.74313,0,96.74313,302.668,72.06367,0.1223403,25.99858,33.79716,81,162.6241
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,56.94526,48.12548,30.8301,38.89898,38.89898,0,-1,0,38.89898,146.3927,0,0,0,56.94526,40.9463,38.89898,0,0,123.6797,207.4465,15.99896,0,15.99896,317.8459,75.67746,0.1221313,42.78888,45.55621,0,264.3918
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,78.60864,60.81691,34.82611,13.01472,13.01472,0,0,0,13.01472,603.9977,0,0,0,78.60864,13.69971,13.01472,0,0,107.6807,221.8456,64.90893,0,64.90893,379.424,90.33886,0.1212907,14.3162,62.88691,0,300.4542
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,63.79723,59.14383,38.29161,39.36977,39.36977,0,0,0,39.36977,162.0462,0,0,0,63.79723,41.44186,39.36977,0,0,42.77178,280.2636,22.35537,0,22.35537,400.6321,95.38841,0.1210039,43.30675,51.03779,0,344.0609
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,70.351,65.5328,41.49185,24.31534,24.31534,0,0,0,24.31534,289.3277,24.3395,0,0,70.351,25.59509,24.31534,0,0,20.41641,300.3835,20.41641,0,20.41641,420.0009,100,0.1207431,26.74687,56.2808,0,370.7345
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,67.93195,68.20866,44.54662,15.54135,15.54135,0,0,0,15.54135,437.1045,51.57262,0,0,67.93195,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1207431,17.09549,54.34555,0,386.6902
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,66.43616,69.897,46.4719,0.650308,0.650308,0,-1,0,0.650308,10216.11,65.75163,0,0,66.43616,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1207431,0.7153388,53.14893,0,385.1944
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,45.80603,62.64952,47.31047,41.68399,41.68399,0,-1,0,41.68399,109.8888,1.92814,0,0,45.80603,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1207431,45.85239,36.64482,0,364.5642
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,39.04463,61.11987,48.18326,27.59967,27.59967,0,-1,0,27.59967,141.4677,9.99234,0,0,39.04463,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1207431,30.35964,31.2357,0,357.8029
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,22.59729,54.67297,47.50727,40.91311,40.91311,0,-1,0,40.91311,55.23239,0,0,0,22.59729,43.06643,40.91311,0,0,0,318.7582,0,20.46914,-20.46914,398.4245,94.86278,0.1207431,45.00442,18.07783,0,341.3555
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.14383,46.62435,45.07714,0,0,0,-1,0,0,0,0,0,0,5.14383,0,0,0,0,22.74349,298.2891,5.14383,0,5.14383,403.3043,96.02465,0.1206776,0,4.115064,0,303.4329
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,42.67269,42.67269,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,17.59966,302.9185,0,52.37449,-52.37449,348.0968,82.88002,0.1206776,54.73134,0,0,302.9185
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,40.57627,40.57627,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,75.79354,250.544,0,43.04609,-43.04609,302.7222,72.07658,0.1206776,44.98316,0,0,250.544
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,38.47986,38.47986,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,123.6225,207.498,0,45.69422,-45.69422,254.5563,60.60852,0.1206776,47.75046,0,0,207.498
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,36.31499,36.31499,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,174.3939,161.8037,0,59.75451,-59.75451,191.5695,45.61169,0.1206776,62.44346,0,0,161.8037
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,34.60364,34.60364,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,240.7878,102.0492,0,4.705194,-4.705194,186.6098,44.43081,0.1206776,4.916927,0,0,102.0492
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,33.18321,33.18321,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,246.0158,97.34403,0,34.03232,-34.03232,150.7366,35.88959,0.1206776,35.56378,0,0,97.34403
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,31.74567,31.74567,70.61253,60.14612,0,-1,0,60.14612,0,0,10.4664,17.52765,0,63.31171,60.14612,0,0,283.8295,63.31171,0,63.31171,-63.31171,84.00017,20,0.1206776,77.67378,0,0,63.31171
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,30.5135,30.5135,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206776,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,29.47813,29.47813,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206776,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,28.42564,28.42564,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206776,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,27.3646,27.3646,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1211228,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,26.50036,26.50036,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1219953,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.35273,29.78834,25.62757,40.58211,40.58211,81,0,22.761,40.58211,37.83127,0,0,0,15.35273,0,0,40.41789,38.397,282.3552,64.63857,53.74972,0,53.74972,203.1267,48.3634,0.1229224,44.64032,12.28218,81,79.9913
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.15831,37.66241,27.09934,11.90086,11.90086,81,0,22.761,11.90086,312.2321,0,0,0,37.15831,0,0,69.09914,65.64418,228.6054,113.0133,102.8025,0,102.8025,300.6537,71.58407,0.1233799,13.09095,29.72665,81,150.1716
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,59.32978,49.11091,30.97556,0,0,0,-1,0,0,0,0,0,0,59.32978,0,0,0,0,125.8029,205.5356,59.32978,0,59.32978,356.9388,84.98527,0.1226304,0,47.46383,0,264.8654
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,79.05399,61.19523,34.9887,50.65266,50.65266,0,0,0,50.65266,156.0707,0,0,0,79.05399,53.3186,50.65266,0,0,66.47318,258.9324,25.7354,0,25.7354,381.3536,90.79829,0.1223081,55.71793,63.24319,0,337.9864
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,90.6127,70.59128,38.47986,53.81432,53.81432,0,0,0,53.81432,168.3803,0,0,0,90.6127,56.64664,53.81432,0,0,40.73777,282.0942,33.96606,0,33.96606,413.5766,98.47043,0.1218853,59.19574,72.49017,0,372.7069
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,91.30357,75.1423,41.6801,13.29113,13.29113,0,0,0,13.29113,686.9512,70.54119,0,0,91.30357,13.99066,13.29113,0,0,6.771715,312.6637,6.771715,0,6.771715,420.0009,100,0.1218014,14.62024,73.04285,0,403.9673
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,90.6937,78.94364,44.73487,66.32119,66.32119,20.25,0,7.39125,66.32119,136.7492,42.19771,0,0,90.6937,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1218014,72.95331,72.55496,81,409.4519
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,77.82651,75.22681,46.68582,31.95625,31.95625,0,-1,0,31.95625,243.5408,44.18835,0,0,77.82651,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1218014,35.15188,62.26121,0,396.5847
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,61.01728,68.89127,47.53294,17.34308,17.34308,0,-1,0,17.34308,351.8249,42.7614,0,0,61.01728,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1218014,19.07739,48.81382,0,379.7755
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,47.88157,64.6009,48.34584,1.453609,1.453609,0,-1,0,1.453609,3293.98,46.35145,0,0,47.88157,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1218014,1.598969,38.30526,0,366.6398
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,27.54475,56.5405,47.69552,14.22362,14.22362,0,-1,0,14.22362,193.6551,12.57253,0,0,27.54475,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1218014,15.64598,22.0358,0,346.303
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.771184,47.92593,45.2654,63.20876,63.20876,0,-1,0,63.20876,13.87653,0,0,0.8296375,8.771184,66.53554,63.20876,0,0,0,318.7582,0,57.76435,-57.76435,359.1119,85.50266,0.1218014,69.52964,7.016947,0,327.5294
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,42.86094,42.86094,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,64.18262,260.9939,0,26.84842,-26.84842,330.8112,78.7644,0.1218014,28.05659,0,0,260.9939
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,40.76453,40.76453,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,94.01419,234.1455,0,43.2714,-43.2714,285.1991,67.90441,0.1218014,45.21862,0,0,234.1455
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,38.651,38.651,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,142.0935,190.8741,0,18.2056,-18.2056,266.0087,63.33528,0.1218014,19.02485,0,0,190.8741
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,36.46046,36.46046,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.322,172.6685,0,56.14177,-56.14177,206.8301,49.24516,0.1218014,58.66814,0,0,172.6685
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,34.7491,34.7491,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.7017,116.5267,0,47.01785,-47.01785,157.2689,37.4449,0.1218014,49.13366,0,0,116.5267
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,33.32868,33.32868,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.9438,69.50883,0,38.60192,-38.60192,116.5789,27.75683,0.1218014,40.339,0,0,69.50883
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,31.90825,31.90825,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.8348,30.90692,0,2.779763,-2.779763,113.6488,27.05918,0.1218014,2.904853,0,0,30.90692
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,30.68463,30.68463,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.9234,28.12716,0,23.96378,-23.96378,88.38875,21.0449,0.1218014,25.04215,0,0,28.12716
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,29.62359,29.62359,31.00991,3.955207,0,-1,0,3.955207,0,0,27.05471,30.1557,0,4.163376,3.955207,0,0,349.5498,4.163376,0,4.163376,-4.163376,84.00017,20,0.1218014,34.1109,0,0,4.163376
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,28.56255,28.56255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218014,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,27.48439,27.48439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218014,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,26.63727,26.63727,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1227512,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.206214,27.43164,25.77304,0,0,72.31579,0,20.56389,0,0,0,0,0,6.206214,0,0,72.31579,68.7,291.1353,56.73645,74.90621,0,74.90621,214.8679,51.15892,0.1232969,0,4.964971,81,62.94266
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.97063,33.35372,27.27047,57.50562,57.50562,81,0,22.761,57.50562,38.20607,0,0,0,21.97063,0,0,23.49438,22.31966,216.2291,124.152,44.2903,0,44.2903,256.8854,61.16306,0.1239969,63.25618,17.57651,81,146.1227
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.78143,37.90883,31.13814,24.74159,24.74159,0,-1,0,24.74159,96.11926,0,3.552714E-15,0,23.78143,26.04378,24.74159,0,0,171.9388,164.0133,0,2.262347,-2.262347,254.5007,60.59527,0.1239969,27.21575,19.02514,0,187.7947
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.82946,43.04775,35.15983,7.723733,7.723733,0,0,0,7.723733,347.364,0,0,0,26.82946,8.130245,7.723733,0,0,174.4525,161.751,18.69922,0,18.69922,272.2403,64.81898,0.1237659,8.496106,21.46357,0,188.5804
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,42.19343,51.80364,38.67667,49.80293,49.80293,0,0,0,49.80293,84.72079,0,0,0,42.19343,52.42413,49.80293,0,0,155.7533,178.5803,0,10.2307,-10.2307,261.4562,62.25135,0.1237659,54.78321,33.75475,0,220.7737
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,74.06867,67.58732,41.90258,43.56446,43.56446,0,0,0,43.56446,170.0209,0,0,0,74.06867,45.85732,43.56446,0,0,167.1207,168.3496,28.21135,0,28.21135,288.2198,68.62363,0.1234189,47.9209,59.25494,0,242.4182
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,49.82902,61.48306,44.93168,31.97181,31.97181,0,0,0,31.97181,155.853,0,0,0,49.82902,33.65454,31.97181,0,0,138.9094,193.7398,16.17448,0,16.17448,303.5643,72.27706,0.1232208,35.16899,39.86322,0,243.5688
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,30.17917,56.57586,46.88263,0,0,0,-1,0,0,0,0,0,0,30.17917,0,0,0,0,122.7349,208.2968,30.17917,0,30.17917,332.1948,79.09383,0.1228529,0,24.14334,0,238.476
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,37.86758,60.18729,47.72119,16.9308,16.9308,0,-1,0,16.9308,223.6609,0,0,0,37.86758,17.8219,16.9308,0,0,92.55574,235.4581,20.04568,0,20.04568,351.2118,83.62168,0.1226098,18.62388,30.29407,0,273.3257
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,32.99941,59.3433,48.54264,58.4297,58.4297,0,-1,0,58.4297,56.47712,0,7.105427E-15,0,32.99941,61.50494,58.4297,0,0,72.51006,253.4992,0,28.50553,-28.50553,321.1643,76.46754,0.1226098,64.27267,26.39953,0,286.4986
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,20.96085,54.53288,47.89233,31.5234,31.5234,0,-1,0,31.5234,66.49297,0,3.552714E-15,0,20.96085,33.18253,31.5234,0,0,104.1829,224.9936,0,12.22168,-12.22168,308.2815,73.40022,0.1226098,34.67574,16.76868,0,245.9545
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.811072,47.85611,45.48787,0,0,0,-1,0,0,0,0,0,0,7.811072,0,0,0,0,117.7625,212.772,7.811072,0,7.811072,315.6917,75.16455,0.1225153,0,6.248858,0,220.583
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,43.07486,43.07486,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,109.9514,219.8019,0,39.32553,-39.32553,274.239,65.29487,0.1225153,41.09518,0,0,219.8019
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,40.96133,40.96133,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,153.6465,180.4764,0,48.98808,-48.98808,222.601,53.00014,0.1225153,51.19254,0,0,180.4764
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,38.83925,38.83925,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,208.0777,131.4883,0,24.22476,-24.22476,197.0659,46.92035,0.1225153,25.31487,0,0,131.4883
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,36.64871,36.64871,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,234.9941,107.2636,0,19.2355,-19.2355,176.7899,42.09275,0.1225153,20.1011,0,0,107.2636
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,34.94591,34.94591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3669,88.02805,0,0,0,176.7899,42.09275,0.1225153,0,0,0,88.02805
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,33.52549,33.52549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3669,88.02805,0,0,0,176.7899,42.09275,0.1225153,0,0,0,88.02805
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,32.10506,32.10506,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,256.3669,88.02805,0,40.33836,-40.33836,134.2695,31.96887,0.1225153,42.15359,0,0,88.02805
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,30.87288,30.87288,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,301.1873,47.68969,0,3.858484,-3.858484,130.2023,31.00049,0.1225153,4.032115,0,0,47.68969
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,29.79473,29.79473,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,305.4745,43.83121,0,8.685008,-8.685008,121.0475,28.82078,0.1225153,9.075833,0,0,43.83121
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,28.73368,28.73368,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,315.1245,35.1462,0,13.29122,-13.29122,107.0373,25.48503,0.1225153,13.88933,0,0,35.1462
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,27.67264,27.67264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,329.8925,21.85498,0,0,0,107.0373,25.48503,0.1225153,0,0,0,21.85498
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,26.80841,26.80841,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,329.8925,21.85498,0,14.76557,-14.76557,91.47307,21.77926,0.1225153,15.43002,0,0,21.85498
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.13385,30.89116,25.94417,23.35402,23.35402,81,0,22.761,23.35402,77.64765,0,0,0,18.13385,0,0,57.64598,54.76368,346.2987,7.089417,72.89753,0,72.89753,160.6297,38.2451,0.1233132,25.68942,14.50708,81,25.22326
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.12725,35.63633,27.45872,46.8317,46.8317,81,0,22.761,46.8317,62.19559,0,0,0,29.12725,0,0,34.1683,32.45988,273.4012,72.69719,61.58714,0,61.58714,219.0564,52.15619,0.1242365,51.51487,23.3018,81,101.8244
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,36.28841,41.92874,31.33495,23.05783,23.05783,0,-1,0,23.05783,157.38,0,0,0,36.28841,24.2714,23.05783,0,0,211.814,128.1256,12.01701,0,12.01701,230.4568,54.87055,0.1240913,25.36361,29.03073,0,164.414
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,56.13347,52.9734,35.37375,7.548819,7.548819,0,0,0,7.548819,743.606,0,0,0,56.13347,7.946125,7.548819,0,0,199.797,138.9409,48.18735,0,48.18735,276.1713,65.75494,0.1235125,8.3037,44.90678,0,195.0744
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,64.19596,59.99628,38.89059,14.25852,14.25852,0,0,0,14.25852,450.2289,0,0,0,64.19596,15.00896,14.25852,0,0,151.6096,182.3095,49.187,0,49.187,322.8342,76.86513,0.1229273,15.68437,51.35677,0,246.5055
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,63.45134,63.48963,42.1165,5.723435,5.723435,0,0,0,5.723435,1108.623,0,0,0,63.45134,6.024669,5.723435,0,0,102.4227,226.5778,57.42667,0,57.42667,377.3139,89.83646,0.1222509,6.295779,50.76107,0,290.0292
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,58.64169,65.12776,45.1456,13.45789,13.45789,0,0,0,13.45789,435.7421,0,0,0,58.64169,14.1662,13.45789,0,0,44.99598,278.2618,44.47549,0,44.47549,419.507,99.88243,0.1217322,14.80368,46.91335,0,336.9035
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,45.77901,62.37115,47.07088,9.719672,9.719672,0,-1,0,9.719672,470.9933,35.02728,0,0,45.77901,10.23123,9.719672,0,0,0.5204896,318.2898,0.5204896,0,0.5204896,420.0009,100,0.1217262,10.69164,36.6232,0,364.0688
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,47.44992,63.95325,47.918,0,0,0,-1,0,0,0,47.44992,0,0,47.44992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217262,0,37.95993,0,366.2081
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,28.31393,57.90755,48.73089,0,0,0,-1,0,0,0,28.31393,0,0,28.31393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217262,0,22.65114,0,347.0721
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.88153,52.41685,48.08058,0,0,0,-1,0,0,0,13.88153,0,0,13.88153,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217262,0,11.10522,0,332.6397
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.800564,46.82074,45.67612,0,0,0,-1,0,0,0,3.800564,0,0,3.800564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217262,0,3.040451,0,322.5588
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,43.27166,43.27166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217262,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,41.14958,41.14958,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1217262,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,39.06173,39.06173,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1217262,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,36.84552,36.84552,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1217262,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,35.10849,35.10849,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1217262,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,33.71373,33.71373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1217262,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,32.27619,32.27619,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1217262,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,31.01835,31.01835,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1217262,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,29.96586,29.96586,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1217262,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,28.90482,28.90482,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1217262,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,27.84378,27.84378,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1217262,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,27.00521,27.00521,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1219048,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.67529,29.28713,26.13242,30.26504,30.26504,81,0,22.761,30.26504,38.57681,0,0,0,11.67529,0,0,50.73496,48.19821,134.0899,198.0773,59.8735,0,59.8735,349.5929,83.23624,0.1228314,33.29155,9.340231,81,209.7526
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.71815,37.2142,27.65553,31.54475,31.54475,0,0,0,31.54475,106.8899,0,0,0,33.71815,33.20499,31.54475,0,0,74.21645,251.9634,0.5131589,0,0.5131589,350.0798,83.35216,0.1228254,34.69922,26.97452,0,285.6816
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,47.58615,45.7571,31.5232,40.45707,40.45707,0,-1,0,40.45707,117.6214,0,0,0,47.58615,42.58639,40.45707,0,0,73.70329,252.4253,4.999764,0,4.999764,354.823,84.48149,0.1227673,44.50278,38.06892,0,300.0114
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,51.86134,51.72237,35.59623,0,0,0,0,0,0,0,0,0,0,51.86134,0,0,0,0,68.70352,256.925,51.86134,0,51.86134,404.0229,96.19575,0.1221672,0,41.48907,0,308.7864
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,82.23447,67.62953,39.10451,24.09599,24.09599,0,0,0,24.09599,341.2787,40.0281,0,0,82.23447,25.3642,24.09599,0,0,16.84218,303.6003,16.84218,0,16.84218,420.0009,100,0.1219736,26.50559,65.78758,0,385.8347
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,84.96919,72.93959,42.30475,0,0,0,0,0,0,0,84.96919,0,0,84.96919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219736,0,67.97535,0,403.7274
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,50.98548,62.38436,45.3424,0,0,0,0,0,0,0,50.98548,0,0,50.98548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219736,0,40.78838,0,369.7437
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,55.61117,66.38732,47.26768,84.80699,68.7,0,-1,0,68.7,80.94785,0,16.10699,24.58769,55.61117,72.31579,68.7,0,0,0,318.7582,0,16.70462,-16.70462,402.3926,95.80758,0.1219736,93.28769,44.48894,0,374.3694
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,57.19986,68.00027,48.10625,49.81077,49.81077,0,-1,0,49.81077,114.8343,0,0,0,57.19986,52.43239,49.81077,0,0,18.56068,302.0536,4.767475,0,4.767475,406.9155,96.88444,0.1219189,54.79185,45.75989,0,359.2535
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,44.32806,63.90262,48.9277,15.68354,15.68354,0,-1,0,15.68354,282.6407,14.02586,0,0,44.32806,16.50899,15.68354,0,0,13.79321,306.3443,13.79321,0,13.79321,420.0009,100,0.121761,17.25189,35.46245,0,350.6724
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.02183,56.63889,48.27738,40.44053,40.44053,0,-1,0,40.44053,64.34592,0,0,0,26.02183,42.56898,40.44053,0,0,0,318.7582,0,16.54715,-16.54715,402.5586,95.8471,0.121761,44.48459,20.81747,0,344.7801
