Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,19.79718,66.69313,59.87183,44.56184,44.56184,0,-1,0,44.56184,44.4263,7.105427E-15,0,0,19.79718,46.9072,44.56184,0,0,0,318.7582,0,27.11002,-27.11002,391.4244,93.19609,0.1087677,49.01803,15.83774,0,338.5554
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.444734,59.02879,57.90377,10.69714,10.69714,0,-1,0,10.69714,32.20239,0,1.776357E-15,0,3.444734,11.26014,10.69714,0,0,30.12225,291.6482,0,7.815411,-7.815411,383.1862,91.23463,0.1087677,11.76685,2.755787,0,295.0929
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,56.02127,56.02127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.80604,283.8328,0,0,0,383.1862,91.23463,0.1087677,0,0,0,283.8328
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,53.85641,53.85641,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,38.80604,283.8328,0,50.52385,-50.52385,329.9294,78.55446,0.1087677,52.79742,0,0,283.8328
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,51.50329,51.50329,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,94.94364,233.3089,0,45.20229,-45.20229,282.282,67.20986,0.1087677,47.23639,0,0,233.3089
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,49.11595,49.11595,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,145.1684,188.1067,0,5.236073,-5.236073,276.7627,65.89574,0.1087677,5.471696,0,0,188.1067
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,47.21634,47.21634,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,150.9863,182.8706,0,24.77758,-24.77758,250.6448,59.67722,0.1087677,25.89257,0,0,182.8706
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,45.84726,45.84726,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,178.5169,158.093,0,6.40161,-6.40161,243.8969,58.07058,0.1087677,6.689683,0,0,158.093
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,44.40116,44.40116,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,185.6298,151.6914,0,54.9394,-54.9394,185.9857,44.28223,0.1087677,57.41167,0,0,151.6914
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,43.1262,43.1262,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,246.6736,96.752,0,33.70421,-33.70421,150.4584,35.82335,0.1087677,35.2209,0,0,96.752
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.09083,42.09083,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,284.1227,63.04779,0,18.23295,-18.23295,131.2392,31.24736,0.1087677,19.05343,0,0,63.04779
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,40.96133,40.96133,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,304.3815,44.81484,0,23.73042,-23.73042,106.2251,25.29164,0.1087677,24.79829,0,0,44.81484
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,40.04575,40.04575,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,330.7487,21.08442,0,2.648849,-2.648849,103.433,24.62685,0.1087677,25.04305,0,81,21.08442
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,39.42111,39.42111,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,333.6918,18.43557,52.17101,0,52.17101,152.9267,36.41105,0.1091003,28.69147,0,81,18.43557
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.08313,44.71238,38.74512,49.20417,49.20417,81,0,22.761,49.20417,40.81591,-3.552714E-15,0,0,20.08313,0,0,31.79583,30.20604,281.5208,65.38948,50.28917,0,50.28917,200.6352,47.7702,0.1094001,54.12459,16.0665,81,85.47261
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,36.35423,51.89328,40.57627,18.06412,18.06412,81,0,22.761,18.06412,201.251,0,0,0,36.35423,0,0,62.93588,59.78909,231.2317,110.6497,96.14331,0,96.14331,291.8448,69.48671,0.1096225,19.87053,29.08338,81,147.004
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,48.09007,61.13189,45.19694,17.89273,17.89273,0,-1,0,17.89273,268.7687,0,0,0,48.09007,18.83446,17.89273,0,0,135.0883,197.1787,29.25561,0,29.25561,319.5991,76.09487,0.1095138,19.68201,38.47205,0,245.2688
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,39.09888,62.7768,49.67214,0.6468325,0.6468325,0,0,0,0.6468325,6044.668,0,0,0,39.09888,0.6808763,0.6468325,0,0,105.8327,223.5088,38.418,0,38.418,356.0456,84.77259,0.1093715,0.7115157,31.2791,0,262.6076
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,33.5464,64.67776,53.2831,15.23109,15.23109,0,0,0,15.23109,220.2494,0,0,0,33.5464,16.03273,15.23109,0,0,67.41474,258.085,17.51367,0,17.51367,372.6605,88.72852,0.1093068,16.7542,26.83712,0,291.6313
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,28.77989,65.83447,55.97849,13.12316,13.12316,0,0,0,13.12316,219.3061,0,0,0,28.77989,13.81385,13.12316,0,0,49.90108,273.8473,14.96604,0,14.96604,386.8586,92.10899,0.1092515,14.43547,23.02391,0,302.6271
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,33.51234,70.38687,58.52841,59.44197,59.44197,0,0,0,59.44197,56.37823,0,0,0,33.51234,62.5705,59.44197,0,0,34.93504,287.3167,0,29.05816,-29.05816,356.2285,84.81615,0.1092515,65.38617,26.80987,0,320.829
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,26.22559,69.17316,59.97451,7.537347,7.537347,0,-1,0,7.537347,347.9419,0,0,0,26.22559,7.93405,7.537347,0,0,67.22189,258.2585,18.29154,0,18.29154,373.5814,88.94778,0.109184,8.291081,20.98047,0,284.4841
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,46.29906,77.70123,60.40235,0,0,0,-1,0,0,0,0,0,0,46.29906,0,0,0,0,48.93035,274.7209,46.29906,0,46.29906,417.5046,99.40565,0.1090136,0,37.03925,0,321.02
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,32.60237,72.56037,60.83874,40.30883,40.30883,0,-1,0,40.30883,80.88145,0,0,0,32.60237,42.43035,40.30883,0,0,2.631293,316.3901,0,9.827981,-9.827981,407.145,96.93909,0.1090136,44.33972,26.0819,0,348.9924
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.43085,64.6291,60.06863,20.42887,20.42887,0,-1,0,20.42887,65.74443,0,0,0,13.43085,21.50407,20.42887,0,0,13.55127,306.5621,0,8.07323,-8.07323,398.635,94.91292,0.1090136,22.47176,10.74468,0,319.9929
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.298367,58.84169,58.09201,28.39291,28.39291,0,-1,0,28.39291,8.094861,0,3.552714E-15,0,2.298367,29.88727,28.39291,0,0,22.52153,298.4889,0,27.58891,-27.58891,369.5538,87.98882,0.1090136,31.2322,1.838693,0,300.7872
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,56.16674,56.16674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.17587,270.8999,0,0,0,369.5538,87.98882,0.1090136,0,0,0,270.8999
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,54.05321,54.05321,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,53.17587,270.8999,0,42.07679,-42.07679,325.201,77.42864,0.1090136,43.97025,0,0,270.8999
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,51.69154,51.69154,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,99.92786,228.8232,0,56.6267,-56.6267,265.5112,63.21682,0.1090136,59.1749,0,0,228.8232
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,49.26141,49.26141,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,162.8464,172.1965,0,36.87334,-36.87334,226.6433,53.96257,0.1090136,38.53264,0,0,172.1965
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,47.3618,47.3618,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,203.8168,135.3231,0,43.68339,-43.68339,180.5969,42.99918,0.1090136,45.64914,0,0,135.3231
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,45.99272,45.99272,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,252.3539,91.63972,0,22.43726,-22.43726,156.946,37.36802,0.1090136,23.44693,0,0,91.63972
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,44.54662,44.54662,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,277.2842,69.20247,0,29.94608,-29.94608,125.38,29.85233,0.1090136,31.29365,0,0,69.20247
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,43.27166,43.27166,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,310.5576,39.25639,0,13.84746,-13.84746,110.7835,26.37698,0.1090136,14.4706,0,0,39.25639
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,42.26196,42.26196,26.62569,24.13848,0,-1,0,24.13848,0,0,2.487207,5.149776,0,25.40893,24.13848,0,0,325.9437,25.40893,0,25.40893,-25.40893,84.00017,20,0.1090136,29.28826,0,0,25.40893
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,41.13247,41.13247,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090136,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,40.21689,40.21689,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.109308,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,39.60936,39.60936,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1096379,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.11425,43.11031,38.95905,39.00824,39.00824,81,0,22.761,39.00824,36.18272,0,0,0,14.11425,0,0,41.99176,39.89217,241.0298,101.8314,54.00641,0,54.00641,242.5749,57.75581,0.1099615,42.90907,11.2914,81,115.9456
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,41.6088,53.91815,40.7902,60.91779,60.91779,81,0,22.761,60.91779,68.30319,0,0,0,41.6088,0,0,20.08221,19.0781,187.0234,150.4372,60.6869,0,60.6869,300.1475,71.46355,0.1102988,67.00957,33.28704,81,192.046
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,48.38214,61.45258,45.38519,10.45809,10.45809,0,-1,0,10.45809,462.6287,0,0,0,48.38214,11.00852,10.45809,0,0,126.3365,205.0554,37.37362,0,37.37362,335.6032,79.90537,0.1101611,11.5039,38.70572,0,253.4375
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,66.12891,73.86688,49.86039,60.38369,60.38369,0,0,0,60.38369,109.5145,0,0,0,66.12891,63.56178,60.38369,0,0,88.96288,238.6916,2.567136,0,2.567136,338.0386,80.48523,0.1101516,66.42206,52.90313,0,304.8206
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,66.02573,78.24261,53.47135,30.84286,30.84286,0,0,0,30.84286,214.0713,0,0,0,66.02573,32.46617,30.84286,0,0,86.39574,241.0021,33.55956,0,33.55956,369.876,88.06554,0.1100283,33.92715,52.82058,0,307.0278
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,49.43378,74.10093,56.12395,31.09645,31.09645,0,0,0,31.09645,158.9692,0,0,0,49.43378,32.7331,31.09645,0,0,52.83619,271.2057,16.70067,0,16.70067,385.7197,91.83784,0.109967,34.2061,39.54702,0,320.6394
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,52.13015,78.22997,58.67388,36.20537,36.20537,0,0,0,36.20537,143.9846,0,0,0,52.13015,38.11091,36.20537,0,0,36.13552,286.2363,14.01924,0,14.01924,399.0195,95.00445,0.1099156,39.8259,41.70412,0,338.3664
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,51.60506,79.69784,60.11997,18.65257,18.65257,0,-1,0,18.65257,276.6647,9.854496,0,0,51.60506,19.63428,18.65257,0,0,22.11629,298.8536,22.11629,0,22.11629,420.0009,100,0.1098346,20.51782,41.28405,0,350.4586
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,52.74236,80.7147,60.54781,17.2476,17.2476,0,-1,0,17.2476,305.7953,34.58699,0,0,52.74236,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1098346,18.97236,42.19389,0,371.5006
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,28.71413,71.2057,60.98421,41.60712,41.60712,0,-1,0,41.60712,69.01252,0,0,0,28.71413,43.79697,41.60712,0,0,0,318.7582,0,15.08285,-15.08285,404.1021,96.2146,0.1098346,45.76784,22.9713,0,347.4724
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.99194,64.97677,60.2141,7.101553,7.101553,0,-1,0,7.101553,197.0264,0,0,0,13.99194,7.475319,7.101553,0,0,16.75872,303.6754,6.516619,0,6.516619,410.2843,97.68655,0.1098107,7.811709,11.19355,0,317.6673
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.148684,59.26751,58.23748,64.16657,64.16657,0,-1,0,64.16657,4.907047,0,0,1.883231,3.148684,67.54376,64.16657,0,0,10.2421,309.5403,0,64.39508,-64.39508,342.4059,81.52506,0.1098107,70.58323,2.518947,0,312.689
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,56.36354,56.36354,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,81.79218,245.1453,0,57.67841,-57.67841,281.6076,67.04929,0.1098107,60.27394,0,0,245.1453
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,54.19868,54.19868,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,145.8793,187.4668,0,21.96346,-21.96346,258.4561,61.53704,0.1098107,22.95181,0,0,187.4668
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,51.83701,51.83701,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,170.2831,165.5034,0,15.25607,-15.25607,242.3748,57.70816,0.1098107,15.9426,0,0,165.5034
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,49.43255,49.43255,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,187.2343,150.2473,0,18.29064,-18.29064,223.0947,53.11768,0.1098107,19.11372,0,0,150.2473
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,47.53294,47.53294,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,207.5573,131.9567,0,21.91994,-21.91994,199.9891,47.61635,0.1098107,22.90634,0,0,131.9567
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,46.1553,46.1553,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,231.9128,110.0367,0,8.385863,-8.385863,191.1496,45.51172,0.1098107,8.763227,0,0,110.0367
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,44.69209,44.69209,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,241.2304,101.6509,0,8.805243,-8.805243,181.8681,43.30183,0.1098107,9.201479,0,0,101.6509
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,43.4428,43.4428,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,251.014,92.84563,0,10.64241,-10.64241,170.65,40.63086,0.1098107,11.12132,0,0,92.84563
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,42.40742,42.40742,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,262.8389,82.20322,0,20.35917,-20.35917,149.1895,35.52124,0.1098107,21.27533,0,0,82.20322
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,41.32072,41.32072,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,285.4602,61.84405,0,22.80752,-22.80752,125.1483,29.79715,0.1098107,23.83386,0,0,61.84405
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,40.40514,40.40514,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,310.8019,39.03653,0,7.418446,-7.418446,117.3286,27.93531,0.1098107,7.752276,0,0,39.03653
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,39.80616,39.80616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.0446,31.61809,0,0,0,117.3286,27.93531,0.1098107,0,0,0,31.61809
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.718455,41.10709,39.15585,6.100032,6.100032,0,0,0,6.100032,110.138,0,0,0,6.718455,6.421087,6.100032,0,0,319.0446,31.61809,0.2973684,0,0.2973684,117.6107,28.00248,0.1098097,6.710036,5.374764,0,38.33654
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.146641,42.76523,40.96133,0,0,0,0,0,0,0,0,0,0,6.146641,0,0,0,0,318.7472,31.88572,6.146641,0,6.146641,123.4419,29.39087,0.1097872,0,4.917313,0,38.03236
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.750204,47.2934,45.55632,26.21457,26.21457,0,-1,0,26.21457,21.93514,0,0,0,5.750204,27.59429,26.21457,0,0,312.6006,37.41769,0,21.84409,-21.84409,100.4162,23.90857,0.1097872,28.83603,4.600163,0,43.1679
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,22.53569,57.27861,50.00585,0,0,0,0,0,0,0,0,0,0,22.53569,0,0,0,0,336.8718,15.57361,22.53569,0,22.53569,121.7954,28.99885,0.1097049,0,18.02855,0,38.1093
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.208535,55.92193,53.61682,27.94675,27.94675,0,0,0,27.94675,25.79382,0,0,0,7.208535,29.41763,27.94675,0,0,314.3361,35.85573,0,22.2091,-22.2091,98.38499,23.42495,0.1097049,30.74143,5.766828,0,43.06427
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.811878,59.48393,56.26942,63.67324,63.67324,41.38765,0,12.73908,63.67324,15.40974,0,7.105427E-15,0,9.811878,23.45851,22.28559,0,0,339.0129,13.64664,0,13.64664,-13.64664,84.00017,20,0.1097049,70.04057,7.849503,81,23.45851
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,28.6582,68.84763,58.81934,63.87533,63.87533,81,0,22.761,63.87533,44.86584,3.552714E-15,0,0,28.6582,0,0,17.12467,16.26844,354.1758,0,44.92664,0,44.92664,126.6213,30.14787,0.1099553,70.26286,22.92656,81,28.6582
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,52.11591,80.08804,60.25688,14.30314,14.30314,0,-1,0,14.30314,364.3669,0,0,0,52.11591,15.05594,14.30314,0,0,309.2492,40.43398,37.05997,0,37.05997,161.7795,38.51885,0.1098201,15.73345,41.69273,0,92.54989
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,35.11201,73.39533,60.69328,0,0,0,-1,0,0,0,0,0,0,35.11201,0,0,0,0,272.1892,73.78795,35.11201,0,35.11201,195.0897,46.44983,0.1096923,0,28.08961,0,108.9
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.467897,63.64798,61.12967,42.46936,42.46936,0,-1,0,42.46936,17.5842,0,0,0,7.467897,44.70459,42.46936,0,0,237.0772,105.3888,0,37.23669,-37.23669,155.8388,37.10439,0.1096923,46.7163,5.974318,0,112.8567
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.605727,62.91115,60.35956,27.17026,27.17026,0,-1,0,27.17026,27.99284,0,3.552714E-15,0,7.605727,28.60027,27.17026,0,0,278.4513,68.15207,0,20.99454,-20.99454,133.7086,31.83531,0.1096923,29.88728,6.084581,0,75.75779
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.944309,59.34664,58.38295,54.37571,47.59674,0,-1,0,47.59674,6.185947,0,6.778967,14.45421,2.944309,50.10183,47.59674,0,0,301.7786,47.15752,0,47.15752,-47.15752,84.00017,20,0.1096923,59.81328,2.355448,0,50.10183
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,56.45767,56.45767,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,54.34414,54.34414,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,51.98247,51.98247,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,49.57801,49.57801,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,47.65274,47.65274,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,46.2751,46.2751,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,44.83755,44.83755,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,43.56259,43.56259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,42.54434,42.54434,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,41.46618,41.46618,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096923,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,40.55061,40.55061,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1099341,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,39.99442,39.99442,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1102633,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.24153,44.74829,39.32698,0,0,72.31579,0,20.56389,0,0,0,0,0,18.24153,0,0,72.31579,68.7,220.8811,119.9652,86.94154,0,86.94154,292.9346,69.74619,0.1104295,0,14.59323,81,138.2067
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,31.67677,50.93109,41.13247,21.70672,21.70672,81,0,22.761,21.70672,145.9307,0,0,0,31.67677,0,0,59.29329,56.32862,133.9396,198.2126,88.00539,0,88.00539,376.4238,89.62453,0.1106709,23.87739,25.34142,81,229.8893
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,39.44123,58.56823,45.72746,39.39238,39.39238,0,-1,0,39.39238,100.124,7.105427E-15,0,0,39.44123,41.46567,39.39238,0,0,45.93422,277.4174,0,2.024437,-2.024437,374.2899,89.11646,0.1106709,43.33162,31.55298,0,316.8586
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,46.74019,66.19957,50.15132,49.36931,49.36931,0,0,0,49.36931,94.67458,0,7.105427E-15,0,46.74019,51.96769,49.36931,0,0,48.1836,275.393,0,5.227507,-5.227507,368.7796,87.80449,0.1106709,54.30624,37.39215,0,322.1332
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,65.76408,78.48012,53.76228,15.38398,15.38398,0,0,0,15.38398,427.4841,0,0,0,65.76408,16.19367,15.38398,0,0,53.99194,270.1655,49.57042,0,49.57042,415.8062,99.00128,0.1104912,16.92238,52.61127,0,335.9296
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,70.56982,84.11736,56.40633,9.100821,9.100821,0,0,0,9.100821,775.4226,56.56849,0,0,70.56982,9.579812,9.100821,0,0,4.421522,314.7789,4.421522,0,4.421522,420.0009,100,0.1104752,10.0109,56.45586,0,385.3487
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,61.66917,82.96136,58.96481,33.87363,33.87363,0,0,0,33.87363,182.0566,26.01272,0,0,61.66917,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1104752,37.26099,49.33534,0,380.4274
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,42.85389,76.23772,60.40235,20.05565,20.05565,0,-1,0,20.05565,213.6749,21.74268,0,0,42.85389,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1104752,22.06122,34.28311,0,361.6121
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,46.77519,78.4101,60.83874,9.004746,9.004746,0,-1,0,9.004746,519.4504,37.29651,0,0,46.77519,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1104752,9.905221,37.42015,0,365.5334
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,41.6403,76.71789,61.27514,12.45939,12.45939,0,-1,0,12.45939,334.2081,28.52515,0,0,41.6403,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1104752,13.70533,33.31224,0,360.3985
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.827549,63.82312,60.50503,76.53357,68.7,0,-1,0,68.7,14.30502,0,7.833571,15.48693,9.827549,72.31579,68.7,0,0,0,318.7582,0,62.48824,-62.48824,354.1324,84.31709,0.1104752,84.18693,7.86204,0,328.5858
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.951318,59.49538,58.52841,24.77912,24.77912,0,-1,0,24.77912,11.9105,0,3.552714E-15,0,2.951318,26.08329,24.77912,0,0,69.43138,256.27,0,23.13197,-23.13197,329.7492,78.51156,0.1104752,27.25703,2.361054,0,259.2213
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,56.65447,56.65447,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,95.13357,233.138,0,48.95073,-48.95073,278.1506,66.2262,0.1104752,51.15351,0,0,233.138
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,54.48961,54.48961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.5233,184.1873,0,0,0,278.1506,66.2262,0.1104752,0,0,0,184.1873
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,52.12793,52.12793,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,149.5233,184.1873,0,32.1333,-32.1333,244.2791,58.16159,0.1104752,33.5793,0,0,184.1873
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,49.72348,49.72348,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,185.2269,152.054,0,42.88111,-42.88111,199.0785,47.39954,0.1104752,44.81076,0,0,152.054
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,47.81532,47.81532,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,232.8726,109.1729,0,2.360147,-2.360147,196.5907,46.80721,0.1104752,2.466354,0,0,109.1729
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,46.44623,46.44623,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,235.495,106.8127,0,46.48609,-46.48609,147.59,35.14042,0.1104752,48.57796,0,0,106.8127
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,45.00013,45.00013,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,287.1462,60.32664,0,9.773915,-9.773915,137.2874,32.68742,0.1104752,10.21374,0,0,60.32664
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,43.72517,43.72517,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,298.0061,50.55273,0,27.73209,-27.73209,108.0552,25.72738,0.1104752,28.98003,0,0,50.55273
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,42.74114,42.74114,49.94868,21.67961,0,-1,0,21.67961,0,0,28.26907,33.26394,0,22.82064,21.67961,0,0,328.8195,22.82064,0,22.82064,-22.82064,84.00017,20,0.1104752,54.94355,0,0,22.82064
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,41.65443,41.65443,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104752,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,40.74741,40.74741,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.110808,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,40.19122,40.19122,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1111516,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.79872,46.0746,39.5409,27.39109,27.39109,81,0,22.761,27.39109,79.58325,0,0,0,21.79872,0,0,53.60891,50.92846,240.2085,102.5706,72.72719,0,72.72719,261.1141,62.1699,0.1114444,30.1302,17.43898,81,124.3693
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,25.0763,49.00624,41.34639,0,0,72.31579,0,20.56389,0,0,0,0,0,25.0763,0,0,72.31579,68.7,167.4813,168.025,93.7763,0,93.7763,350.0781,83.35177,0.1115802,0,20.06104,81,193.1013
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.0285,52.51446,45.94138,0,0,0,-1,0,0,0,0,0,0,21.0285,0,0,0,0,73.70502,252.4237,21.0285,0,21.0285,370.0275,88.10161,0.1115041,0,16.8228,0,273.4522
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,65.81167,74.32012,50.34813,40.36449,40.36449,0,0,0,40.36449,163.0435,0,0,0,65.81167,42.48894,40.36449,0,0,52.67652,271.3494,23.32273,0,23.32273,392.1534,93.36967,0.1114198,44.40094,52.64934,0,337.161
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,65.90012,78.72264,53.90775,30.00041,30.00041,0,0,0,30.00041,219.6641,4.96696,0,0,65.90012,31.57937,30.00041,0,0,29.35379,292.3398,29.35379,0,29.35379,420.0009,100,0.1113139,33.00045,52.7201,0,358.2399
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,73.34593,85.72245,56.5518,49.3325,49.3325,0,0,0,49.3325,148.6767,21.41698,0,0,73.34593,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1113139,54.26575,58.67675,0,392.1042
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,49.80814,77.6636,59.05893,27.52125,27.52125,0,0,0,27.52125,180.9807,20.83841,0,0,49.80814,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1113139,30.27337,39.84651,0,368.5664
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,25.90993,69.62258,60.50503,55.88915,55.88915,0,-1,0,55.88915,46.35951,0,0,0,25.90993,58.83068,55.88915,0,0,0,318.7582,0,32.92075,-32.92075,385.2993,91.73775,0.1113139,61.47806,20.72795,0,344.6682
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.88491,65.68279,60.93287,28.17087,28.17087,0,-1,0,28.17087,49.28819,0,0,0,13.88491,29.65355,28.17087,0,0,36.57861,285.8375,0,15.76863,-15.76863,368.6777,87.78024,0.1113139,30.98796,11.10793,0,299.7224
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,34.44743,73.87535,61.36926,51.52063,51.52063,0,-1,0,51.52063,66.86143,0,0,0,34.44743,54.23224,51.52063,0,0,54.09931,270.0688,0,19.78481,-19.78481,347.8227,82.81477,0.1113139,56.67269,27.55794,0,304.5163
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,16.7753,66.36577,60.59915,13.79667,13.79667,0,-1,0,13.79667,121.5895,0,0,0,16.7753,14.52281,13.79667,0,0,76.08244,250.284,2.252489,0,2.252489,349.9596,83.32355,0.1113058,15.17633,13.42024,0,267.0593
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.986052,59.65329,58.67388,72.62193,68.7,0,-1,0,68.7,4.346509,0,3.921932,11.18413,2.986052,72.31579,68.7,0,0,73.82995,252.3113,0,69.32973,-69.32973,276.8796,65.92359,0.1113058,79.88412,2.388841,0,255.2973
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,56.79994,56.79994,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,150.863,182.9815,0,70.36864,-70.36864,202.7046,48.2629,0.1113058,73.53523,0,0,182.9815
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,54.67786,54.67786,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,229.0504,112.6129,0,43.35991,-43.35991,156.9992,37.38069,0.1113058,45.3111,0,0,112.6129
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,52.31618,52.31618,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,277.2281,69.25298,0,28.76063,-28.76063,126.6829,30.16253,0.1113058,30.05486,0,0,69.25298
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,49.91173,49.91173,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,309.1843,40.49235,0,29.76879,-29.76879,95.30379,22.69133,0.1113058,31.10839,0,0,40.49235
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,48.01212,48.01212,29.4179,10.18738,0,-1,0,10.18738,0,0,19.23051,22.1723,0,10.72356,10.18738,0,0,342.2607,10.72356,0,10.72356,-10.72356,84.00017,20,0.1113058,32.35969,0,0,10.72356
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,46.64304,46.64304,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113058,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,45.19694,45.19694,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113058,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.94765,43.94765,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113058,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.93795,42.93795,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113058,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.85124,41.85124,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113058,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.96133,40.96133,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1116175,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,40.43081,40.43081,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1119109,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.35316,45.56216,39.78049,2.296305,2.296305,74.61209,0,21.14486,2.296305,842.7955,0,0,0,19.35316,0,0,72.31579,68.7,252.5999,91.41831,88.05316,0,88.05316,263.8981,62.83275,0.1120855,2.525936,15.48253,81,110.7715
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,40.02838,54.24268,41.58598,57.1777,57.1777,81,0,22.761,57.1777,70.00697,0,0,0,40.02838,0,0,23.8223,22.63119,164.5467,170.6662,62.65956,0,62.65956,323.3422,76.98608,0.1124084,62.89547,32.0227,81,210.6945
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,61.30043,67.38102,46.1553,3.015249,3.015249,0,-1,0,3.015249,2033.014,0,0,0,61.30043,3.173947,3.015249,0,0,101.8872,227.0598,58.12649,0,58.12649,378.4858,90.11549,0.1121989,3.316774,49.04035,0,288.3602
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,73.97154,78.24682,50.49359,20.09188,20.09188,0,0,0,20.09188,368.1663,9.061502,0,0,73.97154,21.14935,20.09188,0,0,43.76069,279.3736,43.76069,0,43.76069,420.0009,100,0.1120418,22.10107,59.17723,0,353.3452
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,73.28369,82.45667,54.05321,40.84513,40.84513,0,0,0,40.84513,179.4184,30.28881,0,0,73.28369,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1120418,44.92965,58.62695,0,392.0419
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,73.25053,85.86259,56.69726,1.95573,1.95573,0,0,0,1.95573,3745.431,71.19187,0,0,73.25053,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1120418,2.151303,58.60043,0,392.0088
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,72.09302,88.53339,59.2044,18.33441,18.33441,0,0,0,18.33441,393.2116,52.79364,0,0,72.09302,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1120418,20.16785,57.67442,0,390.8513
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,62.3238,85.36743,60.65049,9.238627,9.238627,0,-1,0,9.238627,674.6002,52.59893,0,0,62.3238,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1120418,10.16249,49.85904,0,381.082
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,56.53302,83.10033,61.07833,2.403305,2.403305,0,-1,0,2.403305,2352.303,54.00322,0,0,56.53302,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1120418,2.643636,45.22642,0,375.2913
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,44.48791,78.20011,61.51473,2.551857,2.551857,0,-1,0,2.551857,1743.354,41.80175,0,0,44.48791,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1120418,2.807043,35.59033,0,363.2461
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,24.84697,69.47903,60.74462,4.822476,4.822476,0,-1,0,4.822476,515.2327,19.77068,0,0,24.84697,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1120418,5.304724,19.87758,0,343.6052
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.056284,59.77126,58.768,20.97206,20.97206,0,-1,0,20.97206,14.57312,0,3.552714E-15,0,3.056284,22.07585,20.97206,0,0,0,318.7582,0,19.01957,-19.01957,399.9525,95.22659,0.1120418,23.06927,2.445028,0,321.8145
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,56.93685,56.93685,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.13285,299.7386,0,56.41743,-56.41743,340.4832,81.06728,0.1120418,58.95621,0,0,299.7386
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,54.82332,54.82332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.81889,243.3212,0,0,0,340.4832,81.06728,0.1120418,0,0,0,243.3212
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,52.46165,52.46165,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.81889,243.3212,0,72.31579,-72.31579,264.2557,62.9179,0.1120418,106.3603,0,0,243.3212
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,50.05719,50.05719,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.1698,171.0054,0,7.742862,-7.742862,256.094,60.97465,0.1120418,8.091291,0,0,171.0054
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,48.18326,48.18326,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.7729,163.2626,0,9.3879,-9.3879,246.1983,58.61853,0.1120418,9.810356,0,0,163.2626
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,46.80561,46.80561,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.2039,153.8747,0,47.42966,-47.42966,196.2031,46.71492,0.1120418,49.56399,0,0,153.8747
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,45.36807,45.36807,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.9036,106.445,0,11.08501,-11.08501,184.5184,43.93287,0.1120418,11.58383,0,0,106.445
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,44.1359,44.1359,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.2202,95.36001,0,36.98756,-36.98756,145.5301,34.64996,0.1120418,38.652,0,0,95.36001
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,43.1262,43.1262,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.3175,58.37244,0,38.89299,-38.89299,104.5333,24.88883,0.1120418,40.64318,0,0,58.37244
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,42.03949,42.03949,36.20308,18.50547,0,-1,0,18.50547,0,0,17.6976,21.31791,0,19.47945,18.50547,0,0,332.532,19.47945,0,19.47945,-19.47945,84.00017,20,0.1120418,39.82338,0,0,19.47945
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,41.14958,41.14958,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1123332,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,40.61906,40.61906,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1126466,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.59602,46.17146,39.99442,9.370376,9.370376,81,0,22.761,9.370376,219.7993,0,0,0,20.59602,0,0,71.62962,68.04814,240.054,102.7096,88.64417,0,88.64417,276.3608,65.80007,0.1128722,10.30741,16.47682,81,123.3056
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,36.57645,53.29209,41.7999,20.60391,20.60391,81,0,22.761,20.60391,177.5219,0,0,0,36.57645,0,0,60.39609,57.37629,151.4099,182.4893,93.95274,0,93.95274,365.4922,87.02179,0.1130774,22.6643,29.26116,81,219.0658
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,47.84467,62.33921,46.3521,56.29942,56.29942,0,-1,0,56.29942,84.98254,0,7.105427E-15,0,47.84467,59.26254,56.29942,0,0,57.45712,267.0468,0,11.41787,-11.41787,353.4567,84.1562,0.1130774,61.92936,38.27574,0,314.8915
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,57.7398,71.24104,50.68184,55.31866,55.31866,0,0,0,55.31866,104.3767,0,0,0,57.7398,58.23017,55.31866,0,0,70.14364,255.629,0,0.4903701,-0.4903701,352.9398,84.03313,0.1130774,60.85052,46.19184,0,313.3687
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,70.0937,81.07503,54.19868,89.00588,89.00588,20.30588,0,7.405388,89.00588,78.75176,0,1.421085E-14,0,70.0937,72.31579,68.7,0,0,70.6885,255.1386,0,2.222089,-2.222089,350.5976,83.47544,0.1130774,97.90647,56.07496,81,325.2323
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,72.09073,85.4525,56.84272,0.3429602,0.3429602,0,0,0,0.3429602,21020.15,0,0,0,72.09073,0.3610107,0.3429602,0,0,73.15749,252.9165,71.72972,0,71.72972,418.6463,99.6775,0.1128208,0.3772562,57.67258,0,325.0072
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,64.38226,84.7602,59.34986,8.10878,8.10878,0,0,0,8.10878,793.982,54.41893,0,0,64.38226,8.535558,8.10878,0,0,1.427765,317.4732,1.427765,0,1.427765,420.0009,100,0.1128157,8.919659,51.5058,0,381.8555
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,50.94827,80.1894,60.7874,22.87656,22.87656,0,-1,0,22.87656,222.7095,26.86769,0,0,50.94827,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1128157,25.16421,40.75862,0,369.7065
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,50.75388,80.61546,61.2238,39.29289,39.29289,0,-1,0,39.29289,129.1681,9.392935,0,0,50.75388,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1128157,43.22218,40.6031,0,369.5121
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,37.92144,75.60661,61.66019,26.77021,26.77021,0,-1,0,26.77021,141.6553,9.742265,0,0,37.92144,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1128157,29.44723,30.33715,0,356.6797
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,20.27316,67.88382,60.83874,2.295873,2.295873,0,-1,0,2.295873,883.0261,17.85645,0,0,20.27316,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1128157,2.52546,16.21853,0,339.0314
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.802904,59.83395,58.91347,35.29028,35.29028,0,-1,0,35.29028,7.942425,0,0,0,2.802904,37.14766,35.29028,0,0,0,318.7582,0,34.34476,-34.34476,383.7983,91.38036,0.1128157,38.81931,2.242323,0,321.5611
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,57.08231,57.08231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.16084,284.4135,0,0,0,383.7983,91.38036,0.1128157,0,0,0,284.4135
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,54.91745,54.91745,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.16084,284.4135,0,51.13392,-51.13392,329.8984,78.54708,0.1128157,53.43494,0,0,284.4135
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,52.60712,52.60712,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.97631,233.2795,0,56.4776,-56.4776,270.3658,64.37268,0.1128157,59.01909,0,0,233.2795
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,50.20266,50.20266,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.7292,176.802,0,22.54258,-22.54258,246.6038,58.71508,0.1128157,23.557,0,0,176.802
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,48.32017,48.32017,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.7765,154.2594,0,41.96172,-41.96172,202.3723,48.18378,0.1128157,43.85,0,0,154.2594
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,46.97675,46.97675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4006,112.2977,0,0,0,202.3723,48.18378,0.1128157,0,0,0,112.2977
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,45.53065,45.53065,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.4006,112.2977,0,25.26191,-25.26191,175.7439,41.8437,0.1128157,26.39869,0,0,112.2977
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,44.28136,44.28136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4694,87.03574,0,0,0,175.7439,41.8437,0.1128157,0,0,0,87.03574
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,43.27166,43.27166,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.4694,87.03574,0,5.725059,-5.725059,169.7092,40.40686,0.1128157,5.982686,0,0,87.03574
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,42.21062,42.21062,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.8306,81.31068,0,7.550038,-7.550038,161.7507,38.512,0.1128157,7.88979,0,0,81.31068
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,41.32072,41.32072,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.2195,73.76064,0,7.601384,-7.601384,153.7382,36.60425,0.1128157,7.943447,0,0,73.76064
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,40.7902,40.7902,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.6655,66.15926,0,14.47712,-14.47712,138.4779,32.97087,0.1128157,15.12859,0,0,66.15926
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.99028,46.1872,40.19122,0,0,0,0,0,0,0,0,0,0,19.99028,0,0,0,0,296.7512,51.68214,19.99028,0,19.99028,157.4424,37.4862,0.1127444,0,15.99222,0,71.67242
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,42.95218,55.6841,41.97103,28.29919,28.29919,0,0,0,28.29919,151.7788,0,0,0,42.95218,29.78863,28.29919,0,0,276.7609,69.67339,13.16355,0,13.16355,169.9304,40.45954,0.1126975,31.12911,34.36174,0,112.6256
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,52.92453,64.47428,46.52324,15.04337,15.04337,0,-1,0,15.04337,351.813,0,0,0,52.92453,15.83512,15.04337,0,0,263.5974,81.52058,37.0894,0,37.0894,205.1165,48.83717,0.1125656,16.5477,42.33962,0,134.4451
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,75.55721,79.43408,50.8273,30.43507,30.43507,0,0,0,30.43507,248.257,0,0,0,75.55721,32.03692,30.43507,0,0,226.508,114.901,43.52029,0,43.52029,246.4035,58.66738,0.1124112,33.47858,60.44577,0,190.4583
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,77.43008,84.95036,54.34414,43.25073,43.25073,0,0,0,43.25073,179.0261,0,0,0,77.43008,45.52709,43.25073,0,0,182.9877,154.0693,31.90299,0,31.90299,276.6693,65.87351,0.1122983,47.57581,61.94407,0,231.4994
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,74.16212,86.72004,56.98819,26.30172,26.30172,0,0,0,26.30172,281.9668,0,0,0,74.16212,27.68602,26.30172,0,0,151.0847,182.782,46.4761,0,46.4761,320.7604,76.37138,0.1121342,28.93189,59.3297,0,256.9441
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,66.65569,86.08133,59.49533,46.62936,46.62936,0,0,0,46.62936,142.9479,0,0,0,66.65569,49.08353,46.62936,0,0,104.6086,224.6105,17.57216,0,17.57216,337.4308,80.34052,0.1120723,51.29229,53.32455,0,291.2662
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,55.48537,82.43424,60.93287,57.19499,57.19499,0,-1,0,57.19499,97.01089,0,7.105427E-15,0,55.48537,60.20526,57.19499,0,0,87.03643,240.4254,0,4.719886,-4.719886,332.4556,79.15594,0.1120723,62.91449,44.3883,0,295.9108
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,52.57366,81.55116,61.31792,0,0,0,-1,0,0,0,0,0,0,52.57366,0,0,0,0,92.28075,235.7056,52.57366,0,52.57366,382.3314,91.03111,0.1118874,0,42.05893,0,288.2792
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,34.70142,74.40208,61.75432,17.66371,17.66371,0,-1,0,17.66371,196.456,0,0,0,34.70142,18.59338,17.66371,0,0,39.70708,283.0219,16.10804,0,16.10804,397.6128,94.66953,0.1118309,19.43008,27.76113,0,317.7233
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,20.35378,68.0125,60.93287,60.65033,60.65033,0,-1,0,60.65033,33.55923,0,7.105427E-15,0,20.35378,63.84246,60.65033,0,0,23.59905,297.5191,0,43.48867,-43.48867,351.7717,83.755,0.1118309,66.71536,16.28303,0,317.8729
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.795314,59.92616,59.00759,42.81685,42.81685,0,-1,0,42.81685,6.528539,0,7.105427E-15,0,2.795314,45.07037,42.81685,0,0,71.91979,254.0304,0,42.27505,-42.27505,307.2099,73.14507,0.1118309,47.09853,2.236252,0,256.8257
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,57.17644,57.17644,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,118.8921,211.7554,0,72.31579,-72.31579,230.9824,54.99569,0.1118309,80.37599,0,0,211.7554
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,55.11425,55.11425,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,199.243,139.4396,0,27.27595,-27.27595,202.231,48.15014,0.1118309,28.50337,0,0,139.4396
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,52.75258,52.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5496,112.1636,0,0,0,202.231,48.15014,0.1118309,0,0,0,112.1636
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,50.39091,50.39091,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,229.5496,112.1636,0,3.564333,-3.564333,198.4739,47.25559,0.1118309,3.724728,0,0,112.1636
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,48.46563,48.46563,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,233.5099,108.5993,0,31.17983,-31.17983,165.6074,39.43026,0.1118309,32.58292,0,0,108.5993
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,47.12222,47.12222,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,268.1542,77.41946,0,8.948518,-8.948518,156.1749,37.18442,0.1118309,9.351201,0,0,77.41946
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,45.70179,45.70179,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,278.097,68.47094,0,30.96553,-30.96553,123.5343,29.41288,0.1118309,32.35898,0,0,68.47094
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,44.4525,44.4525,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,312.5031,37.50541,0,22.17838,-22.17838,100.1563,23.84668,0.1118309,23.17641,0,0,37.50541
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,43.45991,43.45991,56.62841,14.56067,0,-1,0,14.56067,0,0,42.06774,47.73058,0,15.32702,14.56067,0,0,337.1458,15.32702,0,15.32702,-15.32702,84.00017,20,0.1118309,62.29125,0,0,15.32702
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,42.40742,42.40742,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118309,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,41.51752,41.51752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118309,0,0,0,0
