Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,45.4622,45.4622,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096392,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096392,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,43.94765,43.94765,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1098395,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.892435,44.28594,43.72517,19.5136,19.5136,81,0,22.761,19.5136,9.698033,0,0,0,1.892435,0,0,61.4864,58.41209,308.6539,40.9697,60.30452,0,60.30452,184.3959,43.9037,0.110086,21.46495,1.513948,81,42.86214
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.89395,48.78091,43.323,35.27072,35.27072,81,0,22.761,35.27072,50.73314,0,0,0,17.89395,0,0,45.72928,43.44282,248.3494,95.24377,61.33676,0,61.33676,242.5851,57.75824,0.1103293,38.79779,14.31516,81,113.1377
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.37766,48.06944,44.61508,23.28878,23.28878,81,0,22.761,23.28878,48.85467,0,0,0,11.37766,0,0,57.71122,54.82566,187.0126,150.4469,66.20332,0,66.20332,305.3911,72.71201,0.1105591,25.61766,9.102126,81,161.8245
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,27.15597,57.02622,48.27738,61.82951,61.82951,0,-1,0,61.82951,43.92072,0,0,0,27.15597,65.08369,61.82951,0,0,120.8093,210.0298,0,37.92773,-37.92773,265.4117,63.19314,0.1105591,68.01247,21.72477,0,237.1858
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,32.12688,62.11925,51.40061,45.28229,45.28229,0,0,0,45.28229,70.94801,0,0,0,32.12688,47.66557,45.28229,0,0,162.9512,172.1021,0,15.53868,-15.53868,249.0325,59.29333,0.1105591,49.81052,25.70151,0,204.229
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,35.48273,66.5583,54.34414,0,0,0,0,0,0,0,0,0,0,35.48273,0,0,0,0,180.2164,156.5634,35.48273,0,35.48273,282.6944,67.30805,0.1104669,0,28.38619,0,192.0462
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,20.29994,63.53745,56.69726,6.764512,6.764512,0,0,0,6.764512,300.0947,0,0,0,20.29994,7.120538,6.764512,0,0,144.7337,188.4979,13.17941,0,13.17941,295.1975,70.28497,0.1104327,7.440963,16.23995,0,208.7978
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,18.09836,65.32886,59.15306,22.21902,22.21902,0,0,0,22.21902,81.45436,0,0,0,18.09836,23.38844,22.21902,0,0,131.5543,200.3593,0,5.290082,-5.290082,289.6212,68.9573,0.1104327,24.44092,14.47869,0,218.4577
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,22.77183,68.60504,60.65049,50.71847,50.71847,0,-1,0,50.71847,44.89848,0,7.105427E-15,0,22.77183,53.38787,50.71847,0,0,137.4322,195.0693,0,30.61604,-30.61604,257.3491,61.27347,0.1104327,55.79032,18.21746,0,217.8411
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.964536,62.79382,61.12967,22.93541,22.93541,0,-1,0,22.93541,21.64573,0,3.552714E-15,0,4.964536,24.14254,22.93541,0,0,171.45,164.4532,0,19.178,-19.178,237.1337,56.46029,0.1104327,25.22895,3.971629,0,169.4178
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.48688,67.00836,61.66019,23.45074,23.45074,0,-1,0,23.45074,66.04002,0,0,0,15.48688,24.68499,23.45074,0,0,192.7589,145.2752,0,9.198115,-9.198115,227.438,54.15181,0.1104327,25.79582,12.3895,0,160.7621
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.25048,64.60977,61.12967,20.90299,20.90299,0,-1,0,20.90299,49.03836,0,0,0,10.25048,22.00315,20.90299,0,0,202.979,136.0771,0,11.75266,-11.75266,215.0496,51.20219,0.1104327,22.99329,8.200387,0,146.3276
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.299234,60.25258,59.49533,74.62813,68.7,0,-1,0,68.7,3.346775,0,5.928124,13.39094,2.299234,72.31579,68.7,0,0,216.0375,124.3244,0,70.01656,-70.01656,141.2457,33.62986,0.1104327,82.09093,1.839388,0,126.6237
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,58.19469,58.19469,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,293.8337,54.30789,0,15.74685,-15.74685,124.6471,29.67781,0.1104327,16.45546,0,0,54.30789
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,56.3122,56.3122,50.07292,36.63299,0,-1,0,36.63299,0,0,13.43993,18.44723,0,38.56104,36.63299,0,0,311.3302,38.56104,0,38.56104,-38.56104,84.00017,20,0.1104327,55.08022,0,0,38.56104
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,54.05321,54.05321,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104327,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,51.74288,51.74288,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104327,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,50.00585,50.00585,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104327,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,48.75656,48.75656,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104327,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,47.45593,47.45593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104327,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,46.39489,46.39489,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104327,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,45.4622,45.4622,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104327,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104327,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.92198,43.92198,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1106789,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.531037,44.17854,43.72517,4.368747,4.368747,76.68454,0,21.66919,4.368747,35.04522,0,0,0,1.531037,0,0,72.31579,68.7,294.5493,53.66385,70.23104,0,70.23104,207.1938,49.33177,0.1108684,4.805622,1.22483,81,55.19489
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.76435,49.34805,43.29733,28.68407,28.68407,81,0,22.761,28.68407,68.90359,0,0,0,19.76435,0,0,52.31593,49.70014,224.3183,116.8718,69.46449,0,69.46449,273.0937,65.02216,0.1110876,31.55247,15.81148,81,136.6361
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,32.09698,54.80197,44.61508,18.64271,18.64271,81,0,22.761,18.64271,172.1691,0,0,0,32.09698,0,0,62.35729,59.23943,154.8538,179.3898,91.33641,0,91.33641,359.743,85.65292,0.1112493,20.50698,25.67759,81,211.4868
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,61.69007,69.99283,48.22604,16.05826,16.05826,0,-1,0,16.05826,384.1641,0,0,0,61.69007,16.90343,16.05826,0,0,63.51737,261.5926,44.78664,0,44.78664,402.2313,95.76917,0.1111332,17.66408,49.35205,0,323.2827
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,64.68092,74.98351,51.30648,72.53685,72.53685,28.88417,0,9.575696,72.53685,89.16974,7.105427E-15,0,0,64.68092,45.95019,43.65268,0,0,18.73073,301.9006,18.73073,0,18.73073,420.0009,100,0.1111412,79.79053,51.74474,81,366.5815
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,68.69069,80.39981,54.19868,27.72513,27.72513,0,0,0,27.72513,247.756,39.50634,0,0,68.69069,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1111412,30.49765,54.95255,0,387.4489
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,61.62984,80.04713,56.60313,12.49002,12.49002,0,0,0,12.49002,493.4326,48.48245,0,0,61.62984,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1111412,13.73902,49.30387,0,380.3881
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,47.79873,76.79608,59.05893,0,0,0,0,0,0,0,47.79873,0,0,47.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111412,0,38.23898,0,366.5569
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,46.55676,77.97987,60.54781,0,0,0,-1,0,0,0,46.55676,0,0,46.55676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111412,0,37.2454,0,365.315
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,38.43788,75.11093,61.02699,0,0,0,-1,0,0,0,38.43788,0,0,38.43788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111412,0,30.7503,0,357.1961
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,36.07441,74.79569,61.60885,21.80956,21.80956,0,-1,0,21.80956,165.4064,13.11698,0,0,36.07441,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1111412,23.99052,28.85953,0,354.8326
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,16.79102,66.87119,61.07833,21.70112,21.70112,0,-1,0,21.70112,77.37398,0,0,0,16.79102,22.84328,21.70112,0,0,0,318.7582,0,6.052264,-6.052264,413.6212,98.48104,0.1111412,23.87123,13.43281,0,335.5493
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.164708,60.15646,59.44398,0,0,0,-1,0,0,0,0,0,0,2.164708,0,0,0,0,6.724738,312.706,2.164708,0,2.164708,415.6748,98.96999,0.1111356,0,1.731767,0,314.8707
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,58.14336,58.14336,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,4.560029,314.6542,0,12.24598,-12.24598,402.7664,95.89658,0.1111356,12.79705,0,0,314.6542
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,56.26942,56.26942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16667,302.4082,0,0,0,402.7664,95.89658,0.1111356,0,0,0,302.4082
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,54.05321,54.05321,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,18.16667,302.4082,0,17.17459,-17.17459,384.6628,91.5862,0.1111356,17.94744,0,0,302.4082
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,51.74288,51.74288,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,37.24955,285.2336,0,5.626618,-5.626618,378.7318,90.17406,0.1111356,5.879816,0,0,285.2336
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,50.00585,50.00585,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,43.50135,279.607,0,19.48639,-19.48639,358.1914,85.28349,0.1111356,20.36328,0,0,279.607
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,48.75656,48.75656,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,65.15289,260.1206,0,30.7312,-30.7312,325.7979,77.57076,0.1111356,32.1141,0,0,260.1206
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,47.4816,47.4816,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,99.29867,229.3894,0,29.13888,-29.13888,295.0828,70.25767,0.1111356,30.45013,0,0,229.3894
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,46.42056,46.42056,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,131.6752,200.2505,0,24.54484,-24.54484,269.2102,64.09755,0.1111356,25.64936,0,0,200.2505
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,45.48787,45.48787,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,158.9472,175.7057,0,40.69469,-40.69469,226.3143,53.88424,0.1111356,42.52596,0,0,175.7057
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,44.59797,44.59797,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,204.1636,135.011,0,18.8274,-18.8274,206.4684,49.15906,0.1111356,19.67464,0,0,135.011
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.96476,43.96476,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,225.0829,116.1836,0,39.99383,-39.99383,164.3112,39.12165,0.1111356,41.79356,0,0,116.1836
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8771974,44.03603,43.77651,30.86206,30.86206,0,0,0,30.86206,2.842316,0,3.552714E-15,0,0.8771974,32.48638,30.86206,0,0,269.5205,76.18978,0,31.60918,-31.60918,130.9922,31.18857,0.1111356,33.94827,0.7017579,0,77.06698
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.85073,50.06078,43.34012,1.213169,1.213169,0,0,0,1.213169,1801.129,0,0,0,21.85073,1.27702,1.213169,0,0,304.6418,44.58059,20.57371,0,20.57371,150.5102,35.83569,0.1110824,1.334486,17.48059,0,66.43133
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,39.08019,57.27843,44.66642,39.36539,39.36539,0,0,0,39.36539,99.27551,0,0,0,39.08019,41.43726,39.36539,0,0,284.0681,63.09694,0,2.357064,-2.357064,148.0256,35.24412,0.1110824,43.30193,31.26415,0,102.1771
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,57.2885,68.14612,48.20037,24.38972,24.38972,0,-1,0,24.38972,234.8879,0,0,0,57.2885,25.67339,24.38972,0,0,286.6871,60.73987,31.61511,0,31.61511,178.0183,42.38523,0.1110007,26.82869,45.8308,0,118.0284
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,54.13943,70.42669,51.2637,6.86194,6.86194,0,0,0,6.86194,788.9814,0,0,0,54.13943,7.223094,6.86194,0,0,255.0719,89.19347,46.91634,0,46.91634,222.5271,52.98254,0.1108796,7.548134,43.31155,0,143.3329
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,68.06351,80.03661,54.14734,44.97437,44.97437,0,0,0,44.97437,151.3384,0,0,0,68.06351,47.34144,44.97437,0,0,208.1556,131.4182,20.72207,0,20.72207,242.1858,57.66316,0.1108262,49.47181,54.45081,0,199.4817
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,70.1405,84.08781,56.5518,66.26978,66.26978,81,0,22.761,66.26978,105.8409,0,0,0,70.1405,0,0,14.73022,13.99371,187.4335,150.068,84.13421,0,84.13421,322.0025,76.66711,0.111006,72.89676,56.1124,81,220.2085
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,64.37099,84.27279,58.96481,0,0,40.9772,0,12.63523,0,0,0,0,0,64.37099,0,0,40.9772,38.92834,103.2993,225.7888,103.2993,0,103.2993,420.0009,100,0.1108756,0,51.49679,81,290.1598
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,65.68256,86.80377,60.45369,7.924778,7.924778,0,-1,0,7.924778,828.8253,57.34069,0,0,65.68256,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1108756,8.717256,52.54604,0,384.4408
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,50.72385,80.32025,60.98421,18.82818,18.82818,0,-1,0,18.82818,269.4039,30.90471,0,0,50.72385,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1108756,20.711,40.57907,0,369.4821
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,37.83541,75.40888,61.51473,7.072024,7.072024,0,-1,0,7.072024,535.0012,30.39117,0,0,37.83541,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1108756,7.779227,30.26833,0,356.5936
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,18.93217,67.59232,61.02699,13.78846,13.78846,0,-1,0,13.78846,137.3044,4.417996,0,0,18.93217,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1108756,15.16731,15.14573,0,337.6904
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.42408,60.19068,59.39265,15.32192,15.32192,0,-1,0,15.32192,15.821,0,1.776357E-15,0,2.42408,16.12834,15.32192,0,0,0,318.7582,0,13.70426,-13.70426,405.5553,96.56059,0.1108756,16.85411,1.939264,0,321.1823
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,58.09201,58.09201,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.22695,305.054,0,72.31579,-72.31579,329.3278,78.41121,0.1108756,98.79257,0,0,305.054
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,56.21808,56.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.57783,232.7382,0,0,0,329.3278,78.41121,0.1108756,0,0,0,232.7382
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,54.00187,54.00187,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.57783,232.7382,0,19.99664,-19.99664,308.2494,73.39258,0.1108756,20.89649,0,0,232.7382
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,51.74288,51.74288,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.7963,212.7415,0,35.30515,-35.30515,271.0345,64.53191,0.1108756,36.89388,0,0,212.7415
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,50.00585,50.00585,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,157.0243,177.4364,0,31.27104,-31.27104,238.072,56.68369,0.1108756,32.67824,0,0,177.4364
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,48.75656,48.75656,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.7699,146.1653,0,21.25075,-21.25075,215.6717,51.35031,0.1108756,22.20703,0,0,146.1653
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3818,124.9146,0,0,0,215.6717,51.35031,0.1108756,0,0,0,124.9146
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,46.42056,46.42056,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.3818,124.9146,0,6.349023,-6.349023,208.9793,49.75687,0.1108756,6.634729,0,0,124.9146
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,45.50499,45.50499,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.4363,118.5656,0,38.49047,-38.49047,168.4068,40.09676,0.1108756,40.22254,0,0,118.5656
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2035,80.07511,0,0,0,168.4068,40.09676,0.1108756,0,0,0,80.07511
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,43.99043,43.99043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.2035,80.07511,0,0,0,168.4068,40.09676,0.1108756,0,0,0,80.07511
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.94396,44.37856,43.80218,27.37498,27.37498,0,0,0,27.37498,7.101231,0,3.552714E-15,0,1.94396,28.81577,27.37498,0,0,265.2035,80.07511,0,26.87181,-26.87181,140.0814,33.35264,0.1108756,30.11248,1.555168,0,82.01907
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.48432,48.38069,43.36579,0.8249133,0.8249133,0,0,0,0.8249133,1998.309,0,0,0,16.48432,0.8683298,0.8249133,0,0,295.061,53.20331,15.61599,0,15.61599,154.896,36.87993,0.1108355,0.9074047,13.18746,0,69.68763
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,34.76041,55.74288,44.64075,0,0,0,0,0,0,0,0,0,0,34.76041,0,0,0,0,279.445,67.2577,34.76041,0,34.76041,187.8726,44.73149,0.1107465,0,27.80832,0,102.0181
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,48.24654,64.52815,48.15759,19.49863,19.49863,0,-1,0,19.49863,247.4355,0,0,0,48.24654,20.52488,19.49863,0,0,244.6846,98.54207,27.72166,0,27.72166,214.1717,50.99316,0.1106756,21.4485,38.59724,0,146.7886
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,53.78634,70.16246,51.16102,0,0,0,0,0,0,0,0,0,0,53.78634,0,0,0,0,216.963,123.4916,53.78634,0,53.78634,265.1979,63.14223,0.1105383,0,43.02908,0,177.2779
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,54.62041,73.8242,54.00187,0,0,0,0,0,0,0,0,0,0,54.62041,0,0,0,0,163.1766,171.8993,54.62041,0,54.62041,317.0154,75.4797,0.1103993,0,43.69633,0,226.5197
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,53.60779,76.21159,56.40633,0,0,0,0,0,0,0,0,0,0,53.60779,0,0,0,0,108.5562,221.0576,53.60779,0,53.60779,367.8722,87.58844,0.1102632,0,42.88623,0,274.6654
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,52.70454,78.65517,58.81934,15.43957,15.43957,0,0,0,15.43957,341.3602,0,0,0,52.70454,16.25217,15.43957,0,0,54.94841,269.3047,36.45237,0,36.45237,402.4539,95.82217,0.1101708,16.98352,42.16363,0,322.0092
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,54.54239,81.25008,60.30822,1.429168,1.429168,0,-1,0,1.429168,3816.374,34.54195,0,0,54.54239,1.504387,1.429168,0,0,18.49605,302.1118,18.49605,0,18.49605,420.0009,100,0.110124,1.572085,43.63391,0,356.6542
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,48.44285,79.19786,60.89008,54.56936,54.56936,0,-1,0,54.56936,88.77299,0,0,0,48.44285,57.44143,54.56936,0,0,0,318.7582,0,8.99858,-8.99858,410.5155,97.74159,0.110124,60.02629,38.75428,0,367.2011
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,36.61576,74.85394,61.46339,47.54565,47.54565,0,-1,0,47.54565,77.01181,0,0,0,36.61576,50.04805,47.54565,0,0,9.998422,309.7596,0,13.43229,-13.43229,396.3566,94.37044,0.110124,52.30022,29.29261,0,346.3754
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,18.04273,67.17091,60.93287,42.25494,42.25494,0,-1,0,42.25494,42.6997,0,0,0,18.04273,44.47888,42.25494,0,0,24.92319,296.3274,0,26.43615,-26.43615,368.4905,87.73566,0.110124,46.48043,14.43419,0,314.3701
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.254437,60.03994,59.29852,48.65335,48.65335,0,-1,0,48.65335,4.633673,0,7.105427E-15,0,2.254437,51.21405,48.65335,0,0,54.29668,269.8912,0,48.95961,-48.95961,316.8825,75.44807,0.110124,53.51868,1.80355,0,272.1457
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,57.99789,57.99789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.6963,220.9316,0,0,0,316.8825,75.44807,0.110124,0,0,0,220.9316
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,56.16674,56.16674,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,108.6963,220.9316,0,7.860997,-7.860997,308.5963,73.47517,0.110124,8.214742,0,0,220.9316
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,53.95909,53.95909,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,117.4307,213.0706,0,2.158485,-2.158485,306.321,72.93344,0.110124,2.255617,0,0,213.0706
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,51.69154,51.69154,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,119.829,210.9121,0,11.61753,-11.61753,294.0751,70.01774,0.110124,12.14032,0,0,210.9121
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,50.00585,50.00585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.7374,199.2946,0,0,0,294.0751,70.01774,0.110124,0,0,0,199.2946
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,48.75656,48.75656,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,132.7374,199.2946,0,4.775389,-4.775389,289.0414,68.81924,0.110124,4.990281,0,0,199.2946
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,47.50727,47.50727,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,138.0434,194.5192,0,15.86605,-15.86605,272.3171,64.83728,0.110124,16.58002,0,0,194.5192
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,46.4719,46.4719,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,155.6723,178.6532,0,18.69524,-18.69524,252.6106,60.14526,0.110124,19.53653,0,0,178.6532
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,45.55632,45.55632,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,176.4448,159.9579,0,17.68576,-17.68576,233.9682,55.7066,0.110124,18.48162,0,0,159.9579
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,44.64075,44.64075,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,196.0956,142.2721,0,10.26365,-10.26365,223.1493,53.13069,0.110124,10.72551,0,0,142.2721
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,44.06744,44.06744,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,207.4997,132.0085,0,45.325,-45.325,175.3726,41.7553,0.110124,47.36462,0,0,132.0085
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8584241,44.09904,43.84497,12.89979,12.89979,0,0,0,12.89979,6.654559,0,1.776357E-15,0,0.8584241,13.57873,12.89979,0,0,257.8608,86.68349,0,12.7203,-12.7203,161.9642,38.56283,0.110124,14.18977,0.6867393,0,87.54192
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.51613,47.19573,43.41713,0,0,0,0,0,0,0,0,0,0,12.51613,0,0,0,0,271.9945,73.9632,12.51613,0,12.51613,173.8381,41.38993,0.1100923,0,10.01291,0,86.47932
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.29017,50.00822,44.69209,0,0,0,0,0,0,0,0,0,0,17.29017,0,0,0,0,259.4783,85.22771,17.29017,0,17.29017,190.241,45.29538,0.1100486,0,13.83213,0,102.5179
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,35.98283,59.95895,48.13192,0,0,0,-1,0,0,0,0,0,0,35.98283,0,0,0,0,242.1882,100.7889,35.98283,0,35.98283,224.3773,53.42305,0.1099578,0,28.78626,0,136.7717
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,44.57821,66.45166,51.11823,0,0,0,0,0,0,0,0,0,0,44.57821,0,0,0,0,206.2054,133.1734,44.57821,0,44.57821,266.6679,63.49222,0.1098454,0,35.66257,0,177.7516
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,55.14243,73.93617,53.90775,30.40997,30.40997,0,0,0,30.40997,181.3301,0,0,0,55.14243,32.01049,30.40997,0,0,161.6271,173.2938,23.13194,0,23.13194,288.6128,68.71719,0.1097872,33.45096,44.11395,0,228.4362
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,55.62882,76.98434,56.3122,34.91999,34.91999,0,0,0,34.91999,159.3036,0,0,0,55.62882,36.75789,34.91999,0,0,138.4952,194.1125,18.87093,0,18.87093,306.5153,72.97968,0.1097398,38.41199,44.50306,0,249.7414
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,50.78731,77.70103,58.72522,18.00879,18.00879,0,0,0,18.00879,282.0141,0,0,0,50.78731,18.95662,18.00879,0,0,119.6243,211.0964,31.8307,0,31.8307,336.7126,80.16949,0.1096599,19.80966,40.62985,0,261.8837
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,53.20208,80.52731,60.2141,0,0,0,-1,0,0,0,0,0,0,53.20208,0,0,0,0,87.79357,239.744,53.20208,0,53.20208,387.1845,92.18659,0.1095266,0,42.56166,0,292.9461
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,39.052,75.04671,60.74462,10.67347,10.67347,0,-1,0,10.67347,365.879,0,0,0,39.052,11.23524,10.67347,0,0,34.5915,287.6259,27.81676,0,27.81676,413.5738,98.46975,0.109457,11.74082,31.2416,0,326.6779
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,21.52817,68.90572,61.36926,37.10533,37.10533,0,-1,0,37.10533,58.01908,0,7.105427E-15,0,21.52817,39.05824,37.10533,0,0,6.774734,312.661,0,17.53007,-17.53007,395.0955,94.07016,0.109457,40.81586,17.22254,0,334.1891
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.243171,63.32712,60.89008,29.68467,29.68467,0,-1,0,29.68467,24.40037,0,0,0,7.243171,31.24702,29.68467,0,0,26.25259,295.1309,0,24.00385,-24.00385,369.7932,88.04581,0.109457,32.65314,5.794537,0,302.3741
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.182489,59.96456,59.24718,34.49498,34.49498,0,-1,0,34.49498,6.326974,0,0,0,2.182489,36.31051,34.49498,0,0,52.92354,271.127,0,34.12802,-34.12802,333.8191,79.48058,0.109457,37.94448,1.745991,0,273.3095
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,57.94655,57.94655,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,90.84356,236.999,0,56.61625,-56.61625,274.1403,65.27137,0.109457,59.16398,0,0,236.999
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,56.12395,56.12395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.7505,180.3828,0,0,0,274.1403,65.27137,0.109457,0,0,0,180.3828
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,53.90775,53.90775,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,153.7505,180.3828,0,71.175,-71.175,199.1153,47.4083,0.109457,74.37788,0,0,180.3828
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,51.69154,51.69154,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,232.8338,109.2078,0,17.5562,-17.5562,180.6094,43.00216,0.109457,18.34623,0,0,109.2078
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,49.96307,49.96307,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,252.3407,91.65157,0,56.0073,-56.0073,121.5725,28.94578,0.109457,58.52763,0,0,91.65157
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,48.75656,48.75656,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,314.5711,35.64427,0,10.28286,-10.28286,110.7334,26.36505,0.109457,10.74559,0,0,35.64427
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,47.50727,47.50727,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,325.9965,25.36141,0,19.68992,-19.68992,89.97845,21.4234,0.109457,20.57597,0,0,25.36141
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,46.4719,46.4719,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0.1172446,0,5.268096,5.004692,0,0,347.8741,5.671491,0,5.268096,-5.268096,84.42538,20.10124,0.109457,5.505161,0,0,5.671491
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,45.55632,45.55632,22.14065,0.3832245,0,-1,0,0.3832245,0,0,21.75742,23.97149,0,0.4033943,0.3832245,0,0,353.7276,0.4033943,0,0.4033943,-0.4033943,84.00017,20,0.109457,24.35471,0,0,0.4033943
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,44.66642,44.66642,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109457,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,44.08456,44.08456,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1096168,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.55352,44.62896,43.87064,0,0,72.31579,0,20.56389,0,0,0,0,0,2.55352,0,0,72.31579,68.7,316.6072,33.81173,71.25352,0,71.25352,187.2379,44.58036,0.1097723,0,2.042816,81,36.36525
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.85272,48.59399,43.45991,38.3539,38.3539,81,0,22.761,38.3539,43.94003,0,0,0,16.85272,0,0,42.6461,40.51379,245.3537,97.9399,57.36651,0,57.36651,241.6605,57.53811,0.1100042,42.18929,13.48217,81,114.7926
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,39.5569,57.50311,44.71776,31.8957,31.8957,81,0,22.761,31.8957,124.0196,0,0,0,39.5569,0,0,49.1043,46.64909,187.9872,149.5698,86.20599,0,86.20599,323.4427,77.01002,0.1101766,35.08527,31.64552,81,189.1267
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,39.83866,61.32468,48.10625,0,0,0,-1,0,0,0,0,0,0,39.83866,0,0,0,0,101.7812,227.1552,39.83866,0,39.83866,361.237,86.00864,0.110077,0,31.87093,0,266.9938
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,46.92013,67.25601,51.02411,72.07941,72.07941,20.25,0,7.39125,72.07941,65.09505,1.421085E-14,0,0,46.92013,54.55727,51.82941,0,0,61.94254,263.0099,0,7.637145,-7.637145,353.1867,84.09191,0.110077,79.28735,37.5361,81,309.9301
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,43.4306,69.07941,53.85641,18.31531,18.31531,0,0,0,18.31531,237.1273,0,0,0,43.4306,19.27927,18.31531,0,0,70.42826,255.3728,24.15132,0,24.15132,376.0987,89.54713,0.1100168,20.14684,34.74448,0,298.8034
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,65.13103,81.2196,56.21808,0,0,0,0,0,0,0,18.8541,0,0,65.13103,0,0,0,0,46.27694,277.109,46.27694,0,46.27694,420.0009,100,0.1099015,0,52.10483,0,342.24
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,58.24553,80.99303,58.67388,10.08978,10.08978,0,0,0,10.08978,577.2724,47.6247,0,0,58.24553,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1099015,11.09876,46.59642,0,377.0038
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,46.07801,77.3307,60.16276,0,0,0,-1,0,0,0,46.07801,0,0,46.07801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099015,0,36.86241,0,364.8362
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,52.07324,80.58424,60.69328,19.35714,19.35714,0,-1,0,19.35714,269.0131,31.6973,0,0,52.07324,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1099015,21.29286,41.65859,0,370.8315
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,35.32517,74.12357,61.27514,21.90959,21.90959,0,-1,0,21.90959,161.2316,12.26244,0,0,35.32517,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1099015,24.10055,28.26014,0,354.0834
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.42737,65.37065,60.7874,24.15586,24.15586,0,-1,0,24.15586,55.58641,0,0,0,13.42737,25.42722,24.15586,0,0,0,318.7582,0,11.99984,-11.99984,407.3519,96.98835,0.1099015,26.57144,10.7419,0,332.1856
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.237995,59.61033,59.2044,0,0,0,-1,0,0,0,0,0,0,1.237995,0,0,0,0,13.33316,306.7584,1.237995,0,1.237995,408.5264,97.26798,0.1098984,0,0.9903959,0,307.9964
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,57.90377,57.90377,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,12.09517,307.8726,0,53.50427,-53.50427,352.1279,83.83981,0.1098984,55.91196,0,0,307.8726
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,56.07261,56.07261,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,71.54435,254.3683,0,40.81413,-40.81413,309.106,73.59653,0.1098984,42.65077,0,0,254.3683
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,53.85641,53.85641,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,116.8934,213.5542,0,30.58154,-30.58154,276.8703,65.92136,0.1098984,31.9577,0,0,213.5542
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,51.64875,51.64875,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,150.8729,182.9726,0,36.69854,-36.69854,238.1866,56.71098,0.1098984,38.34997,0,0,182.9726
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,49.96307,49.96307,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,191.649,146.2741,0,34.81079,-34.81079,201.4928,47.97438,0.1098984,36.37728,0,0,146.2741
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,48.73089,48.73089,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,230.3277,111.4633,0,43.81947,-43.81947,155.303,36.97684,0.1098984,45.79134,0,0,111.4633
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,47.4816,47.4816,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,279.016,67.64384,0,37.3963,-37.3963,115.8839,27.59134,0.1098984,39.07913,0,0,67.64384
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,46.44623,46.44623,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,320.5674,30.24755,0,10.84585,-10.84585,104.4514,24.86932,0.1098984,11.33391,0,0,30.24755
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,45.53065,45.53065,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,332.6184,19.4017,0,14.68791,-14.68791,88.96893,21.18304,0.1098984,15.34886,0,0,19.4017
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,44.61508,44.61508,45.01899,4.478098,0,-1,0,4.478098,0,0,40.5409,45.0428,0,4.713788,4.478098,0,0,348.9383,4.713788,0,4.713788,-4.713788,84.00017,20,0.1098984,49.52089,0,0,4.713788
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,44.06744,44.06744,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1101305,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.325164,44.23752,43.84497,28.03239,28.03239,81,0,22.761,28.03239,4.72726,0,0,0,1.325164,0,0,52.96761,50.31923,299.0128,49.64674,51.64439,0,51.64439,185.3266,44.12529,0.1103463,30.83563,1.060131,81,50.9719
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.55754,50.07385,43.4428,11.25594,11.25594,81,0,22.761,11.25594,191.5215,0,0,0,21.55754,0,0,69.74406,66.25686,247.3684,96.12669,87.8144,0,87.8144,268.6346,63.9605,0.1105129,12.38153,17.24603,81,117.6842
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,40.72485,57.88956,44.69209,5.324438,5.324438,77.64023,0,21.91098,5.324438,764.8666,0,0,0,40.72485,0,0,72.31579,68.7,159.554,175.1597,109.4249,0,109.4249,372.4442,88.67701,0.1106038,5.856882,32.57988,81,215.8845
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,53.37992,66.42028,48.06346,42.91443,42.91443,0,-1,0,42.91443,124.3869,0,0,0,53.37992,45.17309,42.91443,0,0,50.12912,273.642,8.206832,0,8.206832,380.2299,90.53074,0.1105834,47.20588,42.70393,0,327.0219
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,59.86178,72.48275,50.97277,40.43213,40.43213,0,0,0,40.43213,148.055,0,0,0,59.86178,42.56013,40.43213,0,0,41.92228,281.0282,17.30165,0,17.30165,396.6436,94.43877,0.1105404,44.47534,47.88943,0,340.89
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,75.56666,83.22828,53.76228,0.1651261,0.1651261,0,0,0,0.1651261,45763,50.77221,0,0,75.56666,0.173817,0.1651261,0,0,24.62063,296.5997,24.62063,0,24.62063,420.0009,100,0.1104792,0.1816387,60.45333,0,372.1663
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,66.67213,81.84101,56.12395,0,0,0,0,0,0,0,66.67213,0,0,66.67213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104792,0,53.3377,0,385.4304
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,69.15269,86.11858,58.52841,31.56948,31.56948,0,0,0,31.56948,219.0492,35.92166,0,0,69.15269,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1104792,34.72643,55.32215,0,387.9109
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,61.41465,84.13707,60.01729,0,0,0,-1,0,0,0,61.41465,0,0,61.41465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104792,0,49.13172,0,380.1729
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,50.37573,79.71284,60.59915,0,0,0,-1,0,0,0,50.37573,0,0,50.37573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104792,0,40.30059,0,369.134
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,35.42281,74.04929,61.17246,5.366016,5.366016,0,-1,0,5.366016,660.1323,29.77437,0,0,35.42281,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1104792,5.902617,28.33825,0,354.181
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,17.70168,66.85076,60.74462,43.16185,43.16185,0,-1,0,43.16185,41.01233,0,7.105427E-15,0,17.70168,45.43353,43.16185,0,0,0,318.7582,0,27.73185,-27.73185,390.7689,93.04003,0.1104792,47.47804,14.16134,0,336.4599
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.51634,59.92863,59.10172,2.475469,2.475469,0,-1,0,2.475469,101.6511,0,0,0,2.51634,2.605757,2.475469,0,0,30.81317,291.0264,0,0.08941659,-0.08941659,390.6747,93.01759,0.1104792,2.723016,2.013072,0,293.5427
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,57.80964,57.80964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91252,290.937,0,0,0,390.6747,93.01759,0.1104792,0,0,0,290.937
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,55.97849,55.97849,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,30.91252,290.937,0,25.09262,-25.09262,364.2247,86.71999,0.1104792,26.22179,0,0,290.937
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,53.81362,53.81362,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,58.79321,265.8443,0,31.00154,-31.00154,331.5462,78.93941,0.1104792,32.39661,0,0,265.8443
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,51.59742,51.59742,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,93.23937,234.8428,0,24.91747,-24.91747,305.2809,72.68578,0.1104792,26.03876,0,0,234.8428
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,49.91173,49.91173,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,120.9255,209.9253,0,20.45357,-20.45357,283.7209,67.55247,0.1104792,21.37398,0,0,209.9253
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,48.68811,48.68811,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,143.6516,189.4718,0,20.91464,-20.91464,261.675,62.30344,0.1104792,21.85579,0,0,189.4718
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,47.43026,47.43026,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,166.8901,168.5571,0,23.70772,-23.70772,236.6848,56.35342,0.1104792,24.77457,0,0,168.5571
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,46.39489,46.39489,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,193.232,144.8494,0,23.86358,-23.86358,211.5304,50.36428,0.1104792,24.93744,0,0,144.8494
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,45.48787,45.48787,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,219.7471,120.9858,0,3.077439,-3.077439,208.2865,49.59193,0.1104792,3.215924,0,0,120.9858
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.1665,117.9084,0,0,0,208.2865,49.59193,0.1104792,0,0,0,117.9084
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1665,117.9084,0,0,0,208.2865,49.59193,0.1104792,0,0,0,117.9084
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.38865,44.55399,43.84497,21.26554,21.26554,0,0,0,21.26554,11.23249,0,3.552714E-15,0,2.38865,22.38478,21.26554,0,0,223.1665,117.9084,0,19.99613,-19.99613,187.2087,44.57342,0.1104792,23.3921,1.91092,0,120.297
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.78929,50.44408,43.41713,23.96788,23.96788,0,0,0,23.96788,95.08262,0,0,0,22.78929,25.22935,23.96788,0,0,245.3844,97.91224,0,2.44006,-2.44006,184.6367,43.96103,0.1104792,26.36467,18.23143,0,120.7015
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,34.07937,55.53588,44.66642,36.47365,36.47365,0,0,0,36.47365,93.43559,0,0,0,34.07937,38.39332,36.47365,0,0,248.0956,95.47218,0,4.313947,-4.313947,180.0894,42.87834,0.1104792,40.12102,27.2635,0,129.5515
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,51.78324,65.73309,48.01212,57.86679,57.86679,0,-1,0,57.86679,89.48698,0,0,0,51.78324,60.91241,57.86679,0,0,252.8889,91.15823,0,9.129166,-9.129166,170.4664,40.58715,0.1104792,63.65347,41.42659,0,142.9415
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,59.9087,72.39093,50.87864,43.82548,43.82548,0,0,0,43.82548,136.6983,0,0,0,59.9087,46.13208,43.82548,0,0,263.0324,82.02907,13.77662,0,13.77662,183.536,43.69897,0.110445,48.20803,47.92696,0,141.9378
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,57.30467,74.58228,53.66816,0,0,0,0,0,0,0,0,0,0,57.30467,0,0,0,0,249.2558,94.42802,57.30467,0,57.30467,237.9,56.64275,0.1103031,0,45.84373,0,151.7327
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,59.20314,78.29269,56.07261,45.43394,45.43394,0,0,0,45.43394,130.306,0,0,0,59.20314,47.8252,45.43394,0,0,191.9511,146.0022,11.37794,0,11.37794,248.6941,59.21276,0.1102749,49.97733,47.36251,0,205.2054
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,59.11967,81.16066,58.47707,1.571951,1.571951,0,0,0,1.571951,3760.91,0,0,0,59.11967,1.654685,1.571951,0,0,180.5732,156.2424,57.46498,0,57.46498,303.2101,72.19275,0.110133,1.729146,47.29573,0,215.362
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,58.63387,82.75267,59.97451,35.113,35.113,0,-1,0,35.113,166.9862,0,0,0,58.63387,36.96105,35.113,0,0,123.1082,207.9608,21.67282,0,21.67282,323.7708,77.08813,0.1100796,38.62429,46.90709,0,266.5947
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,48.01726,78.61383,60.54781,4.875328,4.875328,0,-1,0,4.875328,984.9031,0,0,0,48.01726,5.131925,4.875328,0,0,101.4354,227.4664,42.88534,0,42.88534,364.4554,86.77492,0.109974,5.362861,38.41381,0,275.4836
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,23.54789,69.40286,61.12967,20.76979,20.76979,0,-1,0,20.76979,113.3757,0,0,0,23.54789,21.86293,20.76979,0,0,58.55005,266.0632,1.684959,0,1.684959,366.0539,87.15551,0.1099699,22.84677,18.83832,0,289.6111
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.9082,65.09059,60.69328,35.45924,35.45924,0,-1,0,35.45924,36.40294,0,0,0,12.9082,37.32551,35.45924,0,0,56.86509,267.5797,0,24.41731,-24.41731,340.3158,81.0274,0.1099699,39.00516,10.32656,0,280.4879
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.414798,59.85206,59.05893,23.04006,23.04006,0,-1,0,23.04006,10.48087,0,0,0,2.414798,24.2527,23.04006,0,0,83.99543,243.1623,0,21.8379,-21.8379,317.2966,75.54666,0.1099699,25.34407,1.931839,0,245.5771
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,57.7583,57.7583,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,108.2598,221.3244,0,23.26143,-23.26143,292.7769,69.70865,0.1099699,24.30819,0,0,221.3244
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,55.88437,55.88437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.1058,198.063,0,0,0,292.7769,69.70865,0.1099699,0,0,0,198.063
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,53.76228,53.76228,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,134.1058,198.063,0,24.23064,-24.23064,267.2356,63.62739,0.1099699,25.32102,0,0,198.063
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,51.54607,51.54607,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,161.0287,173.8324,0,8.97715,-8.97715,257.7728,61.37436,0.1099699,9.381122,0,0,173.8324
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,49.86039,49.86039,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,171.0033,164.8552,0,20.69239,-20.69239,235.9611,56.18111,0.1099699,21.62354,0,0,164.8552
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,48.66244,48.66244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9949,144.1628,0,0,0,235.9611,56.18111,0.1099699,0,0,0,144.1628
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,47.41315,47.41315,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,193.9949,144.1628,0,24.23634,-24.23634,210.4138,50.09842,0.1099699,25.32697,0,0,144.1628
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,46.39489,46.39489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9241,119.9265,0,0,0,210.4138,50.09842,0.1099699,0,0,0,119.9265
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9241,119.9265,0,0,0,210.4138,50.09842,0.1099699,0,0,0,119.9265
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,44.59797,44.59797,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,220.9241,119.9265,0,54.80324,-54.80324,152.6461,36.34424,0.1099699,57.26939,0,0,119.9265
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,44.0161,44.0161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.8166,65.12325,0,0,0,152.6461,36.34424,0.1099699,0,0,0,65.12325
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.270682,44.20419,43.82785,7.590595,7.590595,0,0,0,7.590595,16.74022,0,1.776357E-15,0,1.270682,7.9901,7.590595,0,0,281.8166,65.12325,0,6.719418,-6.719418,145.5632,34.65784,0.1099699,8.349655,1.016546,0,66.39394
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.96665,47.33527,43.41713,21.89446,21.89446,0,0,0,21.89446,59.22343,0,0,0,12.96665,23.0468,21.89446,0,0,289.2827,58.40384,0,10.08015,-10.08015,134.9378,32.12798,0.1099699,24.08391,10.37332,0,71.37049
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,32.50933,54.97015,44.64075,62.94843,62.94843,20.25,0,7.39125,62.94843,51.64438,0,0,0,32.50933,44.94571,42.69843,0,0,300.4828,48.32368,0,12.43639,-12.43639,121.8287,29.00677,0.1099699,69.24327,26.00746,81,80.83301
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,28.57071,57.1473,47.93511,31.40572,31.40572,0,-1,0,31.40572,90.97297,0,3.552714E-15,0,28.57071,33.05865,31.40572,0,0,314.301,35.8873,0,4.487936,-4.487936,117.098,27.88042,0.1099699,34.54629,22.85657,0,64.45801
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,48.49273,67.59236,50.77596,5.914193,5.914193,0,0,0,5.914193,819.9382,0,0,0,48.49273,6.225467,5.914193,0,0,319.2876,31.39936,42.26727,0,42.26727,157.1962,37.4276,0.109866,6.505613,38.79419,0,79.8921
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,57.74765,74.66244,53.57403,0,0,0,0,0,0,0,0,0,0,57.74765,0,0,0,0,277.0204,69.4399,57.74765,0,57.74765,211.9805,50.47144,0.1097244,0,46.19812,0,127.1875
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,53.09787,75.42902,55.92715,0,0,0,0,0,0,0,0,0,0,53.09787,0,0,0,0,219.2727,121.4128,53.09787,0,53.09787,262.3535,62.465,0.1095946,0,42.4783,0,174.5107
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,47.31594,75.75205,58.3316,0,0,0,0,0,0,0,0,0,0,47.31594,0,0,0,0,166.1749,169.2009,47.31594,0,47.31594,307.2414,73.15257,0.1094792,0,37.85275,0,216.5168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,39.27297,74.11215,59.82904,32.75896,32.75896,0,-1,0,32.75896,119.8847,0,0,0,39.27297,34.48312,32.75896,0,0,118.8589,211.7852,4.789851,0,4.789851,311.7854,74.23448,0.1094675,36.03486,31.41838,0,251.0582
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,36.08106,73.46135,60.40235,11.50916,11.50916,0,-1,0,11.50916,313.4986,0,0,0,36.08106,12.11491,11.50916,0,0,114.0691,216.0961,23.96615,0,23.96615,334.5217,79.64787,0.1094091,12.66008,28.86485,0,252.1771
