Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.098646,57.75182,56.7486,55.18817,55.18817,0,-1,0,55.18817,5.614693,0,7.105427E-15,0,3.098646,58.09281,55.18817,0,0,4.955903,314.2979,0,54.99416,-54.99416,357.3303,85.07848,0.1102599,60.70698,2.478917,0,317.3965
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,55.35384,55.35384,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,66.06052,259.3037,0,46.23974,-46.23974,308.5894,73.47351,0.1102599,48.32053,0,0,259.3037
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,53.52269,53.52269,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,117.438,213.064,0,1.479528,-1.479528,307.0298,73.10219,0.1102599,1.546106,0,0,213.064
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,51.69154,51.69154,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,119.0819,211.5845,0,24.24404,-24.24404,281.4743,67.01756,0.1102599,25.33503,0,0,211.5845
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,49.8176,49.8176,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,146.0198,187.3404,0,17.64251,-17.64251,262.8775,62.58975,0.1102599,18.43642,0,0,187.3404
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,48.51697,48.51697,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,165.6226,169.6979,0,22.73406,-22.73406,238.9137,56.8841,0.1102599,23.7571,0,0,169.6979
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,47.4816,47.4816,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,190.8826,146.9639,0,11.4511,-11.4511,226.8432,54.01017,0.1102599,11.9664,0,0,146.9639
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,46.3521,46.3521,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,203.6061,135.5128,0,36.88353,-36.88353,187.9645,44.75336,0.1102599,38.54329,0,0,135.5128
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,45.50499,45.50499,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,244.5878,98.62923,0,10.74278,-10.74278,176.6406,42.05721,0.1102599,11.22621,0,0,98.62923
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,44.73487,44.73487,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,256.5242,87.88645,0,4.314116,-4.314116,172.0931,40.97448,0.1102599,4.508251,0,0,87.88645
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,44.0161,44.0161,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,261.3177,83.57233,0,27.71884,-27.71884,142.8749,34.01777,0.1102599,28.96618,0,0,83.57233
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,43.4428,43.4428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.1164,55.8535,0,0,0,142.8749,34.01777,0.1102599,0,0,0,55.8535
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5285656,43.40174,43.24599,23.38757,23.38757,0,0,0,23.38757,2.260028,0,3.552714E-15,0,0.5285656,24.6185,23.38757,0,0,292.1164,55.8535,0,24.08993,-24.08993,117.4819,27.97183,0.1102599,25.72633,0.4228525,0,56.38206
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.94935,48.60863,42.83527,0.5204648,0.5204648,0,0,0,0.5204648,3640.852,0,0,0,18.94935,0.5478576,0.5204648,0,0,318.883,31.76357,18.40149,0,18.40149,134.9391,32.12829,0.1102193,0.5725113,15.15948,0,50.71292
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,30.07621,53.34977,43.89631,31.22415,31.22415,0,0,0,31.22415,96.32353,0,0,0,30.07621,32.86753,31.22415,0,0,300.4814,48.32491,0,2.791323,-2.791323,131.9968,31.42774,0.1102193,34.34657,24.06096,0,78.40112
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,47.74843,62.43781,46.4719,0,0,0,-1,0,0,0,0,0,0,47.74843,0,0,0,0,303.5829,45.53359,47.74843,0,47.74843,177.2949,42.21299,0.1101141,0,38.19875,0,93.28202
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,64.35345,71.75755,48.75656,0.6684185,0.6684185,0,0,0,0.6684185,9627.718,0,0,0,64.35345,0.7035984,0.6684185,0,0,255.8345,88.50718,63.64985,0,63.64985,237.6785,56.59,0.1099741,0.7352603,51.48276,0,152.8606
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,61.71312,73.39148,51.06689,58.68943,58.68943,0,0,0,58.68943,105.152,0,0,0,61.71312,61.77835,58.68943,0,0,192.1846,145.792,0,0.06523144,-0.06523144,237.6097,56.57363,0.1099741,64.55838,49.37049,0,207.5052
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,64.60082,77.40953,53.32589,0,0,0,0,0,0,0,0,0,0,64.60082,0,0,0,0,192.2571,145.7268,64.60082,0,64.60082,298.8954,71.16544,0.1098324,0,51.68066,0,210.3276
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,58.50927,77.51823,55.68756,0,0,0,0,0,0,0,0,0,0,58.50927,0,0,0,0,127.6563,203.8676,58.50927,0,58.50927,354.4022,84.38131,0.1097044,0,46.80742,0,262.3768
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,57.62247,78.85325,57.13366,17.26737,17.26737,0,-1,0,17.26737,333.7072,0,0,0,57.62247,18.17618,17.26737,0,0,69.14703,256.5259,39.44628,0,39.44628,391.8242,93.2913,0.1096183,18.99411,46.09797,0,314.1483
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,55.30021,78.66705,57.85242,50.40608,50.40608,0,-1,0,50.40608,109.7094,0,0,0,55.30021,53.05903,50.40608,0,0,29.70075,292.0276,2.241182,0,2.241182,393.9504,93.79753,0.1096134,55.44669,44.24017,0,347.3278
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,38.56243,72.53584,58.67388,32.71857,32.71857,0,-1,0,32.71857,117.861,0,0,0,38.56243,34.4406,32.71857,0,0,27.45957,294.0446,4.121829,0,4.121829,397.8607,94.72855,0.1096044,35.99043,30.84995,0,332.6071
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,18.80145,64.67496,58.28882,18.58916,18.58916,0,-1,0,18.58916,101.1421,0,0,0,18.80145,19.56753,18.58916,0,0,23.33774,297.7543,0,0.7660785,-0.7660785,397.0532,94.53629,0.1096044,20.44807,15.04116,0,316.5557
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.083588,57.60045,56.60313,0,0,0,-1,0,0,0,0,0,0,3.083588,0,0,0,0,24.18894,296.9882,3.083588,0,3.083588,399.9785,95.2328,0.1095977,0,2.46687,0,300.0718
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,55.25116,55.25116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10535,299.7634,0,0,0,399.9785,95.2328,0.1095977,0,0,0,299.7634
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,53.37723,53.37723,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,21.10535,299.7634,0,16.73767,-16.73767,382.3355,91.03207,0.1095977,17.49087,0,0,299.7634
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,51.59742,51.59742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.70277,283.0257,0,0,0,382.3355,91.03207,0.1095977,0,0,0,283.0257
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,49.72348,49.72348,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,39.70277,283.0257,0,18.71873,-18.71873,362.6042,86.33417,0.1095977,19.56107,0,0,283.0257
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,48.42285,48.42285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.50135,264.307,0,0,0,362.6042,86.33417,0.1095977,0,0,0,264.307
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,47.41315,47.41315,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,60.50135,264.307,0,39.98061,-39.98061,320.461,76.30008,0.1095977,41.77973,0,0,264.307
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,46.25798,46.25798,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,104.9242,224.3264,0,27.46455,-27.46455,291.5108,69.40719,0.1095977,28.70046,0,0,224.3264
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.4404,196.8618,0,0,0,291.5108,69.40719,0.1095977,0,0,0,196.8618
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,44.66642,44.66642,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,135.4404,196.8618,0,32.56599,-32.56599,257.1832,61.23397,0.1095977,34.03146,0,0,196.8618
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,43.94765,43.94765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.6248,164.2959,0,0,0,257.1832,61.23397,0.1095977,0,0,0,164.2959
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,43.36579,43.36579,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,171.6248,164.2959,0,35.51581,-35.51581,219.7463,52.32043,0.1095977,37.11402,0,0,164.2959
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.349422,43.28042,43.17754,3.133579,3.133579,0,0,0,3.133579,11.15089,0,4.440892E-16,0,0.349422,3.298504,3.133579,0,0,211.0869,128.7801,0,2.949082,-2.949082,216.6377,51.58029,0.1095977,3.446937,0.2795376,0,129.1295
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.48223,49.34324,42.76681,38.85018,38.85018,0,0,0,38.85018,55.29506,0,0,0,21.48223,40.89492,38.85018,0,0,214.3636,125.831,0,19.4127,-19.4127,196.1749,46.70821,0.1095977,42.7352,17.18578,0,147.3132
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,43.62196,57.97212,43.82785,45.64631,45.64631,0,0,0,45.64631,95.56515,0,0,0,43.62196,48.04874,45.64631,0,0,235.9333,106.4183,0,4.426782,-4.426782,191.5086,45.5972,0.1095977,50.21093,34.89757,0,150.0402
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,59.09064,66.74564,46.37778,14.46795,14.46795,0,-1,0,14.46795,408.4245,0,0,0,59.09064,15.22942,14.46795,0,0,240.8519,101.9915,43.86123,0,43.86123,233.119,55.50443,0.1095021,15.91474,47.27251,0,161.0821
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,73.06222,75.44967,48.6111,49.0041,49.0041,0,0,0,49.0041,149.0941,0,0,0,73.06222,51.58327,49.0041,0,0,196.9907,141.4666,21.47894,0,21.47894,253.4958,60.35601,0.1094554,53.90451,58.44977,0,214.5288
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,74.83096,79.20307,50.92143,48.01551,48.01551,0,0,0,48.01551,155.8474,0,0,0,74.83096,50.54265,48.01551,0,0,175.5117,160.7977,24.28831,0,24.28831,276.5377,65.84217,0.1094026,52.81707,59.86477,0,235.6286
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,79.08218,84.34014,53.23176,23.15248,23.15248,0,0,0,23.15248,341.571,0,0,0,79.08218,24.37104,23.15248,0,0,151.2234,182.6571,54.71115,0,54.71115,328.4412,78.20013,0.1092838,25.46773,63.26575,0,261.7393
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,74.35976,84.92992,55.5421,10.26291,10.26291,0,0,0,10.26291,724.5482,0,0,0,74.35976,10.80307,10.26291,0,0,96.5123,231.8972,63.5567,0,63.5567,388.7364,92.5561,0.1091461,11.28921,59.48781,0,306.2569
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,60.85607,80.22008,57.03953,58.89806,58.89806,0,-1,0,58.89806,103.3244,0,0,0,60.85607,61.99795,58.89806,0,0,32.9556,289.0982,0,1.141885,-1.141885,387.5327,92.26952,0.1091461,64.78786,48.68485,0,349.9543
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,51.78539,77.00523,57.7583,36.25451,36.25451,0,-1,0,36.25451,142.8385,0,0,0,51.78539,38.16264,36.25451,0,0,34.22437,287.9563,13.62275,0,13.62275,400.4564,95.34658,0.1091167,39.87996,41.42831,0,339.7417
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,34.68401,70.8987,58.57975,29.34726,29.34726,0,-1,0,29.34726,118.1848,0,0,0,34.68401,30.89185,29.34726,0,0,20.60162,300.2168,3.79216,0,3.79216,404.054,96.20314,0.1091085,32.28198,27.74721,0,334.9008
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,19.42961,64.80003,58.19469,2.954868,2.954868,0,-1,0,2.954868,657.5457,0,0,0,19.42961,3.110387,2.954868,0,0,16.80946,303.6297,16.31922,0,16.31922,419.5358,99.88927,0.1090732,3.250355,15.54368,0,323.0593
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.932873,57.45666,56.50901,46.2164,46.2164,0,-1,0,46.2164,6.345958,0,0,0,2.932873,48.64884,46.2164,0,0,0.4902386,318.317,0,45.71597,-45.71597,371.3469,88.41575,0.1090732,50.83804,2.346299,0,321.2499
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,55.15704,55.15704,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,51.28576,272.601,0,8.17062,-8.17062,362.7343,86.36514,0.1090732,8.538298,0,0,272.601
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,53.2831,53.2831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.36422,264.4304,0,0,0,362.7343,86.36514,0.1090732,0,0,0,264.4304
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,51.45195,51.45195,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,60.36422,264.4304,0,51.05393,-51.05393,308.9187,73.55193,0.1090732,53.35135,0,0,264.4304
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,49.6208,49.6208,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,117.0908,213.3765,0,7.360912,-7.360912,301.1597,71.70454,0.1090732,7.692153,0,0,213.3765
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,48.32017,48.32017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.2696,206.0156,0,0,0,301.1597,71.70454,0.1090732,0,0,0,206.0156
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,47.31047,47.31047,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,125.2696,206.0156,0,22.85011,-22.85011,277.0735,65.96976,0.1090732,23.87836,0,0,206.0156
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,46.18097,46.18097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6586,183.1655,0,0,0,277.0735,65.96976,0.1090732,0,0,0,183.1655
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,45.36807,45.36807,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,150.6586,183.1655,0,15.21684,-15.21684,261.0336,62.15073,0.1090732,15.9016,0,0,183.1655
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,44.59797,44.59797,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,167.5662,167.9486,0,14.8895,-14.8895,245.3387,58.41385,0.1090732,15.55953,0,0,167.9486
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.89631,43.89631,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,184.1101,153.0591,0,18.66656,-18.66656,225.6624,53.72903,0.1090732,19.50656,0,0,153.0591
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,43.29733,43.29733,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.8507,134.3926,0,29.83374,-29.83374,194.2148,46.24154,0.1090732,31.17626,0,0,134.3926
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3701389,43.20946,43.10053,0,0,0,0,0,0,0,0,0,0,0.3701389,0,0,0,0,237.9993,104.5588,0.3701389,0,0.3701389,194.566,46.32514,0.1090724,0,0.2961111,0,104.929
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.2707,49.19519,42.6898,33.19507,33.19507,0,0,0,33.19507,64.0779,0,0,0,21.2707,34.94218,33.19507,0,0,237.6292,104.892,0,13.67147,-13.67147,180.155,42.89396,0.1090724,36.51458,17.01656,0,126.1627
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,35.97567,55.1992,43.75084,30.26445,30.26445,0,0,0,30.26445,118.8711,0,0,0,35.97567,31.85731,30.26445,0,0,252.8197,91.22047,4.118358,0,4.118358,184.062,43.8242,0.1090635,33.29089,28.78054,0,127.1961
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,57.13305,65.84195,46.2751,26.17859,26.17859,0,-1,0,26.17859,218.2434,0,0,0,57.13305,27.55642,26.17859,0,0,248.7014,94.927,29.57663,0,29.57663,212.1209,50.50487,0.1089997,28.79646,45.70644,0,152.06
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,66.0517,72.1711,48.4913,14.81871,14.81871,0,0,0,14.81871,445.7317,0,0,0,66.0517,15.59865,14.81871,0,0,219.1247,121.546,50.45306,0,50.45306,259.9848,61.90103,0.108891,16.30058,52.84137,0,187.5977
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,62.2366,73.26962,50.77596,12.25661,12.25661,0,0,0,12.25661,507.7801,0,0,0,62.2366,12.90169,12.25661,0,0,168.6717,166.9537,49.33491,0,49.33491,306.7881,73.04462,0.1087848,13.48227,49.78928,0,229.1903
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,75.23099,82.12663,53.04351,17.69934,17.69934,0,0,0,17.69934,425.0497,0,0,0,75.23099,18.63088,17.69934,0,0,119.3368,211.3551,56.60011,0,56.60011,360.4836,85.82926,0.1086634,19.46927,60.18479,0,286.5861
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,69.41508,82.20506,55.35384,16.73492,16.73492,0,0,0,16.73492,414.7919,0,0,0,69.41508,17.6157,16.73492,0,0,62.73666,262.2952,51.79939,0,51.79939,409.6248,97.52953,0.1085524,18.40841,55.53207,0,331.7103
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,65.48124,82.16415,56.84272,33.9476,33.9476,0,-1,0,33.9476,192.8892,18.80966,0,0,65.48124,35.73431,33.9476,0,0,10.93727,308.9147,10.93727,0,10.93727,420.0009,100,0.108529,37.34236,52.38499,0,374.3959
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,46.65345,74.59899,57.57005,41.69952,41.69952,0,-1,0,41.69952,111.8801,2.759218,0,0,46.65345,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.108529,45.86947,37.32276,0,365.4117
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,33.56027,70.24622,58.38295,23.9248,23.9248,0,-1,0,23.9248,140.274,8.376268,0,0,33.56027,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.108529,26.31728,26.84822,0,352.3185
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,18.69575,64.33283,57.99789,49.03842,49.03842,0,-1,0,49.03842,38.12469,0,0,0,18.69575,51.61939,49.03842,0,0,0,318.7582,0,32.92365,-32.92365,385.2963,91.73702,0.108529,53.94226,14.9566,0,337.454
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.220366,57.35201,56.3122,1.432568,1.432568,0,-1,0,1.432568,224.7967,0,0,0,3.220366,1.507966,1.432568,0,0,36.58183,285.8346,1.712399,0,1.712399,386.9208,92.12382,0.1085254,1.575824,2.576293,0,289.055
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,54.91745,54.91745,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,34.86943,287.3757,0,41.26004,-41.26004,343.4289,81.76862,0.1085254,43.11674,0,0,287.3757
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,53.0863,53.0863,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,80.71392,246.1157,0,7.826935,-7.826935,335.1786,79.80426,0.1085254,8.179147,0,0,246.1157
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,51.30648,51.30648,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,89.41051,238.2888,0,9.490071,-9.490071,325.1752,77.4225,0.1085254,9.917125,0,0,238.2888
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,49.47533,49.47533,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,99.95504,228.7987,0,44.93093,-44.93093,277.8138,66.14601,0.1085254,46.95282,0,0,228.7987
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,48.20037,48.20037,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,149.8783,183.8678,0,33.49865,-33.49865,242.5031,57.73872,0.1085254,35.00608,0,0,183.8678
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,47.19067,47.19067,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,187.099,150.3691,0,51.07296,-51.07296,188.6675,44.92075,0.1085254,53.37124,0,0,150.3691
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,46.08685,46.08685,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,243.8467,99.29615,0,53.0845,-53.0845,132.7115,31.59792,0.1085254,55.4733,0,0,99.29615
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.8295,46.21165,0,0,0,132.7115,31.59792,0.1085254,0,0,0,46.21165
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,44.46961,44.46961,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,302.8295,46.21165,0,24.50459,-24.50459,106.8814,25.44791,0.1085254,25.6073,0,0,46.21165
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,43.77651,43.77651,39.4227,20.62171,0,-1,0,20.62171,0,0,18.80099,22.74326,0,21.70706,20.62171,0,0,330.0569,21.70706,0,21.70706,-21.70706,84.00017,20,0.1085254,43.36497,0,0,21.70706
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,43.19465,43.19465,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1087075,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.226415,43.63776,42.98073,28.33198,28.33198,81,0,22.761,28.33198,7.858311,0,0,0,2.226415,0,0,52.66802,50.03462,285.4758,61.83,52.26103,0,52.26103,198.7539,47.32226,0.1088986,31.16518,1.781132,81,64.05641
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.71129,46.1066,42.59568,17.76325,17.76325,81,0,22.761,17.76325,65.92989,0,0,0,11.71129,0,0,63.23675,60.07491,233.2148,108.8649,71.7862,0,71.7862,266.8563,63.53708,0.1090804,19.53958,9.369033,81,120.5762
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.33606,49.55879,43.63105,37.39535,37.39535,81,0,22.761,37.39535,51.70713,0,0,0,19.33606,0,0,43.60465,41.42442,161.4286,173.4725,60.76048,0,60.76048,324.4987,77.26144,0.1092853,41.13489,15.46885,81,192.8086
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,23.59203,53.56415,46.13818,14.17144,14.17144,0,-1,0,14.17144,166.4759,0,0,0,23.59203,14.91731,14.17144,0,0,100.6681,228.1569,8.674722,0,8.674722,332.7283,79.22086,0.1092667,15.58859,18.87362,0,251.749
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,29.6034,57.91525,48.32017,14.70118,14.70118,0,0,0,14.70118,201.3675,0,0,0,29.6034,15.47493,14.70118,0,0,91.99337,235.9642,14.12847,0,14.12847,346.1317,82.41215,0.1092364,16.1713,23.68272,0,265.5676
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,51.7667,68.68045,50.58772,21.73722,21.73722,0,0,0,21.73722,238.1478,0,0,0,51.7667,22.88128,21.73722,0,0,77.8649,248.6798,28.88542,0,28.88542,373.5348,88.93668,0.1091746,23.91094,41.41336,0,300.4465
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,60.86547,75.15578,52.84671,0,0,0,0,0,0,0,11.886,0,0,60.86547,0,0,0,0,48.97948,274.6767,48.97948,0,48.97948,420.0009,100,0.10907,0,48.69238,0,335.5422
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,56.55795,76.02251,55.15704,15.07611,15.07611,0,0,0,15.07611,375.1495,40.68836,0,0,56.55795,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.10907,16.58372,45.24635,0,375.3162
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,60.95864,79.79887,56.65447,16.97919,16.97919,0,-1,0,16.97919,359.0197,43.08581,0,0,60.95864,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.10907,18.67711,48.76691,0,379.7169
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,52.76164,76.97915,57.37325,0,0,0,-1,0,0,0,52.76164,0,0,52.76164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10907,0,42.20932,0,371.5199
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,26.07193,67.21133,58.19469,41.16256,41.16256,0,-1,0,41.16256,63.33894,0,0,0,26.07193,43.32901,41.16256,0,0,0,318.7582,0,17.25709,-17.25709,401.8103,95.66892,0.10907,45.27882,20.85754,0,344.8302
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.84886,62.78684,57.80964,8.091702,8.091702,0,-1,0,8.091702,183.5073,0,0,0,14.84886,8.517582,8.091702,0,0,19.17454,301.5011,6.331282,0,6.331282,407.8167,97.09901,0.1090565,8.900873,11.87909,0,316.35
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.261225,56.85159,56.12395,50.45693,50.45693,0,-1,0,50.45693,4.481494,0,7.105427E-15,0,2.261225,53.11256,50.45693,0,0,12.84326,307.1993,0,50.85133,-50.85133,354.2147,84.33665,0.1090565,55.50262,1.80898,0,309.4605
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,54.7292,54.7292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.34473,256.348,0,0,0,354.2147,84.33665,0.1090565,0,0,0,256.348
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,52.89804,52.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.34473,256.348,0,0,0,354.2147,84.33665,0.1090565,0,0,0,256.348
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,51.11823,51.11823,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,69.34473,256.348,0,29.35612,-29.35612,323.2706,76.96903,0.1090565,30.67715,0,0,256.348
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,49.33842,49.33842,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,101.9627,226.9918,0,10.42627,-10.42627,312.2803,74.35231,0.1090565,10.89545,0,0,226.9918
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,48.08058,48.08058,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,113.5474,216.5656,0,8.464769,-8.464769,303.3577,72.22787,0.1090565,8.845683,0,0,216.5656
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,47.09655,47.09655,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,122.9527,208.1008,0,5.418626,-5.418626,297.6459,70.86794,0.1090565,5.662464,0,0,208.1008
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,45.99272,45.99272,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,128.9734,202.6822,0,23.65157,-23.65157,272.715,64.93201,0.1090565,24.71589,0,0,202.6822
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,45.17127,45.17127,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,155.2529,179.0306,0,19.7906,-19.7906,251.8539,59.96509,0.1090565,20.68117,0,0,179.0306
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,44.40116,44.40116,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,177.2425,159.24,0,31.76066,-31.76066,218.3752,51.99399,0.1090565,33.18989,0,0,159.24
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,43.6995,43.6995,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,212.5321,127.4793,0,33.68534,-33.68534,182.8677,43.53985,0.1090565,35.20118,0,0,127.4793
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,43.1262,43.1262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9602,93.79401,0,0,0,182.8677,43.53985,0.1090565,0,0,0,93.79401
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5228804,43.06602,42.91228,32.44965,32.44965,0,0,0,32.44965,1.611359,0,0,0,0.5228804,34.15752,32.44965,0,0,249.9602,93.79401,0,33.63464,-33.63464,147.4137,35.09843,0.1090565,35.69461,0.4183044,0,94.31689
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.184582,42.84938,42.50155,1.909339,1.909339,0,0,0,1.909339,62.04147,0,0,0,1.184582,2.009831,1.909339,0,0,287.3321,60.15937,0,0.8252488,-0.8252488,146.5438,34.89132,0.1090565,2.100273,0.9476658,0,61.34395
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.308265,44.81789,43.53692,32.77493,32.77493,0,0,0,32.77493,13.145,0,7.105427E-15,0,4.308265,34.49992,32.77493,0,0,288.249,59.33412,0,30.19166,-30.19166,114.719,27.314,0.1090565,36.05242,3.446612,0,63.64238
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.878455,47.18062,46.00983,55.97505,31.36987,0,-1,0,31.36987,12.36363,0,24.60518,33.15031,3.878455,33.02091,31.36987,0,0,321.7953,29.14246,0,29.14246,-29.14246,84.00017,20,0.1090565,61.57256,3.102764,0,33.02091
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.749041,50.2618,48.18326,55.43152,55.43152,81,0,22.761,55.43152,12.17546,0,0,0,6.749041,0,0,25.56848,24.29005,354.1758,0,31.03909,0,31.03909,113.4464,27.011,0.1091661,60.97467,5.399232,81,6.749041
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.03029,55.88683,50.44225,27.28235,27.28235,81,0,22.761,27.28235,62.42235,0,0,0,17.03029,0,0,53.71764,51.03176,323.1367,27.93518,68.06205,0,68.06205,178.0158,42.38462,0.1093545,30.01059,13.62423,81,44.96547
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,19.07956,58.92822,52.70124,28.06957,28.06957,81,0,22.761,28.06957,67.97238,-7.105427E-15,0,0,19.07956,0,0,52.93043,50.28391,255.0747,89.19103,69.36346,0,69.36346,243.8197,58.0522,0.1095396,30.87653,15.26364,81,108.2706
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.58913,59.41879,54.96879,53.97164,53.97164,81,0,22.761,53.97164,25.17827,0,0,0,13.58913,0,0,27.02836,25.67694,185.7112,151.6181,39.26607,0,39.26607,281.0708,66.92149,0.1096745,59.36881,10.8713,81,165.2073
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.359605,58.52757,56.45767,27.02135,27.02135,0,-1,0,27.02135,23.53548,0,3.552714E-15,0,6.359605,28.44353,27.02135,0,0,146.4451,186.9576,0,22.08393,-22.08393,257.7923,61.37899,0.1096745,29.72349,5.087684,0,193.3172
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.994072,60.473,57.17644,23.72716,23.72716,0,-1,0,23.72716,42.12081,0,3.552714E-15,0,9.994072,24.97596,23.72716,0,0,170.9828,164.8737,0,14.98188,-14.98188,242,57.61893,0.1096745,26.09987,7.995258,0,174.8678
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.748829,58.61879,58.04923,19.39347,19.39347,0,-1,0,19.39347,9.017621,0,3.552714E-15,0,1.748829,20.41418,19.39347,0,0,187.6294,149.8918,0,18.66535,-18.66535,222.325,52.93441,0.1096745,21.33282,1.399063,0,151.6406
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2382657,57.68995,57.61283,0,0,0,-1,0,0,0,0,0,0,0.2382657,0,0,0,0,208.3686,131.2264,0.2382657,0,0.2382657,222.551,52.98824,0.109674,0,0.1906126,0,131.4647
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.395212,57.07267,55.97849,21.87403,21.87403,0,-1,0,21.87403,15.52166,0,0,0,3.395212,23.0253,21.87403,0,0,208.1304,131.4409,0,19.63008,-19.63008,201.8591,48.0616,0.109674,24.06144,2.71617,0,134.8361
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,54.58373,54.58373,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,229.9416,111.8108,0,72.31579,-72.31579,125.6316,29.91222,0.109674,87.16185,0,0,111.8108
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,52.70124,52.70124,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,310.2924,39.49501,0,27.87753,-27.87753,96.24607,22.91569,0.109674,29.13202,0,0,39.49501
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,50.97277,50.97277,56.7039,11.03661,0,-1,0,11.03661,0,0,45.66729,51.33768,0,11.61748,11.03661,0,0,341.2675,11.61748,0,11.61748,-11.61748,84.00017,20,0.109674,62.37429,0,0,11.61748
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,49.19296,49.19296,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109674,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,47.93511,47.93511,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109674,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,46.95108,46.95108,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109674,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,45.87292,45.87292,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109674,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,45.07714,45.07714,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109674,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,44.3327,44.3327,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109674,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,43.63105,43.63105,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109674,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,43.05774,43.05774,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1097704,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.856796,43.08723,42.83527,9.183542,9.183542,81,0,22.761,9.183542,9.32969,0,0,0,0.856796,0,0,71.81646,68.22563,327.596,23.92181,69.08243,0,69.08243,174.7533,41.60785,0.1099551,10.1019,0.6854368,81,24.7786
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.992893,43.01032,42.42454,30.57697,30.57697,81,0,22.761,30.57697,6.517628,7.105427E-15,0,0,1.992893,0,0,50.42303,47.90187,258.5136,86.09599,49.89477,0,49.89477,222.0876,52.87791,0.1101343,33.63467,1.594315,81,88.08889
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.56788,47.85974,43.4428,47.11579,47.11579,81,0,22.761,47.11579,30.91932,0,0,0,14.56788,0,0,33.88421,32.19,208.6188,131.0013,46.75788,0,46.75788,266.4461,63.43941,0.1102948,51.82737,11.65431,81,145.5692
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,22.40602,52.91219,45.89004,19.60749,19.60749,0,-1,0,19.60749,114.2728,0,0,0,22.40602,20.63946,19.60749,0,0,161.8609,173.0834,1.76656,0,1.76656,268.122,63.83844,0.110291,21.56824,17.92482,0,195.4894
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.45258,53.2307,48.06346,39.10238,39.10238,0,0,0,39.10238,42.07565,0,0,0,16.45258,41.1604,39.10238,0,0,160.0944,174.6733,0,24.70782,-24.70782,242.0776,57.63742,0.110291,43.01262,13.16206,0,191.1259
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,20.09013,56.75746,50.29678,30.25413,30.25413,0,0,0,30.25413,66.40459,0,0,0,20.09013,31.84645,30.25413,0,0,187.5475,149.9655,0,11.75632,-11.75632,229.6854,54.68689,0.110291,33.27954,16.07211,0,170.0556
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,17.89942,58.38449,52.56433,2.114274,2.114274,0,0,0,2.114274,846.5991,0,0,0,17.89942,2.225551,2.114274,0,0,200.6101,138.2091,15.67387,0,15.67387,244.5549,58.22725,0.1102574,2.325701,14.31954,0,156.1086
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,30.09568,65.07458,54.82332,19.99297,19.99297,0,0,0,19.99297,150.5313,0,0,0,30.09568,21.04523,19.99297,0,0,184.9362,152.3156,9.050454,0,9.050454,253.1409,60.27153,0.1102381,21.99226,24.07655,0,182.4113
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.53883,59.05872,56.26942,4.1193,4.1193,0,-1,0,4.1193,207.2884,0,0,0,8.53883,4.336105,4.1193,0,0,175.8858,160.461,4.202725,0,4.202725,257.128,61.22083,0.1102291,4.53123,6.831064,0,168.9999
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,15.78577,62.31333,57.03953,6.970994,6.970994,0,-1,0,6.970994,226.4494,0,0,0,15.78577,7.337888,6.970994,0,0,171.683,164.2435,8.447886,0,8.447886,265.1424,63.12901,0.110211,7.668093,12.62862,0,180.0293
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,21.66852,65.24194,57.85242,24.91947,24.91947,0,-1,0,24.91947,86.95417,0,0,0,21.66852,26.23102,24.91947,0,0,163.2352,171.8466,0,4.562502,-4.562502,260.3331,61.98394,0.110211,27.41142,17.33482,0,193.5151
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.550593,60.62086,57.46737,36.81001,36.81001,0,-1,0,36.81001,25.94564,0,7.105427E-15,0,9.550593,38.74738,36.81001,0,0,168.3046,167.2841,0,29.19678,-29.19678,229.557,54.65631,0.110211,40.491,7.640475,0,176.8347
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.052693,56.76342,55.78168,23.3616,23.3616,0,-1,0,23.3616,13.06714,0,7.105427E-15,0,3.052693,24.59116,23.3616,0,0,200.7455,138.0873,0,21.53846,-21.53846,206.8534,49.25072,0.110211,25.69776,2.442154,0,141.14
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,54.38693,54.38693,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,224.6771,116.5488,0,40.24815,-40.24815,164.4282,39.14948,0.110211,42.05931,0,0,116.5488
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,52.56433,52.56433,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,269.3972,76.30069,0,26.29538,-26.29538,136.7104,32.55003,0.110211,27.47867,0,0,76.30069
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,50.87864,50.87864,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,298.6143,50.00531,0,35.40997,-35.40997,99.38501,23.66305,0.110211,37.00342,0,0,50.00531
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,49.09883,49.09883,35.93711,13.86557,0,-1,0,13.86557,0,0,22.07153,25.66524,0,14.59534,13.86557,0,0,337.9588,14.59534,0,14.59534,-14.59534,84.00017,20,0.110211,39.53082,0,0,14.59534
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,47.84099,47.84099,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110211,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,46.85696,46.85696,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110211,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,45.77024,45.77024,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110211,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,44.98302,44.98302,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110211,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,44.23002,44.23002,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110211,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,43.56259,43.56259,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110211,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,42.98073,42.98073,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1104055,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.126903,43.3935,42.76681,24.05587,24.05587,81,0,22.761,24.05587,8.841512,0,0,0,2.126903,0,0,56.94413,54.09692,290.3098,57.47946,56.22382,0,56.22382,197.9274,47.12549,0.1106062,26.46146,1.701522,81,59.60636
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.79007,48.0606,42.35609,33.1486,33.1486,81,0,22.761,33.1486,56.68437,0,0,0,18.79007,0,0,47.8514,45.45883,234.0859,108.0809,64.2489,0,64.2489,258.8793,61.63781,0.1107989,36.46346,15.03206,81,126.871
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,35.16697,54.47711,43.34012,48.98258,48.98258,81,0,22.761,48.98258,71.79484,0,0,0,35.16697,0,0,32.01742,30.41655,169.837,165.9049,65.58351,0,65.58351,321.0973,76.45158,0.1109883,53.88084,28.13357,81,201.0719
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,50.44014,62.69177,45.79591,8.316226,8.316226,0,-1,0,8.316226,606.5268,0,0,0,50.44014,8.753922,8.316226,0,0,104.2535,224.9301,41.68622,0,41.68622,360.6443,85.86752,0.1108991,9.147848,40.35211,0,275.3702
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,49.25888,64.66535,47.93511,0,0,0,0,0,0,0,0,0,0,49.25888,0,0,0,0,62.56728,262.4477,49.25888,0,49.25888,407.3754,96.99394,0.1107938,0,39.4071,0,311.7065
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,52.1776,68.40252,50.20266,18.14606,18.14606,0,0,0,18.14606,287.5423,19.76808,0,0,52.1776,19.10112,18.14606,0,0,13.3084,306.7807,13.3084,0,13.3084,420.0009,100,0.1107654,19.96067,41.74208,0,358.9583
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,40.23745,66.28565,52.46165,48.29212,48.29212,0,0,0,48.29212,83.32094,0,0,0,40.23745,50.83381,48.29212,0,0,0,318.7582,0,10.59636,-10.59636,408.8313,97.34059,0.1107654,53.12133,32.18996,0,358.9957
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,36.29481,67.28819,54.7292,30.54116,30.54116,0,0,0,30.54116,118.839,0,0,0,36.29481,32.14859,30.54116,0,0,11.77374,308.1619,4.146222,0,4.146222,412.7647,98.27712,0.1107565,33.59528,29.03585,0,344.4567
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,21.13388,63.27483,56.16674,9.91829,9.91829,0,-1,0,9.91829,213.0799,3.066062,0,0,21.13388,10.4403,9.91829,0,0,7.627515,311.8935,7.627515,0,7.627515,420.0009,100,0.1107403,10.91012,16.90711,0,333.0273
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,18.37106,63.0638,56.89407,40.76968,40.76968,0,-1,0,40.76968,45.0606,0,0,0,18.37106,42.91545,40.76968,0,0,0,318.7582,0,24.54439,-24.54439,394.1288,93.84,0.1107403,44.84665,14.69685,0,337.1293
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.143131,59.7749,57.7583,70.85854,68.7,0,-1,0,68.7,8.941966,0,2.158544,9.244398,6.143131,72.31579,68.7,0,0,27.27155,294.2138,0,66.17266,-66.17266,324.3767,77.23238,0.1107403,77.9444,4.914505,0,300.357
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.193668,58.68835,57.3219,0,0,0,-1,0,0,0,0,0,0,4.193668,0,0,0,0,100.7967,228.0412,4.193668,0,4.193668,328.3551,78.17963,0.1107313,0,3.354935,0,232.2348
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.670307,56.50202,55.64477,18.02489,18.02489,0,-1,0,18.02489,14.81456,0,3.552714E-15,0,2.670307,18.97357,18.02489,0,0,96.60306,231.8155,0,16.30326,-16.30326,311.17,74.08794,0.1107313,19.82738,2.136246,0,234.4858
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,54.24146,54.24146,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,114.7178,215.5122,0,51.48898,-51.48898,256.8958,61.16555,0.1107313,53.80598,0,0,215.5122
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,52.41887,52.41887,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,171.9278,164.0232,0,64.53094,-64.53094,188.8743,44.96997,0.1107313,67.43484,0,0,164.0232
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,50.73318,50.73318,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,243.6288,99.49229,0,37.1408,-37.1408,149.7244,35.6486,0.1107313,38.81214,0,0,99.49229
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.97048,48.97048,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,284.8964,62.35149,0,19.70012,-19.70012,128.9586,30.70438,0.1107313,20.58663,0,0,62.35149
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,47.72119,47.72119,39.80326,39.80326,0,-1,0,39.80326,0,0,0,3.264785,0,41.89816,39.80326,0,0,306.7854,42.65136,0,41.89816,-41.89816,84.79411,20.18903,0.1107313,43.78358,0,0,42.65136
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,46.76283,46.76283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.3389,0.7532009,0,0,0,84.79411,20.18903,0.1107313,0,0,0,0.7532009
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,45.65045,45.65045,27.89251,0.7155408,0,-1,0,0.7155408,0,0,27.17697,29.96622,0,0.7532009,0.7155408,0,0,353.3389,0.7532009,0,0.7532009,-0.7532009,84.00017,20,0.1107313,30.68176,0,0,0.7532009
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,44.86322,44.86322,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107313,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,44.11023,44.11023,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107313,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,43.4428,43.4428,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107313,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,42.88661,42.88661,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1108969,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.865301,43.23887,42.6898,18.87134,18.87134,81,0,22.761,18.87134,9.884303,0,0,0,1.865301,0,0,62.12866,59.02222,307.7227,41.80778,60.88753,0,60.88753,185.8324,44.24572,0.1110953,20.75848,1.492241,81,43.67308
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.78116,47.67229,42.28763,34.53725,34.53725,81,0,22.761,34.53725,51.48401,0,0,0,17.78116,0,0,46.46275,44.13962,246.8352,96.60655,61.92078,0,61.92078,244.5756,58.23217,0.1112911,37.99097,14.22493,81,114.3877
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,31.41136,53.10294,43.24599,34.88557,34.88557,81,0,22.761,34.88557,90.04111,0,0,0,31.41136,0,0,46.11443,43.8087,184.9144,152.3353,75.22006,0,75.22006,315.9356,75.22262,0.111458,38.37413,25.12909,81,183.7466
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,36.08419,57.32494,45.67612,28.44862,28.44862,0,-1,0,28.44862,126.8398,0,0,0,36.08419,29.94592,28.44862,0,0,109.6944,220.0333,6.138268,0,6.138268,321.7589,76.60911,0.1114449,31.29348,28.86735,0,256.1175
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,48.19186,64.12046,47.81532,50.18007,50.18007,0,0,0,50.18007,96.03785,0,7.105427E-15,0,48.19186,52.82112,50.18007,0,0,103.5561,225.5577,0,4.629266,-4.629266,316.8792,75.44729,0.1114449,55.19807,38.55349,0,273.7496
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,72.77,77.1287,50.05719,26.0034,26.0034,0,0,0,26.0034,279.848,0,0,0,72.77,27.372,26.0034,0,0,108.6997,220.9285,45.398,0,45.398,359.9476,85.70163,0.111348,28.60374,58.216,0,293.6985
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,69.13751,78.20462,52.2734,0,0,0,0,0,0,0,5.835799,0,0,69.13751,0,0,0,0,63.30172,261.7867,63.30172,0,63.30172,420.0009,100,0.1112132,0,55.31001,0,330.9242
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,64.49953,78.84208,54.53239,0,0,0,0,0,0,0,64.49953,0,0,64.49953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112132,0,51.59962,0,383.2578
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,63.64511,80.22171,55.97849,19.5821,19.5821,0,-1,0,19.5821,325.0168,43.03237,0,0,63.64511,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1112132,21.54031,50.91609,0,382.4033
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,51.26662,75.60239,56.7486,0,0,0,-1,0,0,0,51.26662,0,0,51.26662,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112132,0,41.01329,0,370.0248
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,26.92308,66.85754,57.57005,19.9654,19.9654,0,-1,0,19.9654,134.8487,5.906876,0,0,26.92308,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1112132,21.96194,21.53847,0,345.6813
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,18.61087,63.3986,57.13366,13.1766,13.1766,0,-1,0,13.1766,141.2419,4.740773,0,0,18.61087,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1112132,14.49426,14.8887,0,337.3691
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.243716,56.48921,55.44797,28.81842,28.81842,0,-1,0,28.81842,11.2557,0,0,0,3.243716,30.33518,28.81842,0,0,0,318.7582,0,27.09146,-27.09146,391.4439,93.20075,0.1112132,31.70026,2.594973,0,322.002
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,54.05321,54.05321,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.10162,291.6668,0,57.78855,-57.78855,330.5294,78.69733,0.1112132,60.38903,0,0,291.6668
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,52.22206,52.22206,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.31112,233.8782,0,18.97821,-18.97821,310.5247,73.9343,0.1112132,19.83223,0,0,233.8782
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,50.53637,50.53637,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.398,214.9,0,41.95433,-41.95433,266.3009,63.40485,0.1112132,43.84228,0,0,214.9
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,48.8079,48.8079,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.0139,172.9457,0,7.323892,-7.323892,258.5808,61.56675,0.1112132,7.653467,0,0,172.9457
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,47.57573,47.57573,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.1516,165.6218,0,22.99642,-22.99642,234.3405,55.79525,0.1112132,24.03126,0,0,165.6218
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,46.61737,46.61737,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.7032,142.6254,0,25.65077,-25.65077,207.3022,49.35757,0.1112132,26.80506,0,0,142.6254
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,45.53065,45.53065,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.204,116.9746,0,22.96605,-22.96605,183.0939,43.59369,0.1112132,23.99953,0,0,116.9746
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,44.76054,44.76054,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.7219,94.00854,0,24.07203,-24.07203,157.7197,37.55224,0.1112132,25.15528,0,0,94.00854
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,44.0161,44.0161,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.4686,69.9365,0,37.20948,-37.20948,118.4975,28.21363,0.1112132,38.88391,0,0,69.9365
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,43.36579,43.36579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.8124,32.72702,0,0,0,118.4975,28.21363,0.1112132,0,0,0,32.72702
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,42.8096,42.8096,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.8124,32.72702,0,17.89974,-17.89974,99.62949,23.72126,0.1112132,18.70522,0,0,32.72702
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.978713,43.1779,42.59568,30.29218,30.29218,20.25,0,7.39125,30.29218,6.532091,0,0,0,1.978713,10.57072,10.04218,0,0,337.701,14.82728,0,8.592005,-8.592005,90.57273,21.56489,0.1112132,33.3214,1.58297,81,16.806
