Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,36.99317,56.96459,45.05148,17.877,17.877,0,0,0,17.877,206.9316,0,0,0,36.99317,18.8179,17.877,0,0,132.2597,199.7245,18.17527,0,18.17527,311.7709,74.23101,0.1137698,19.66471,29.59454,0,236.7177
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,31.41341,57.10244,46.97675,8.877931,8.877931,0,0,0,8.877931,353.8371,0,0,0,31.41341,9.34519,8.877931,0,0,114.0844,216.0823,22.06822,0,22.06822,332.7066,79.21571,0.1137261,9.765723,25.13073,0,247.4957
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,46.60401,64.76767,48.9277,8.290624,8.290624,0,0,0,8.290624,562.129,0,0,0,46.60401,8.726973,8.290624,0,0,92.01618,235.9437,37.87703,0,37.87703,368.6399,87.77124,0.1136512,9.119686,37.2832,0,282.5477
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,43.84814,65.95001,50.92143,12.40006,12.40006,0,0,0,12.40006,353.6124,0,0,0,43.84814,13.05269,12.40006,0,0,54.13915,270.033,30.79545,0,30.79545,397.8551,94.7272,0.1135904,13.64007,35.07851,0,313.8811
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,56.10942,72.30618,52.17072,29.88869,29.88869,0,-1,0,29.88869,187.7279,1.303932,0,0,56.10942,31.46178,29.88869,0,0,23.3437,297.7489,23.3437,0,23.3437,420.0009,100,0.1135443,32.87756,44.88754,0,353.8583
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,31.3428,63.35129,52.80392,2.002942,2.002942,0,-1,0,2.002942,1564.838,29.23444,0,0,31.3428,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1135443,2.203236,25.07424,0,350.101
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,34.38762,65.30643,53.57403,22.53351,22.53351,0,-1,0,22.53351,152.6066,10.66813,0,0,34.38762,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1135443,24.78686,27.51009,0,353.1458
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,19.08958,59.33389,53.0863,62.14469,62.14469,0,-1,0,62.14469,30.71796,0,0,0,19.08958,65.41546,62.14469,0,0,0,318.7582,0,46.32588,-46.32588,371.1691,88.37341,0.1135443,68.35916,15.27166,0,337.8478
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.563035,52.2001,51.40061,41.71382,41.71382,0,-1,0,41.71382,6.144331,0,0,0,2.563035,43.90928,41.71382,0,0,51.4732,272.4323,0,41.34625,-41.34625,327.5863,77.99658,0.1135443,45.8852,2.050428,0,274.9954
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,49.86039,49.86039,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,97.41348,231.0861,0,48.51026,-48.51026,276.452,65.82177,0.1135443,50.69323,0,0,231.0861
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,48.34584,48.34584,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,151.3138,182.5758,0,38.22215,-38.22215,236.1623,56.22901,0.1135443,39.94214,0,0,182.5758
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,46.90829,46.90829,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,193.7828,144.3537,0,11.42656,-11.42656,224.1177,53.36124,0.1135443,11.94075,0,0,144.3537
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,45.50499,45.50499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.479,132.9271,0,0,0,224.1177,53.36124,0.1135443,0,0,0,132.9271
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,44.59797,44.59797,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,206.479,132.9271,0,1.419848,-1.419848,222.621,53.0049,0.1135443,1.483741,0,0,132.9271
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,43.80218,43.80218,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,208.0566,131.5073,0,42.54686,-42.54686,177.7727,42.32674,0.1135443,44.46147,0,0,131.5073
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,42.95506,42.95506,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,255.3309,88.96042,0,2.310019,-2.310019,175.3377,41.74699,0.1135443,2.41397,0,0,88.96042
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.8976,86.6504,0,0,0,175.3377,41.74699,0.1135443,0,0,0,86.6504
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,41.73144,41.73144,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,257.8976,86.6504,0,29.44556,-29.44556,144.2994,34.35692,0.1135443,30.77061,0,0,86.6504
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,41.20092,41.20092,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,290.6149,57.20484,0,1.4756,-1.4756,142.7439,33.98658,0.1135443,1.542002,0,0,57.20484
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,40.7902,40.7902,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,292.2544,55.72924,0,21.24951,-21.24951,120.345,28.65351,0.1135443,22.20574,0,0,55.72924
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.156141,40.91164,40.57627,0,0,0,0,0,0,0,0,0,0,1.156141,0,0,0,0,315.865,34.47972,1.156141,0,1.156141,121.4418,28.91466,0.1135421,0,0.9249129,0,35.63587
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.7741,45.1905,40.19122,4.068461,4.068461,0,0,0,4.068461,412.2959,0,0,0,16.7741,4.282591,4.068461,0,0,314.7089,35.52025,12.49151,0,12.49151,133.2923,31.73619,0.1135174,4.475307,13.41928,0,52.29435
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,40.28332,53.6202,40.93566,7.431888,7.431888,0,0,0,7.431888,542.0334,0,0,0,40.28332,7.82304,7.431888,0,0,302.2173,46.76261,32.46028,0,32.46028,164.0868,39.06821,0.1134535,8.175077,32.22666,0,87.04593
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,60.27441,63.27955,43.0064,15.60195,15.60195,0,-1,0,15.60195,386.3261,0,0,0,60.27441,16.42311,15.60195,0,0,269.7571,75.97686,43.8513,0,43.8513,205.6878,48.97319,0.1133672,17.16215,48.21953,0,136.2513
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,69.96074,69.50356,44.90601,9.557484,9.557484,0,0,0,9.557484,731.9996,0,0,0,69.96074,10.06051,9.557484,0,0,225.9058,115.443,59.90023,0,59.90023,262.5142,62.50325,0.1132495,10.51323,55.96859,0,185.4038
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,80.6114,76.72952,46.83129,47.90744,47.90744,0,0,0,47.90744,168.2649,0,0,0,80.6114,50.42889,47.90744,0,0,166.0055,169.3532,30.18251,0,30.18251,291.1478,69.32076,0.1131903,52.69819,64.48911,0,249.9646
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,78.97829,78.4296,48.75656,12.52223,12.52223,0,0,0,12.52223,630.7048,0,0,0,78.97829,13.18129,12.52223,0,0,135.823,196.5175,65.797,0,65.797,353.5683,84.18276,0.1130615,13.77445,63.18263,0,275.4958
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,78.25203,80.63585,50.73318,0.3012179,0.3012179,0,0,0,0.3012179,25978.54,7.908916,0,0,78.25203,0.3170715,0.3012179,0,0,70.02604,255.7348,70.02604,0,70.02604,420.0009,100,0.1129247,0.3313397,62.60162,0,333.9868
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,75.57265,80.99243,52.03381,29.01502,29.01502,0,-1,0,29.01502,260.4604,45.03052,0,0,75.57265,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1129247,31.91652,60.45811,0,394.3309
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,60.12328,74.605,52.65845,13.8398,13.8398,0,-1,0,13.8398,434.4231,45.55507,0,0,60.12328,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1129247,15.22378,48.09863,0,378.8815
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,39.41077,66.98489,53.37723,0,0,0,-1,0,0,0,39.41077,0,0,39.41077,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129247,0,31.52862,0,358.169
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,21.33227,59.90715,52.89804,25.92225,25.92225,0,-1,0,25.92225,82.29328,0,0,0,21.33227,27.28657,25.92225,0,0,0,318.7582,0,5.954307,-5.954307,413.7245,98.50562,0.1129247,28.51447,17.06581,0,340.0905
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.103894,52.49499,51.21236,0,0,0,-1,0,0,0,0,0,0,4.103894,0,0,0,0,6.615897,312.8039,4.103894,0,4.103894,417.6177,99.43259,0.1129167,0,3.283115,0,316.9078
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.512003,316.4974,0,0,0,417.6177,99.43259,0.1129167,0,0,0,316.4974
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,48.18326,48.18326,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,2.512003,316.4974,0,36.94817,-36.94817,378.671,90.15957,0.1129167,38.61084,0,0,316.4974
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,46.76283,46.76283,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,43.56553,279.5493,0,47.78483,-47.78483,328.3013,78.16682,0.1129167,49.93515,0,0,279.5493
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,45.38519,45.38519,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,96.65978,231.7644,0,44.61924,-44.61924,281.2685,66.96856,0.1129167,46.62711,0,0,231.7644
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,44.46961,44.46961,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,146.2367,187.1452,0,14.62545,-14.62545,265.8519,63.29795,0.1129167,15.28359,0,0,187.1452
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,43.68239,43.68239,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,162.4872,172.5197,0,25.39858,-25.39858,239.0795,56.92357,0.1129167,26.54152,0,0,172.5197
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,42.83527,42.83527,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,190.7079,147.1212,0,44.30893,-44.30893,192.3738,45.80319,0.1129167,46.30283,0,0,147.1212
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,42.26196,42.26196,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,239.94,102.8122,0,25.23287,-25.23287,165.776,39.47039,0.1129167,26.36835,0,0,102.8122
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,41.61164,41.61164,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,267.9765,77.57935,0,53.50275,-53.50275,109.3791,26.0426,0.1129167,55.91038,0,0,77.57935
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,41.08113,41.08113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.424,24.0766,0,0,0,109.3791,26.0426,0.1129167,0,0,0,24.0766
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,40.69607,40.69607,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,327.424,24.0766,0,6.801736,-6.801736,102.2095,24.33554,0.1129167,7.107814,0,0,24.0766
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.768846,40.67918,40.45648,42.49026,42.49026,25.34874,0,8.681231,42.49026,1.809464,3.552714E-15,0,0,0.768846,18.04371,17.14153,0,0,334.9815,17.27486,0,17.27486,-17.27486,84.00017,20,0.1129167,46.73929,0.6150768,81,18.04371
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.73404,44.16362,40.0971,90.6506,90.6506,81,0,22.761,90.6506,15.15052,0,0,16.10619,13.73404,10.15852,9.650594,0,0,354.1758,0,3.57552,0,3.57552,87.3922,20.80763,0.1129262,99.71565,10.98723,81,13.73404
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,26.55556,48.92319,40.81586,17.95761,17.95761,81,0,22.761,17.95761,147.8791,0,0,0,26.55556,0,0,63.04239,59.89027,350.6003,3.217968,86.44583,0,86.44583,169.4019,40.33371,0.1130524,19.75337,21.24445,81,29.77353
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,33.78049,53.51615,42.88661,16.8068,16.8068,0,-1,0,16.8068,200.993,0,0,0,33.78049,17.69137,16.8068,0,0,264.1544,81.01921,16.08912,0,16.08912,184.6654,43.96786,0.113021,18.48748,27.02439,0,114.7997
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,54.34774,63.03465,44.78621,18.55527,18.55527,0,0,0,18.55527,292.8965,0,0,0,54.34774,19.53187,18.55527,0,0,248.0653,95.49942,34.81588,0,34.81588,217.6946,51.83195,0.1129532,20.4108,43.4782,0,149.8472
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,41.5298,60.37524,46.68582,37.78798,37.78798,0,0,0,37.78798,109.9021,0,0,0,41.5298,39.77682,37.78798,0,0,213.2495,126.8337,1.752976,0,1.752976,219.3577,52.22791,0.1129498,41.56678,33.22383,0,168.3635
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,69.62784,73.89262,48.6111,0,0,0,0,0,0,0,0,0,0,69.62784,0,0,0,0,211.4965,128.4114,69.62784,0,69.62784,285.4124,67.9552,0.1128144,0,55.70227,0,198.0392
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,56.23824,70.50494,50.58772,22.1321,22.1321,0,0,0,22.1321,254.1026,0,0,0,56.23824,23.29695,22.1321,0,0,141.8687,191.0764,32.9413,0,32.9413,316.6633,75.39587,0.1127505,24.34531,44.99059,0,247.3147
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,49.99779,69.40297,51.83701,16.57754,16.57754,0,-1,0,16.57754,301.5996,0,0,0,49.99779,17.45004,16.57754,0,0,108.9274,220.7236,32.54775,0,32.54775,347.5408,82.74764,0.1126874,18.23529,39.99823,0,270.7214
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,38.45414,65.6097,52.46165,11.23799,11.23799,0,-1,0,11.23799,342.1799,0,0,0,38.45414,11.82946,11.23799,0,0,76.3796,250.0166,26.62467,0,26.62467,372.7992,88.76153,0.1126359,12.36179,30.76331,0,288.4707
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,29.69049,63.16747,53.18898,39.83789,39.83789,0,-1,0,39.83789,74.52827,0,0,0,29.69049,41.93462,39.83789,0,0,49.75493,273.9788,0,12.24413,-12.24413,359.8927,85.68858,0.1126359,43.82167,23.75239,0,303.6693
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,19.76319,59.16166,52.70124,0,0,0,-1,0,0,0,0,0,0,19.76319,0,0,0,0,63.35952,261.7346,19.76319,0,19.76319,378.6417,90.15261,0.1125976,0,15.81055,0,281.4979
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.281243,52.36098,51.02411,23.42446,23.42446,0,-1,0,23.42446,18.27681,0,3.552714E-15,0,4.281243,24.65733,23.42446,0,0,43.59632,279.5215,0,20.37608,-20.37608,357.1635,85.03875,0.1125976,25.7669,3.424994,0,283.8028
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,49.52667,49.52667,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,66.23641,259.1454,0,45.49748,-45.49748,309.2049,73.62006,0.1125976,47.54487,0,0,259.1454
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,48.01212,48.01212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.7892,213.648,0,0,0,309.2049,73.62006,0.1125976,0,0,0,213.648
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,46.59169,46.59169,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,116.7892,213.648,0,56.45908,-56.45908,249.6918,59.45031,0.1125976,58.99973,0,0,213.648
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,45.22261,45.22261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.5215,157.1889,0,0,0,249.6918,59.45031,0.1125976,0,0,0,157.1889
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,44.30703,44.30703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.5215,157.1889,0,0,0,249.6918,59.45031,0.1125976,0,0,0,157.1889
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,43.53692,43.53692,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,179.5215,157.1889,0,39.02798,-39.02798,208.5527,49.65531,0.1125976,40.78424,0,0,157.1889
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,42.6898,42.6898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.8859,118.1609,0,0,0,208.5527,49.65531,0.1125976,0,0,0,118.1609
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,42.1165,42.1165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.8859,118.1609,0,0,0,208.5527,49.65531,0.1125976,0,0,0,118.1609
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,41.49185,41.49185,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,222.8859,118.1609,0,14.44867,-14.44867,193.3225,46.02907,0.1125976,15.09886,0,0,118.1609
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,40.96133,40.96133,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,238.94,103.7122,0,20.10939,-20.10939,172.1253,40.98214,0.1125976,21.01431,0,0,103.7122
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,40.57627,40.57627,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,261.2838,83.60286,0,13.78348,-13.78348,157.5963,37.52284,0.1125976,14.40373,0,0,83.60286
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.072528,40.64728,40.33669,18.54679,18.54679,0,0,0,18.54679,5.78282,0,0,0,1.072528,19.52294,18.54679,0,0,276.5987,69.81938,0,18.45041,-18.45041,138.1478,32.89227,0.1125976,20.40147,0.8580222,0,70.89191
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.1365,44.77378,39.9773,2.228737,2.228737,0,0,0,2.228737,724.02,0,0,0,16.1365,2.346039,2.228737,0,0,297.0992,51.36897,13.79046,0,13.79046,151.2306,36.00721,0.112571,2.45161,12.9092,0,67.50547
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,42.52015,54.1306,40.69607,0,0,0,0,0,0,0,0,0,0,42.52015,0,0,0,0,283.3087,63.78038,42.52015,0,42.52015,191.5688,45.61152,0.1124888,0,34.01612,0,106.3005
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,64.86307,64.79066,42.74114,26.34742,26.34742,0,-1,0,26.34742,246.1837,0,0,0,64.86307,27.73413,26.34742,0,0,240.7886,102.0485,37.12894,0,37.12894,226.7924,53.99807,0.1124172,28.98216,51.89045,0,166.9116
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,71.36163,69.78145,44.64075,0.7714418,0.7714418,0,0,0,0.7714418,9250.424,0,0,0,71.36163,0.812044,0.7714418,0,0,203.6596,135.4646,70.54959,0,70.54959,293.7216,69.93357,0.1122813,0.848586,57.08931,0,206.8262
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,73.44853,73.04148,46.54036,0,0,0,0,0,0,0,0,0,0,73.44853,0,0,0,0,133.11,198.9592,73.44853,0,73.44853,363.401,86.52387,0.1121402,0,58.75883,0,272.4077
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,75.70236,76.47137,48.44852,8.005637,8.005637,0,0,0,8.005637,945.6132,7.613881,0,0,75.70236,8.426987,8.005637,0,0,59.6615,265.0629,59.6615,0,59.6615,420.0009,100,0.1120258,8.806201,60.56189,0,340.7652
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,71.64999,77.0248,50.39091,41.4865,41.4865,0,0,0,41.4865,172.7068,27.98,0,0,71.64999,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1120258,45.63514,57.32,0,390.4082
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,65.48408,75.75958,51.64875,25.01578,25.01578,0,-1,0,25.01578,261.7711,39.15167,0,0,65.48408,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1120258,27.51736,52.38726,0,384.2423
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,47.9451,69.07872,52.2734,3.342344,3.342344,0,-1,0,3.342344,1434.475,44.42685,0,0,47.9451,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1120258,3.676579,38.35608,0,366.7033
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,41.39671,67.3198,52.99217,61.69952,61.69952,0,-1,0,61.69952,67.09406,0,0,0,41.39671,64.94686,61.69952,0,0,0,318.7582,0,23.55015,-23.55015,395.1768,94.08952,0.1120258,67.86947,33.11736,0,360.1549
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,26.12712,61.11822,52.46165,30.31376,30.31376,0,-1,0,30.31376,86.18899,0,3.552714E-15,0,26.12712,31.90922,30.31376,0,0,26.16684,295.2081,0,5.782098,-5.782098,389.0819,92.63837,0.1120258,33.34513,20.9017,0,321.3352
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.992985,52.07178,50.8273,53.65389,53.65389,0,-1,0,53.65389,7.442116,0,0,0,3.992985,56.47778,53.65389,0,0,32.59139,289.426,0,52.48479,-52.48479,333.7581,79.46606,0.1120258,59.01928,3.194388,0,293.419
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,49.33842,49.33842,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,90.90783,236.9412,0,52.86506,-52.86506,278.0334,66.1983,0.1120258,55.24398,0,0,236.9412
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,47.81532,47.81532,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,149.6468,184.0761,0,28.54501,-28.54501,247.9444,59.03425,0.1120258,29.82954,0,0,184.0761
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3635,155.5311,0,0,0,247.9444,59.03425,0.1120258,0,0,0,155.5311
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3635,155.5311,0,0,0,247.9444,59.03425,0.1120258,0,0,0,155.5311
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,44.1359,44.1359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3635,155.5311,0,0,0,247.9444,59.03425,0.1120258,0,0,0,155.5311
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,43.36579,43.36579,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,181.3635,155.5311,0,6.159647,-6.159647,241.4515,57.48834,0.1120258,6.436831,0,0,155.5311
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,42.54434,42.54434,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,188.2075,149.3715,0,20.76393,-20.76393,219.5644,52.27714,0.1120258,21.6983,0,0,149.3715
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,41.9967,41.9967,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,211.2785,128.6075,0,63.35286,-63.35286,152.7846,36.37722,0.1120258,66.20374,0,0,128.6075
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,41.37206,41.37206,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,281.6706,65.25468,0,33.72248,-33.72248,117.238,27.91376,0.1120258,35.23999,0,0,65.25468
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.84153,40.84153,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,319.14,31.5322,0,8.377407,-8.377407,108.4075,25.81125,0.1120258,8.754391,0,0,31.5322
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,40.48215,40.48215,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,328.4482,23.1548,0,19.80027,-19.80027,87.53615,20.8419,0.1120258,20.69129,0,0,23.1548
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8230055,40.45494,40.21689,26.12222,26.12222,22.15356,0,7.872852,26.12222,3.150596,0,0,0,0.8230055,4.17753,3.968653,0,0,350.4485,3.354524,0,3.354524,-3.354524,84.00017,20,0.1120258,28.73444,0.6584044,81,4.17753
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.866,46.10427,39.84895,10.60888,10.60888,81,0,22.761,10.60888,196.6842,0,0,0,20.866,0,0,70.39112,66.87156,354.1758,0,87.73756,0,87.73756,167.2353,39.81786,0.1121496,11.66977,16.6928,81,20.866
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,45.20206,54.93526,40.57627,55.05256,55.05256,81,0,22.761,55.05256,82.10709,0,0,0,45.20206,0,0,25.94744,24.65007,266.4382,78.96381,69.85213,0,69.85213,233.5029,55.59581,0.1123071,60.55782,36.16165,81,124.1659
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,56.30911,61.2722,42.59568,37.23173,37.23173,0,-1,0,37.23173,151.2396,0,0,0,56.30911,39.1913,37.23173,0,0,196.5861,141.8307,17.11781,0,17.11781,249.7422,59.46232,0.1122744,40.95491,45.04729,0,198.1398
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,66.38718,67.53304,44.52095,13.92063,13.92063,0,0,0,13.92063,476.8979,0,0,0,66.38718,14.65329,13.92063,0,0,179.4683,157.2368,51.73389,0,51.73389,298.8213,71.1478,0.1121755,15.31269,53.10975,0,223.6239
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,76.3288,74.16586,46.39489,35.63568,35.63568,0,0,0,35.63568,214.1921,0,0,0,76.3288,37.51124,35.63568,0,0,127.7344,203.7973,38.81756,0,38.81756,335.6469,79.91577,0.1121014,39.19925,61.06304,0,280.126
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,83.97449,80.3351,48.32017,33.70457,33.70457,0,0,0,33.70457,249.1486,0,0,0,83.97449,35.4785,33.70457,0,0,88.91685,238.733,48.49599,0,48.49599,381.6542,90.86987,0.112009,37.07503,67.17959,0,322.7076
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,72.18652,77.09253,50.24545,21.58448,21.58448,0,0,0,21.58448,334.4371,9.045141,0,0,72.18652,22.72051,21.58448,0,0,40.42087,282.3795,40.42087,0,40.42087,420.0009,100,0.111932,23.74293,57.74921,0,354.5659
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,69.50433,77.4696,51.54607,0,0,0,-1,0,0,0,69.50433,0,0,69.50433,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111932,0,55.60347,0,388.2626
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,59.82837,73.84338,52.12793,29.00928,29.00928,0,-1,0,29.00928,206.2387,29.29228,0,0,59.82837,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.111932,31.91021,47.86269,0,378.5866
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,33.65104,64.24187,52.84671,0,0,0,-1,0,0,0,33.65104,0,0,33.65104,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111932,0,26.92083,0,352.4093
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.67564,58.10394,52.36753,16.21331,16.21331,0,-1,0,16.21331,109.0193,0.6089946,0,0,17.67564,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.111932,17.83464,14.14051,0,336.4339
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.404013,52.10607,50.73318,39.92066,39.92066,0,-1,0,39.92066,11.03191,0,0,0,4.404013,42.02175,39.92066,0,0,0,318.7582,0,37.61774,-37.61774,380.3483,90.55893,0.111932,43.91273,3.523211,0,323.1622
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,49.21863,49.21863,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.79749,281.1405,0,19.18557,-19.18557,360.1249,85.74385,0.111932,20.04892,0,0,281.1405
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,47.72119,47.72119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.11479,261.9549,0,0,0,360.1249,85.74385,0.111932,0,0,0,261.9549
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,46.30077,46.30077,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.11479,261.9549,0,22.4356,-22.4356,336.4757,80.1131,0.111932,23.4452,0,0,261.9549
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,44.95735,44.95735,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.04323,239.5193,0,17.14902,-17.14902,318.399,75.80914,0.111932,17.92073,0,0,239.5193
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,44.04177,44.04177,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.0977,222.3703,0,20.10659,-20.10659,297.2048,70.76292,0.111932,21.01138,0,0,222.3703
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,43.27166,43.27166,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.4384,202.2637,0,16.83557,-16.83557,279.4586,66.53763,0.111932,17.59317,0,0,202.2637
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,42.47588,42.47588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1445,185.4281,0,0,0,279.4586,66.53763,0.111932,0,0,0,185.4281
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,41.90258,41.90258,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.1445,185.4281,0,21.50773,-21.50773,256.7874,61.13975,0.111932,22.47558,0,0,185.4281
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,41.26937,41.26937,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.042,163.9204,0,19.92442,-19.92442,235.7853,56.13924,0.111932,20.82101,0,0,163.9204
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,40.74741,40.74741,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.1803,143.996,0,46.94411,-46.94411,186.3018,44.35749,0.111932,49.0566,0,0,143.996
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,40.37947,40.37947,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.3404,97.05188,0,23.51312,-23.51312,161.5168,38.45631,0.111932,24.57122,0,0,97.05188
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6418901,40.32539,40.13988,1.17563,1.17563,0,0,0,1.17563,54.59969,0,0,0,0.6418901,1.237505,1.17563,0,0,272.4661,73.53876,0,0.5956147,-0.5956147,160.889,38.30682,0.111932,1.293193,0.5135121,0,74.18065
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.421968,41.35768,39.78049,28.95817,28.95817,0,0,0,28.95817,18.72345,0,7.105427E-15,0,5.421968,30.48228,28.95817,0,0,273.1279,72.94314,0,25.06032,-25.06032,134.4731,32.01734,0.111932,31.85399,4.337574,0,78.36511
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.63328,43.93886,40.49926,25.99085,25.99085,0,0,0,25.99085,44.75916,0,0,0,11.63328,27.35879,25.99085,0,0,300.9727,47.88282,0,15.7255,-15.7255,117.897,28.07065,0.111932,28.58994,9.306628,0,59.51611
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.4081,45.94368,42.52722,0,0,0,-1,0,0,0,0,0,0,11.4081,0,0,0,0,318.4455,32.15732,11.4081,0,11.4081,128.7196,30.64747,0.1119103,0,9.126476,0,43.56541
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,26.91905,52.86049,44.42683,21.39729,21.39729,0,0,0,21.39729,125.8059,0,0,0,26.91905,22.52347,21.39729,0,0,307.0374,42.42461,4.395585,0,4.395585,132.8896,31.64033,0.111902,23.53702,21.53524,0,69.34366
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,35.19764,57.71955,46.32644,0,0,0,0,0,0,0,0,0,0,35.19764,0,0,0,0,302.6418,46.38063,35.19764,0,35.19764,166.2811,39.59065,0.1118351,0,28.15811,0,81.57826
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,23.74958,55.81511,48.22604,1.506957,1.506957,0,0,0,1.506957,1575.996,0,0,0,23.74958,1.58627,1.506957,0,0,267.4442,78.0585,22.16331,0,22.16331,187.307,44.59682,0.1117931,1.657653,18.99967,0,101.8081
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.07601,53.63942,50.15132,15.63535,15.63535,0,0,0,15.63535,70.8395,0,1.776357E-15,0,11.07601,16.45827,15.63535,0,0,245.2808,98.00549,0,5.38226,-5.38226,181.6336,43.24601,0.1117931,17.19889,8.860806,0,109.0815
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,22.9576,58.89138,51.40061,36.64236,36.64236,0,-1,0,36.64236,62.65318,0,0,0,22.9576,38.5709,36.64236,0,0,251.2611,92.62322,0,15.6133,-15.6133,165.1758,39.32748,0.1117931,40.30659,18.36608,0,115.5808
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.91321,57.50029,52.03381,0,0,0,-1,0,0,0,0,0,0,16.91321,0,0,0,0,268.6092,77.00992,16.91321,0,16.91321,181.221,43.14778,0.111761,0,13.53057,0,93.92313
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.62132,57.09156,52.70124,0,0,0,-1,0,0,0,0,0,0,13.62132,0,0,0,0,251.696,92.23181,13.62132,0,13.62132,194.1433,46.22451,0.1117352,0,10.89705,0,105.8531
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.199802,53.86203,52.22206,43.10991,43.10991,0,-1,0,43.10991,12.06173,0,0,0,5.199802,45.37885,43.10991,0,0,238.0747,104.491,0,40.17905,-40.17905,151.7909,36.14062,0.1117352,47.4209,4.159842,0,109.6908
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.35018,51.94236,50.58772,16.24677,16.24677,0,-1,0,16.24677,26.77565,0,0,0,4.35018,17.10187,16.24677,0,0,282.7181,64.31194,0,12.75169,-12.75169,138.3495,32.94028,0.1117352,17.87145,3.480144,0,68.66212
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,49.07316,49.07316,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,296.8866,51.56026,0,40.64228,-40.64228,95.50873,22.74013,0.1117352,42.47118,0,0,51.56026
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,47.60139,47.60139,11.14178,10.37208,0,-1,0,10.37208,0,0,0.7696965,1.883874,0,10.91798,10.37208,0,0,342.0447,10.91798,0,10.91798,-10.91798,84.00017,20,0.1117352,12.25595,0,0,10.91798
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,46.20664,46.20664,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117352,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,44.86322,44.86322,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117352,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,43.94765,43.94765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117352,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,43.15187,43.15187,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117352,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,42.35609,42.35609,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117352,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,41.7999,41.7999,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117352,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,41.14958,41.14958,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117352,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,40.64473,40.64473,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117352,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,40.28535,40.28535,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1118792,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.052716,40.32433,40.02008,1.743967,1.743967,74.05975,0,21.00512,1.743967,60.36331,0,0,0,1.052716,0,0,72.31579,68.7,285.4758,61.83,69.75272,0,69.75272,215.3479,51.27322,0.1120031,1.918363,0.8421729,81,62.88272
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.95445,44.39153,39.6607,23.84551,23.84551,81,0,22.761,23.84551,66.90756,0,0,0,15.95445,0,0,57.15448,54.29676,215.7231,124.6074,70.25121,0,70.25121,281.9941,67.14132,0.1121587,26.23007,12.76356,81,140.5619
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,35.45244,51.37834,40.37947,13.59491,13.59491,81,0,22.761,13.59491,260.7772,0,0,0,35.45244,0,0,67.40508,64.03483,145.4719,187.8335,99.48727,0,99.48727,376.376,89.61316,0.1122586,14.95441,28.36195,81,223.286
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,41.12317,55.52228,42.40742,28.43999,28.43999,0,-1,0,28.43999,144.5963,0,0,0,41.12317,29.93684,28.43999,0,0,45.98461,277.3721,11.18633,0,11.18633,386.9883,92.13988,0.1122374,31.28399,32.89853,0,318.4952
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,69.25348,68.47582,44.30703,34.76812,34.76812,0,0,0,34.76812,199.1867,0,0,0,69.25348,36.59802,34.76812,0,0,34.79828,287.4398,32.65545,0,32.65545,417.968,99.51598,0.1121756,38.24493,55.40278,0,356.6932
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,64.74844,68.86705,46.20664,0,0,0,0,0,0,0,62.60561,0,0,64.74844,0,0,0,0,2.142827,316.8297,2.142827,0,2.142827,420.0009,100,0.1121716,0,51.79875,0,381.5781
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,69.8263,73.35985,48.10625,34.08184,34.08184,0,0,0,34.08184,204.8783,33.95068,0,0,69.8263,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1121716,37.49003,55.86104,0,388.5845
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,72.40887,76.89554,50.00585,21.90952,21.90952,0,0,0,21.90952,330.4904,49.34621,0,0,72.40887,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1121716,24.10048,57.9271,0,391.1671
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,53.56988,70.19285,51.2637,47.14608,47.14608,0,-1,0,47.14608,113.6253,3.942422,0,0,53.56988,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1121716,51.86069,42.8559,0,372.3281
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,35.28733,63.74456,51.83701,25.3767,25.3767,0,-1,0,25.3767,139.054,8.575014,0,0,35.28733,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1121716,27.91437,28.22987,0,354.0456
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,29.64372,62.47934,52.56433,11.19391,11.19391,0,-1,0,11.19391,264.8201,17.86066,0,0,29.64372,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1121716,12.3133,23.71498,0,348.4019
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.99474,57.90881,52.0766,19.49447,19.49447,0,-1,0,19.49447,92.30691,0,3.552714E-15,0,17.99474,20.52049,19.49447,0,0,0,318.7582,0,2.525752,-2.525752,417.3385,99.3661,0.1121716,21.44391,14.39579,0,336.753
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.503292,51.84366,50.44225,33.79279,33.79279,0,-1,0,33.79279,13.32619,0,7.105427E-15,0,4.503292,35.57135,33.79279,0,0,2.806391,316.2325,0,31.06806,-31.06806,384.5898,91.56883,0.1121716,37.17206,3.602634,0,320.7358
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,48.9277,48.9277,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,37.32646,285.1644,0,72.31579,-72.31579,308.3623,73.41945,0.1121716,77.038,0,0,285.1644
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,47.4816,47.4816,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,117.6773,212.8486,0,32.94809,-32.94809,273.632,65.15034,0.1121716,34.43075,0,0,212.8486
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,46.06118,46.06118,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,154.2863,179.9005,0,7.71207,-7.71207,265.5027,63.21481,0.1121716,8.059114,0,0,179.9005
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,44.73487,44.73487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.8553,172.1885,0,0,0,265.5027,63.21481,0.1121716,0,0,0,172.1885
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,43.82785,43.82785,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,162.8553,172.1885,0,0.9611709,-0.9611709,264.4896,62.97359,0.1121716,1.004423,0,0,172.1885
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,43.05774,43.05774,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,163.9232,171.2273,0,43.55791,-43.55791,218.5755,52.04168,0.1121716,45.51802,0,0,171.2273
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,42.26196,42.26196,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,212.3209,127.6694,0,24.40162,-24.40162,192.8539,45.91751,0.1121716,25.49969,0,0,127.6694
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,41.70577,41.70577,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,239.4339,103.2678,0,14.95336,-14.95336,177.0917,42.16461,0.1121716,15.62627,0,0,103.2678
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,41.08113,41.08113,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,256.0487,88.3144,0,3.764845,-3.764845,173.1232,41.21973,0.1121716,3.934263,0,0,88.3144
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,40.57627,40.57627,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,260.2318,84.54955,0,27.66873,-27.66873,143.9578,34.2756,0.1121716,28.91382,0,0,84.54955
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,40.21689,40.21689,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,290.9749,56.88082,0,24.50649,-24.50649,118.1257,28.12511,0.1121716,25.60928,0,0,56.88082
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.280697,40.32176,39.95163,9.42768,9.42768,0,0,0,9.42768,13.58444,0,0,0,1.280697,9.923874,9.42768,0,0,318.2043,32.37433,0,8.643176,-8.643176,109.015,25.9559,0.1121716,10.37045,1.024558,0,33.65503
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.469199,42.36422,39.59224,0,0,0,0,0,0,0,0,0,0,9.469199,0,0,0,0,327.8079,23.73116,9.469199,0,9.469199,117.9983,28.09477,0.1121537,0,7.57536,0,33.20036
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,29.26218,49.23729,40.28535,0,0,0,0,0,0,0,0,0,0,29.26218,0,0,0,0,318.3387,32.25344,29.26218,0,29.26218,145.7588,34.70441,0.1120984,0,23.40974,0,61.51561
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,49.3394,58.3434,42.30475,29.54457,29.54457,0,-1,0,29.54457,166.9999,0,0,0,49.3394,31.09955,29.54457,0,0,289.0765,58.5894,18.23985,0,18.23985,163.0627,38.82436,0.1120639,32.49903,39.47152,0,107.9288
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,67.64137,67.70593,44.23002,31.57689,31.57689,0,0,0,31.57689,214.2116,0,0,0,67.64137,33.23883,31.57689,0,0,270.8366,75.00526,34.40254,0,34.40254,195.6998,46.59509,0.111999,34.73457,54.11309,0,142.6466
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,68.06331,70.15665,46.11251,29.60729,29.60729,0,0,0,29.60729,229.887,0,0,0,68.06331,31.16557,29.60729,0,0,236.4341,105.9675,36.89774,0,36.89774,230.704,54.92942,0.1119295,32.56802,54.45065,0,174.0309
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,44.75449,63.01129,47.98645,20.51806,20.51806,0,0,0,20.51806,218.1224,0,0,0,44.75449,21.59796,20.51806,0,0,199.5363,139.1755,23.15653,0,23.15653,252.6723,60.15994,0.1118859,22.56986,35.80359,0,183.93
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,53.91716,68.76796,49.91173,27.84423,27.84423,0,0,0,27.84423,193.6385,0,0,0,53.91716,29.30972,27.84423,0,0,176.3798,160.0164,24.60745,0,24.60745,276.0169,65.71819,0.1118397,30.62865,43.13373,0,213.9335
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,62.57467,73.82787,51.11823,12.30093,12.30093,0,-1,0,12.30093,508.6986,0,0,0,62.57467,12.94835,12.30093,0,0,151.7724,182.1631,49.62632,0,49.62632,323.0966,76.9276,0.1117464,13.53102,50.05974,0,244.7378
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,46.15613,67.7113,51.69154,0,0,0,-1,0,0,0,0,0,0,46.15613,0,0,0,0,102.146,226.8268,46.15613,0,46.15613,366.8841,87.35319,0.1116599,0,36.9249,0,272.9829
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,36.29333,64.69691,52.36753,0,0,0,-1,0,0,0,0,0,0,36.29333,0,0,0,0,55.98992,268.3673,36.29333,0,36.29333,401.315,95.551,0.1115919,0,29.03466,0,304.6606
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.74976,57.9677,51.88834,0,0,0,-1,0,0,0,0,0,0,18.74976,0,0,0,0,19.69659,301.0313,18.74976,0,18.74976,419.1026,99.78613,0.1115569,0,14.99981,0,319.781
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.471369,51.635,50.24545,3.984088,3.984088,0,-1,0,3.984088,112.2307,0,0,0,4.471369,4.193777,3.984088,0,0,0.9468337,317.9061,0.2775918,0,0.2775918,419.3659,99.84883,0.1115563,4.382497,3.577095,0,322.3774
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,48.71378,48.71378,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0.669242,318.1559,0,48.94523,-48.94523,367.7731,87.56486,0.1115563,51.14777,0,0,318.1559
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,47.26768,47.26768,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,55.05283,269.2107,0,48.46,-48.46,316.6918,75.40266,0.1115563,50.64069,0,0,269.2107
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,45.89004,45.89004,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.8973,220.7507,0,18.04667,-18.04667,297.6689,70.87342,0.1115563,18.85877,0,0,220.7507
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,44.59797,44.59797,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.9491,202.704,0,7.562692,-7.562692,289.6972,68.97538,0.1115563,7.903013,0,0,202.704
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,43.68239,43.68239,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,137.3521,195.1413,0,12.5236,-12.5236,276.4962,65.83228,0.1115563,13.08716,0,0,195.1413
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,42.88661,42.88661,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,151.2672,182.6177,0,1.18374,-1.18374,275.2484,65.53519,0.1115563,1.237008,0,0,182.6177
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,42.14217,42.14217,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,152.5825,181.434,0,22.57911,-22.57911,251.4479,59.86843,0.1115563,23.59517,0,0,181.434
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,41.58598,41.58598,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.6704,158.8549,0,10.53081,-10.53081,240.3475,57.22547,0.1115563,11.0047,0,0,158.8549
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,40.96133,40.96133,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,189.3713,148.3241,0,9.113077,-9.113077,230.7414,54.93832,0.1115563,9.523166,0,0,148.3241
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,40.45648,40.45648,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,199.4969,139.211,0,18.6122,-18.6122,211.1224,50.26715,0.1115563,19.44975,0,0,139.211
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,40.11421,40.11421,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,220.1772,120.5988,0,10.45461,-10.45461,200.1023,47.64331,0.1115563,10.92507,0,0,120.5988
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6258302,40.02949,39.84895,53.76347,53.76347,0,0,0,53.76347,1.164044,0,7.105427E-15,0,0.6258302,56.59312,53.76347,0,0,231.7934,110.1442,0,55.96729,-55.96729,141.1076,33.59698,0.1115563,59.13981,0.5006641,0,110.77
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.064517,41.54699,39.48956,20.44436,20.44436,0,0,0,20.44436,34.55484,0,3.552714E-15,0,7.064517,21.52038,20.44436,0,0,293.9793,54.17688,0,14.45587,-14.45587,125.8698,29.96894,0.1115563,22.4888,5.651614,0,61.2414
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.63486,43.92665,40.19122,37.11992,37.11992,20.25,0,7.39125,37.11992,34.03796,0,0,0,12.63486,17.75781,16.86992,0,0,310.0414,39.72101,0,5.122946,-5.122946,120.4697,28.68321,0.1115563,40.83191,10.10789,81,52.35588
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.54374,46.24894,42.18495,12.66023,12.66023,0,-1,0,12.66023,106.9786,0,0,0,13.54374,13.32656,12.66023,0,0,315.7335,34.59807,0.2171782,0,0.2171782,120.6758,28.73227,0.1115559,13.92626,10.83499,0,48.1418
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.97186,49.62203,44.11023,38.13348,38.13348,20.25,0,7.39125,38.13348,47.12884,0,7.105427E-15,0,17.97186,18.82471,17.88348,0,0,315.5163,34.79353,0,0.852847,-0.852847,119.7768,28.51822,0.1115559,41.94682,14.37749,81,52.76539
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,41.09986,59.45495,45.99272,35.33649,35.33649,81,0,22.761,35.33649,116.31,0,0,0,41.09986,0,0,45.66351,43.38033,316.4639,33.94068,84.4802,0,84.4802,199.9217,47.60032,0.1116841,38.87014,32.87989,81,75.04054
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,36.63328,59.90283,47.86666,2.394141,2.394141,74.70993,0,21.16961,2.394141,1530.122,0,0,0,36.63328,0,0,72.31579,68.7,231.9837,109.9729,105.3333,0,105.3333,299.8497,71.39263,0.1117433,2.633555,29.30663,81,146.6061
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,47.60003,66.09793,49.76626,3.173013,3.173013,75.4888,0,21.36667,3.173013,1500.152,0,0,0,47.60003,0,0,72.31579,68.7,126.6505,204.7728,116.3,0,116.3,410.1815,97.66208,0.1117855,3.490314,38.08002,81,252.3728
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,42.75129,65.58781,50.97277,0,0,0,-1,0,0,0,32.40086,0,0,42.75129,0,0,0,0,10.35043,309.4428,10.35043,0,10.35043,420.0009,100,0.1117662,0,34.20103,0,352.1941
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.75822,60.36579,51.54607,10.09205,10.09205,0,-1,0,10.09205,265.1414,16.13501,0,0,26.75822,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1117662,11.10126,21.40658,0,345.5164
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,26.43652,60.97231,52.22206,10.99923,10.99923,0,-1,0,10.99923,240.3488,14.85838,0,0,26.43652,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1117662,12.09915,21.14921,0,345.1947
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.54947,55.04518,51.69154,40.54343,40.54343,0,-1,0,40.54343,26.02018,0,0,0,10.54947,42.67729,40.54343,0,0,0,318.7582,0,32.12782,-32.12782,386.1352,91.93675,0.1117662,44.59777,8.439579,0,329.3077
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.844663,51.24896,50.05719,0,0,0,-1,0,0,0,0,0,0,3.844663,0,0,0,0,35.69757,286.6304,3.844663,0,3.844663,389.7825,92.80518,0.1117591,0,3.07573,0,290.4751
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,48.54264,48.54264,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,31.85291,290.0906,0,1.332079,-1.332079,388.3784,92.47086,0.1117591,1.392023,0,0,290.0906
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,47.12222,47.12222,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.333,288.7585,0,19.00668,-19.00668,368.3436,87.70068,0.1117591,19.86198,0,0,288.7585
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,45.75313,45.75313,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,54.45153,269.7518,0,3.646607,-3.646607,364.4997,86.78548,0.1117591,3.810704,0,0,269.7518
