Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,44.76054,44.76054,40.35153,33.73835,0,-1,0,33.73835,0,0,6.613182,10.64833,0,35.51405,33.73835,0,0,314.7158,35.51405,0,35.51405,-35.51405,84.00017,20,0.1156705,44.38668,0,0,35.51405
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,43.4428,43.4428,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,42.26196,42.26196,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,41.44051,41.44051,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,40.76453,40.76453,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.11421,40.11421,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,39.51524,39.51524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.10451,39.10451,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,38.71945,38.71945,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,38.30873,38.30873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156705,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.41878,40.82445,37.80388,70.37093,70.37093,81,0,22.761,70.37093,14.80551,0,0,0,10.41878,0,0,10.62907,10.09762,354.1758,0,20.5164,0,20.5164,103.4637,24.63417,0.1157189,77.40802,8.335022,81,10.41878
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.44044,44.29205,38.5312,19.24736,19.24736,81,0,22.761,19.24736,101.0031,0,0,0,19.44044,0,0,61.75264,58.665,333.6594,18.46476,78.10544,0,78.10544,177.5611,42.27636,0.1158336,21.1721,15.55235,81,37.90519
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.79935,49.51042,40.07143,44.65429,44.65429,0,-1,0,44.65429,68.97289,0,7.105427E-15,0,30.79935,47.00451,44.65429,0,0,255.554,88.75965,0,16.20516,-16.20516,160.4793,38.20929,0.1158336,49.11972,24.63948,0,119.559
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,50.54342,58.40836,41.97103,19.49692,19.49692,0,0,0,19.49692,259.238,0,0,0,50.54342,20.52307,19.49692,0,0,273.5597,72.5545,30.02035,0,30.02035,188.9591,44.99018,0.115784,21.44661,40.43473,0,123.0979
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,46.03093,58.84209,43.82785,59.73156,59.73156,0,0,0,59.73156,77.063,0,0,0,46.03093,62.87532,59.73156,0,0,243.5394,99.57281,0,16.84439,-16.84439,171.2036,40.76267,0.115784,65.70471,36.82475,0,145.6037
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,45.93535,60.73565,45.55632,28.07421,28.07421,0,0,0,28.07421,163.6211,0,0,0,45.93535,29.55181,28.07421,0,0,262.2553,82.72842,16.38354,0,16.38354,186.7464,44.46333,0.115757,30.88164,36.74828,0,128.6638
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,54.1438,65.8849,47.33614,30.6886,30.6886,0,0,0,30.6886,176.4297,0,0,0,54.1438,32.30379,30.6886,0,0,245.8718,97.4736,21.84002,0,21.84002,207.4656,49.39648,0.115721,33.75746,43.31504,0,151.6174
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,59.8387,69.33292,48.32017,64.47544,64.47544,0,-1,0,64.47544,92.80852,0,0,2.222983,59.8387,67.86888,64.47544,0,0,224.0318,117.1296,0,8.030187,-8.030187,199.0011,47.38111,0.115721,70.92298,47.87096,0,176.9683
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,43.95955,63.46762,48.66244,27.35479,27.35479,0,-1,0,27.35479,160.7015,0,0,0,43.95955,28.79451,27.35479,0,0,232.9542,109.0994,15.16504,0,15.16504,213.3879,50.80654,0.115696,30.09027,35.16764,0,153.059
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.93486,56.16747,49.14162,0,0,0,-1,0,0,0,0,0,0,21.93486,0,0,0,0,217.7892,122.748,21.93486,0,21.93486,234.1971,55.76111,0.1156598,0,17.54789,0,144.6828
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.41009,52.59499,48.71378,30.57266,30.57266,0,-1,0,30.57266,40.59211,0,3.552714E-15,0,12.41009,32.18175,30.57266,0,0,195.8543,142.4893,0,19.77166,-19.77166,213.356,50.79894,0.1156598,33.62993,9.928071,0,154.8994
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.12851,48.19262,47.24201,22.31883,22.31883,0,-1,0,22.31883,14.01736,0,0,0,3.12851,23.49351,22.31883,0,0,217.8228,122.7177,0,20.36499,-20.36499,191.8894,45.68785,0.1156598,24.55071,2.502808,0,125.8462
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.94138,45.94138,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,240.4506,102.3527,0,41.77537,-41.77537,147.8543,35.20333,0.1156598,43.65526,0,0,102.3527
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,44.73487,44.73487,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,286.8677,60.57732,0,40.05269,-40.05269,105.635,25.15115,0.1156598,41.85506,0,0,60.57732
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,43.41713,43.41713,36.00927,19.4984,0,-1,0,19.4984,0,0,16.51087,20.1118,0,20.52463,19.4984,0,0,331.3707,20.52463,0,20.52463,-20.52463,84.00017,20,0.1156598,39.6102,0,0,20.52463
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,42.23629,42.23629,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156598,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,41.41484,41.41484,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156598,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,40.76453,40.76453,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156598,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.0971,40.0971,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156598,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,39.51524,39.51524,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156598,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.10451,39.10451,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156598,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,38.71945,38.71945,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156598,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,38.30873,38.30873,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.115777,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.09481,38.09481,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.115872,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.77734,41.84961,37.82955,27.58422,27.58422,81,0,22.761,27.58422,49.94646,0,0,0,13.77734,0,0,53.41578,50.745,216.7758,123.66,64.52234,0,64.52234,275.5605,65.60951,0.1160082,30.34264,11.02187,81,137.4373
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.32314,48.36354,38.5312,24.81789,24.81789,81,0,22.761,24.81789,130.2413,0,0,0,32.32314,0,0,56.18211,53.373,152.2535,181.7301,85.69614,0,85.69614,356.859,84.96626,0.1161094,27.29968,25.85851,81,214.0532
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,55.95783,58.24993,40.07143,0,0,0,-1,0,0,0,0,0,0,55.95783,0,0,0,0,66.55733,258.8566,55.95783,0,55.95783,409.9453,97.60582,0.1160174,0,44.76627,0,314.8145
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,76.82529,68.85588,41.97103,44.21872,44.21872,0,0,0,44.21872,173.7393,19.67977,0,0,76.82529,46.54602,44.21872,0,0,10.5995,309.2187,10.5995,0,10.5995,420.0009,100,0.116,48.64059,61.46023,0,386.044
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,86.14914,75.50368,43.84497,2.88473,2.88473,0,0,0,2.88473,2986.385,83.11258,0,0,86.14914,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.116,3.173203,68.91931,0,404.9074
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,86.64427,78.03828,45.58199,35.33255,35.33255,0,0,0,35.33255,245.2251,49.45211,0,0,86.64427,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.116,38.86581,69.31542,0,405.4025
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,88.46633,81.32236,47.33614,15.69809,15.69809,0,0,0,15.69809,563.5483,71.94202,0,0,88.46633,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.116,17.2679,70.77306,0,407.2245
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,80.85841,78.81477,48.34584,47.70924,47.70924,0,-1,0,47.70924,169.4817,30.63816,0,0,80.85841,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.116,52.48017,64.68674,0,399.6166
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,69.59386,73.97225,48.68811,52.98373,52.98373,0,-1,0,52.98373,131.3495,13.82151,0,0,69.59386,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.116,58.2821,55.67508,0,388.3521
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,48.05155,65.59513,49.16729,3.785007,3.785007,0,-1,0,3.785007,1269.524,44.06733,0,0,48.05155,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.116,4.163507,38.44124,0,366.8098
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.31964,54.53476,48.73089,59.04846,59.04846,0,-1,0,59.04846,31.02476,0,0,0,18.31964,62.15627,59.04846,0,0,0,318.7582,0,43.83663,-43.83663,373.793,88.99815,0.116,64.9533,14.65571,0,337.0779
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.04261,48.19218,47.26768,67.69714,67.69714,0,-1,0,67.69714,4.494443,0,1.421085E-14,5.76686,3.04261,71.26015,67.69714,0,0,48.70736,274.9216,0,68.21754,-68.21754,301.8854,71.87733,0.116,74.46686,2.434088,0,277.9642
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.96705,45.96705,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,124.5046,206.7041,0,50.1584,-50.1584,249.0138,59.28888,0.116,52.41553,0,0,206.7041
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,44.73487,44.73487,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,180.2362,156.5457,0,18.90597,-18.90597,229.0851,54.54397,0.116,19.75674,0,0,156.5457
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2428,137.6397,0,0,0,229.0851,54.54397,0.116,0,0,0,137.6397
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,42.21062,42.21062,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,201.2428,137.6397,0,8.96407,-8.96407,219.6362,52.29422,0.116,9.367454,0,0,137.6397
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,41.37206,41.37206,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,211.2029,128.6756,0,7.801401,-7.801401,211.4128,50.33627,0.116,8.152464,0,0,128.6756
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,40.72174,40.72174,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,219.8711,120.8742,0,24.7295,-24.7295,185.3456,44.12981,0.116,25.84233,0,0,120.8742
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.07143,40.07143,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,247.3484,96.14471,0,21.26405,-21.26405,162.9313,38.79309,0.116,22.22093,0,0,96.14471
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,39.51524,39.51524,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,270.9751,74.88066,0,12.93684,-12.93684,149.2947,35.54628,0.116,13.519,0,0,74.88066
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.3493,61.94382,0,0,0,149.2947,35.54628,0.116,0,0,0,61.94382
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,38.71945,38.71945,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,285.3493,61.94382,0,48.91865,-48.91865,97.7299,23.26898,0.116,51.11998,0,0,61.94382
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,38.30873,38.30873,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,339.7034,13.02517,64.28761,0,64.28761,158.7185,37.79004,0.1161361,14.66172,0,81,13.02517
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.12048,38.12048,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,275.4158,70.88402,55.00969,0,55.00969,210.9053,50.21544,0.1162759,25.40457,0,81,70.88402
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.23796,40.79719,37.82955,26.93072,26.93072,81,0,22.761,26.93072,38.01591,0,0,0,10.23796,0,0,54.06928,51.36581,220.4061,120.3927,61.60377,0,61.60377,269.3477,64.13029,0.116416,29.62379,8.190367,81,130.6307
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.19627,43.04155,38.57399,4.681004,4.681004,76.9968,0,21.74819,4.681004,324.6371,0,0,0,15.19627,0,0,72.31579,68.7,158.8023,175.8361,83.89627,0,83.89627,348.9387,83.08048,0.1165033,5.149105,12.15702,81,191.0324
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,32.12677,49.99097,40.11421,0,0,0,-1,0,0,0,0,0,0,32.12677,0,0,0,0,74.90604,251.3428,32.12677,0,32.12677,379.4169,90.33717,0.1164505,0,25.70142,0,283.4695
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.2388,49.78841,42.03949,46.1475,46.1475,0,0,0,46.1475,54.69159,0,0,0,25.2388,48.57631,46.1475,0,0,42.77928,280.2569,0,23.33751,-23.33751,354.817,84.48006,0.1164505,50.76225,20.19104,0,305.4957
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,39.7382,56.69584,43.92198,22.78106,22.78106,0,0,0,22.78106,174.4352,0,0,0,39.7382,23.98007,22.78106,0,0,68.70985,256.9194,15.75814,0,15.75814,369.7664,88.03945,0.1164246,25.05917,31.79056,0,296.6576
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,37.88219,57.95812,45.67612,35.03469,35.03469,0,0,0,35.03469,108.1277,0,0,0,37.88219,36.87862,35.03469,0,0,52.95171,271.1017,1.003578,0,1.003578,370.7185,88.26614,0.116423,38.53815,30.30576,0,308.9839
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.82197,51.40899,47.43026,5.426258,5.426258,0,0,0,5.426258,236.295,0,0,0,12.82197,5.711851,5.426258,0,0,51.94813,272.0049,7.110124,0,7.110124,377.4638,89.87215,0.1164113,5.968884,10.25758,0,284.8269
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.885722,49.92421,48.42285,42.4992,42.4992,0,-1,0,42.4992,11.49603,0,7.105427E-15,0,4.885722,44.736,42.4992,0,0,44.83801,278.404,0,39.85027,-39.85027,335.4579,79.87077,0.1164113,46.74911,3.908578,0,283.2897
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.09511,53.85836,48.78223,16.24533,16.24533,0,-1,0,16.24533,99.07529,0,3.552714E-15,0,16.09511,17.10035,16.24533,0,0,89.11609,238.5537,0,1.005239,-1.005239,334.3983,79.61848,0.1164113,17.86987,12.87609,0,254.6488
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.73551,56.5992,49.29564,0,0,0,-1,0,0,0,0,0,0,22.73551,0,0,0,0,90.23302,237.5485,22.73551,0,22.73551,355.9671,84.7539,0.116374,0,18.1884,0,260.284
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.14151,54.25401,48.83357,52.82075,52.82075,0,-1,0,52.82075,32.45222,0,0,0,17.14151,55.60079,52.82075,0,0,67.49751,258.0105,0,38.45928,-38.45928,315.4274,75.10162,0.116374,58.10282,13.71321,0,275.152
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.685413,48.48374,47.3618,25.75865,25.75865,0,-1,0,25.75865,14.30748,0,0,0,3.685413,27.11437,25.75865,0,0,110.23,219.5512,0,23.42895,-23.42895,290.7311,69.22157,0.116374,28.33451,2.94833,0,223.2366
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.0355,46.0355,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,136.2622,196.1222,0,52.2308,-52.2308,235.675,56.113,0.116374,54.58119,0,0,196.1222
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.2964,143.8914,0,0,0,235.675,56.113,0.116374,0,0,0,143.8914
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,43.4428,43.4428,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,194.2964,143.8914,0,12.40222,-12.40222,222.602,53.00036,0.116374,12.96031,0,0,143.8914
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,42.21062,42.21062,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,208.0767,131.4892,0,57.0883,-57.0883,162.4256,38.67269,0.116374,59.65728,0,0,131.4892
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,41.39772,41.39772,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,271.5081,74.4009,0,26.94494,-26.94494,134.0231,31.91021,0.116374,28.15746,0,0,74.4009
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,40.74741,40.74741,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,301.447,47.45596,0,38.39103,-38.39103,93.55544,22.27506,0.116374,40.11863,0,0,47.45596
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.07143,40.07143,23.19067,8.611684,0,-1,0,8.611684,0,0,14.57899,16.89805,0,9.064931,8.611684,0,0,344.1037,9.064931,0,9.064931,-9.064931,84.00017,20,0.116374,25.50974,0,0,9.064931
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,39.51524,39.51524,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116374,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.13018,39.13018,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116374,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,38.71945,38.71945,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116374,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,38.30873,38.30873,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1164979,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.12048,38.12048,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1165937,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.86123,43.41331,37.85522,10.19639,10.19639,81,0,22.761,10.19639,184.9795,0,0,0,18.86123,0,0,70.8036,67.26343,247.5375,95.97449,86.12466,0,86.12466,266.8712,63.54063,0.1166926,11.21603,15.08899,81,114.8357
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,40.16585,51.00455,38.57399,41.02812,41.02812,81,0,22.761,41.02812,97.89834,0,0,0,40.16585,0,0,39.97188,37.97329,161.4128,173.4867,78.13914,0,78.13914,341.0005,81.19043,0.1168043,45.13093,32.13268,81,213.6525
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,61.63381,60.46936,40.13988,2.090213,2.090213,0,-1,0,2.090213,2948.686,0,0,0,61.63381,2.200224,2.090213,0,0,83.27368,243.8119,59.43359,0,59.43359,397.3841,94.61508,0.1167069,2.299234,49.30705,0,305.4457
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,75.55171,68.42168,42.06516,0,0,0,0,0,0,0,51.71161,0,0,75.55171,0,0,0,0,23.8401,297.3021,23.8401,0,23.8401,420.0009,100,0.1166679,0,60.44137,0,372.8539
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,72.76584,69.5378,43.94765,20.79474,20.79474,0,0,0,20.79474,349.9242,50.87664,0,0,72.76584,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1166679,22.87422,58.21267,0,391.5241
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,84.92197,77.37985,45.72746,66.35017,66.35017,20.25,0,7.39125,66.35017,127.9906,36.39548,0,0,84.92197,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1166679,72.98518,67.93758,81,403.6802
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,82.33923,78.4472,47.50727,0,0,0,0,0,0,0,82.33923,0,0,82.33923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166679,0,65.87138,0,401.0974
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,67.24189,72.65888,48.46563,0,0,0,-1,0,0,0,67.24189,0,0,67.24189,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166679,0,53.79351,0,386.0001
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,36.58522,60.94026,48.83357,0,0,0,-1,0,0,0,36.58522,0,0,36.58522,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166679,0,29.26818,0,355.3434
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,32.8667,60.15588,49.33842,18.12457,18.12457,0,-1,0,18.12457,181.3378,13.7882,0,0,32.8667,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1166679,19.93703,26.29336,0,351.6249
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.56917,52.51841,48.90203,7.694574,7.694574,0,-1,0,7.694574,150.3549,3.469618,0,0,11.56917,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1166679,8.464031,9.255336,0,330.3274
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.511158,48.45617,47.38748,76.58162,68.7,0,-1,0,68.7,5.110856,0,7.881621,15.53978,3.511158,72.31579,68.7,0,0,0,318.7582,0,68.80463,-68.80463,347.4744,82.73183,0.1166679,84.23978,2.808926,0,322.2694
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.0355,46.0355,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.44959,249.9536,0,48.93847,-48.93847,295.8887,70.44955,0.1166679,51.14069,0,0,249.9536
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,44.76054,44.76054,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.8257,201.0151,0,49.47922,-49.47922,243.733,58.03156,0.1166679,51.70578,0,0,201.0151
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,43.41713,43.41713,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.8026,151.5359,0,43.54405,-43.54405,197.8336,47.10314,0.1166679,45.50353,0,0,151.5359
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,42.18495,42.18495,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.1848,107.9919,0,19.89714,-19.89714,176.8602,42.10948,0.1166679,20.79251,0,0,107.9919
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,41.37206,41.37206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.2928,88.09473,0,0,0,176.8602,42.10948,0.1166679,0,0,0,88.09473
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.2928,88.09473,0,0,0,176.8602,42.10948,0.1166679,0,0,0,88.09473
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.07143,40.07143,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.2928,88.09473,0,19.56911,-19.56911,156.2325,37.19814,0.1166679,20.44973,0,0,88.09473
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,39.5409,39.5409,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.0362,68.52561,0,42.26572,-42.26572,111.6805,26.59055,0.1166679,44.16767,0,0,68.52561
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.13018,39.13018,26.39879,24.9469,0,-1,0,24.9469,0,0,1.451887,4.091765,0,26.2599,24.9469,0,0,324.9981,26.2599,0,26.2599,-26.2599,84.00017,20,0.1166679,29.03867,0,0,26.2599
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,38.71945,38.71945,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166679,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,38.3344,38.3344,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1167977,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.14615,38.14615,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1168721,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.200816,38.7972,37.88089,4.919581,4.919581,77.23537,0,21.80855,4.919581,65.06277,0,0,0,3.200816,0,0,72.31579,68.7,257.5503,86.96296,71.90082,0,71.90082,243.8783,58.06614,0.1169787,5.411539,2.560652,81,90.16378
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.634265,40.22703,38.59966,8.96653,8.96653,81,0,22.761,8.96653,62.83662,0,0,0,5.634265,0,0,72.03347,68.43179,185.6495,151.6737,74.06606,0,74.06606,314.1435,74.79593,0.1170963,9.863183,4.507412,81,157.308
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.57346,43.85548,40.13988,17.36462,17.36462,0,-1,0,17.36462,72.40849,0,0,0,12.57346,18.27855,17.36462,0,0,111.5834,218.3331,0,5.70509,-5.70509,308.1298,73.3641,0.1170963,19.10109,10.05877,0,230.9066
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.800156,45.00822,42.09083,26.35493,26.35493,0,0,0,26.35493,37.18528,0,3.552714E-15,0,9.800156,27.74203,26.35493,0,0,117.9224,212.6281,0,17.94188,-17.94188,289.2174,68.86115,0.1170963,28.99042,7.840125,0,222.4282
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.217221,45.85124,43.99043,0,0,0,0,0,0,0,0,0,0,6.217221,0,0,0,0,137.8578,194.6862,6.217221,0,6.217221,295.1156,70.26548,0.1170861,0,4.973777,0,200.9034
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.49687,49.91761,45.77024,0,0,0,0,0,0,0,0,0,0,13.49687,0,0,0,0,131.6406,200.2817,13.49687,0,13.49687,307.9199,73.3141,0.117064,0,10.79749,0,213.7785
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,35.15168,59.03052,47.55006,17.5331,17.5331,0,0,0,17.5331,200.4874,0,0,0,35.15168,18.4559,17.5331,0,0,118.1437,212.4289,16.69577,0,16.69577,323.7589,77.08529,0.1170367,19.28642,28.12134,0,247.5805
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,25.20629,56.64228,48.54264,20.42271,20.42271,0,-1,0,20.42271,123.4228,0,0,0,25.20629,21.49759,20.42271,0,0,101.448,227.4551,3.708694,0,3.708694,327.2772,77.923,0.1170307,22.46498,20.16503,0,252.6613
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.18837,53.33558,48.87636,77.73674,68.7,0,-1,0,68.7,20.65265,0,9.03674,16.81041,14.18837,72.31579,68.7,0,0,97.73927,230.7929,0,58.12742,-58.12742,266.0056,63.33453,0.1170307,85.51041,11.35069,0,244.9813
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.09811,52.85816,49.38121,31.54328,31.54328,0,-1,0,31.54328,35.18374,0,3.552714E-15,0,11.09811,33.20345,31.54328,0,0,162.3253,172.6655,0,22.10535,-22.10535,242.7045,57.78666,0.1170307,34.69761,8.878486,0,183.7636
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.40353,52.7861,48.90203,18.68519,18.68519,0,-1,0,18.68519,66.38161,0,0,0,12.40353,19.66862,18.68519,0,0,186.8868,150.5601,0,7.265092,-7.265092,235.0464,55.96331,0.1170307,20.55371,9.922823,0,162.9637
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.506985,48.4549,47.38748,56.68181,56.68181,0,-1,0,56.68181,6.187144,0,0,0,3.506985,59.66506,56.68181,0,0,194.9591,143.295,0,56.15807,-56.15807,175.8506,41.8691,0.1170307,62.34999,2.805588,0,146.802
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.0355,46.0355,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,257.357,87.13696,0,12.69644,-12.69644,162.4673,38.68262,0.1170307,13.26779,0,0,87.13696
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,44.78621,44.78621,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,271.4641,74.44051,0,22.88577,-22.88577,138.3436,32.9389,0.1170307,23.91562,0,0,74.44051
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,43.41713,43.41713,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,296.8928,51.55474,0,37.30345,-37.30345,99.02235,23.5767,0.1170307,38.98211,0,0,51.55474
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,42.18495,42.18495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.341,14.25129,0,0,0,99.02235,23.5767,0.1170307,0,0,0,14.25129
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,41.37206,41.37206,19.02555,13.53872,0,-1,0,13.53872,0,0,5.486828,7.389383,0,14.25129,13.53872,0,0,338.341,14.25129,0,14.25129,-14.25129,84.00017,20,0.1170307,20.92811,0,0,14.25129
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,40.74741,40.74741,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170307,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.0971,40.0971,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170307,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,39.56657,39.56657,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170307,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.15585,39.15585,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170307,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,38.74512,38.74512,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170307,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,38.36007,38.36007,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.117158,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.17182,38.17182,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1172499,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8735,38.15563,37.90656,24.57924,24.57924,81,0,22.761,24.57924,3.553812,0,0,0,0.8735,0,0,56.42076,53.59972,217.5345,122.9772,54.47322,0,54.47322,265.3074,63.1683,0.1173851,27.03716,0.6988,81,123.8507
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.585745,41.11908,38.62533,39.66845,39.66845,81,0,22.761,39.66845,21.64376,0,0,0,8.585745,0,0,41.33155,39.26497,163.0612,172.0031,47.85072,0,47.85072,310.7025,73.97665,0.1175006,43.6353,6.868596,81,180.5889
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.830079,42.48511,40.19122,39.15752,39.15752,0,-1,0,39.15752,19.99636,0,7.105427E-15,0,7.830079,41.21844,39.15752,0,0,115.2105,215.0688,0,33.38836,-33.38836,275.5081,65.59705,0.1175006,43.07327,6.264063,0,222.8988
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.42929,49.31325,42.14217,22.91892,22.91892,0,0,0,22.91892,102.2268,0,0,0,23.42929,24.12518,22.91892,0,0,152.3087,181.6804,0,0.6958928,-0.6958928,274.7746,65.42239,0.1175006,25.21081,18.74343,0,205.1097
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.53892,50.07772,44.06744,48.58831,48.58831,0,0,0,48.58831,40.2132,0,0,0,19.53892,51.1456,48.58831,0,0,153.0819,180.9845,0,31.60668,-31.60668,241.4582,57.48994,0.1175006,53.44715,15.63113,0,200.5234
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.922262,47.64032,45.84726,0,0,0,0,0,0,0,0,0,0,5.922262,0,0,0,0,188.2004,149.3778,5.922262,0,5.922262,247.0766,58.82764,0.1174909,0,4.73781,0,155.3001
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.72084,53.19116,47.62707,10.34,10.34,0,0,0,10.34,171.3815,0,0,0,17.72084,10.88421,10.34,0,0,182.2782,154.7079,6.836637,0,6.836637,253.5624,60.37188,0.1174798,11.374,14.17667,0,172.4287
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.69013,55.19503,48.6111,18.04633,18.04633,0,-1,0,18.04633,114.6501,0,0,0,20.69013,18.99614,18.04633,0,0,175.4415,160.8608,1.693993,0,1.693993,255.1694,60.75451,0.117477,19.85096,16.5521,0,181.551
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.60341,52.26225,48.95337,32.84217,32.84217,0,-1,0,32.84217,32.28597,0,7.105427E-15,0,10.60341,34.57071,32.84217,0,0,173.7475,162.3854,0,23.96729,-23.96729,229.9057,54.73935,0.117477,36.12639,8.482731,0,172.9888
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.7176,55.06568,49.43255,24.98429,24.98429,0,-1,0,24.98429,70.91497,0,0,0,17.7176,26.29925,24.98429,0,0,200.3779,138.4182,0,8.581651,-8.581651,220.8598,52.58558,0.117477,27.48272,14.17408,0,156.1357
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.16578,53.0843,48.95337,28.24646,28.24646,0,-1,0,28.24646,46.61037,0,3.552714E-15,0,13.16578,29.73312,28.24646,0,0,209.913,129.8365,0,16.56734,-16.56734,203.3963,48.4276,0.117477,31.07111,10.53263,0,143.0023
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.459926,48.48355,47.43026,0,0,0,-1,0,0,0,0,0,0,3.459926,0,0,0,0,228.3212,113.2692,3.459926,0,3.459926,206.6787,49.20912,0.1174713,0,2.767941,0,116.7291
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.06118,46.06118,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,224.8613,116.3831,0,10.68942,-10.68942,195.4111,46.52635,0.1174713,11.17045,0,0,116.3831
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,44.81189,44.81189,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,236.7384,105.6937,0,29.42478,-29.42478,164.3946,39.1415,0.1174713,30.7489,0,0,105.6937
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,43.4428,43.4428,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,269.4326,76.26888,0,49.29202,-49.29202,112.4363,26.77049,0.1174713,51.51017,0,0,76.26888
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,42.23629,42.23629,39.76243,25.62802,0,-1,0,25.62802,0,0,14.13441,18.11065,0,26.97686,25.62802,0,0,324.2015,26.97686,0,26.97686,-26.97686,84.00017,20,0.1174713,43.73867,0,0,26.97686
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,41.39772,41.39772,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174713,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174713,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.11421,40.11421,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174713,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,39.60936,39.60936,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174713,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.20719,39.20719,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174713,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.79646,38.79646,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174713,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,38.38574,38.38574,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1175684,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.18893,38.18893,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1177071,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.70671,43.43707,37.92367,0,0,72.31579,0,20.56389,0,0,0,0,0,18.70671,0,0,72.31579,68.7,229.5397,112.1725,87.40671,0,87.40671,285.1617,67.89549,0.1177674,0,14.96537,81,130.8792
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.47799,47.59926,38.67667,0,0,72.31579,0,20.56389,0,0,0,0,0,29.47799,0,0,72.31579,68.7,142.133,190.8385,98.17799,0,98.17799,378.3015,90.07159,0.11781,0,23.58239,81,220.3165
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,48.0178,55.55059,40.234,9.218734,9.218734,0,-1,0,9.218734,520.872,0,0,0,48.0178,9.70393,9.218734,0,0,43.955,279.1987,38.31387,0,38.31387,414.6492,98.7258,0.1177475,10.14061,38.41424,0,327.2165
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,62.46152,63.20903,42.21062,32.00353,32.00353,0,0,0,32.00353,195.1707,23.13247,0,0,62.46152,33.68793,32.00353,0,0,5.641123,313.6812,5.641123,0,5.641123,420.0009,100,0.1177383,35.20388,49.96922,0,376.1427
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,65.38475,66.65941,44.1359,59.21216,59.21216,0,0,0,59.21216,110.4245,3.056164,0,0,65.38475,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1177383,65.13338,52.3078,0,384.143
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,72.2739,71.77694,45.94138,0,0,0,0,0,0,0,72.2739,0,0,72.2739,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177383,0,57.81912,0,391.0321
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,83.42979,79.26851,47.72119,0,0,0,0,0,0,0,83.42979,0,0,83.42979,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177383,0,66.74384,0,402.188
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,79.59251,78.69547,48.73089,4.289934,4.289934,0,-1,0,4.289934,1855.332,75.07678,0,0,79.59251,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1177383,4.718927,63.674,0,398.3507
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,66.41597,73.03586,49.07316,20.07126,20.07126,0,-1,0,20.07126,330.9009,45.28833,0,0,66.41597,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1177383,22.07838,53.13277,0,385.1742
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,49.31708,66.4954,49.52667,47.84818,47.84818,0,-1,0,47.84818,103.0699,0,0,0,49.31708,50.3665,47.84818,0,0,0,318.7582,0,1.049423,-1.049423,418.8947,99.73663,0.1177383,52.633,39.45367,0,368.0753
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.13838,56.13708,49.04749,4.819645,4.819645,0,-1,0,4.819645,459.3363,15.89904,0,0,22.13838,5.07331,4.819645,0,0,1.166026,317.7088,1.166026,0,1.166026,420.0009,100,0.1177364,5.30161,17.7107,0,339.8472
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.395406,48.54131,47.50727,55.1703,55.1703,0,-1,0,55.1703,6.154409,0,0,0,3.395406,58.074,55.1703,0,0,0,318.7582,0,54.67859,-54.67859,362.3645,86.2771,0.1177364,60.68733,2.716325,0,322.1536
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,46.11251,46.11251,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.75399,264.0796,0,4.857421,-4.857421,357.2444,85.05801,0.1177364,5.076005,0,0,264.0796
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,44.83755,44.83755,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.15112,259.2222,0,8.20692,-8.20692,348.5935,82.99829,0.1177364,8.576231,0,0,259.2222
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,43.45991,43.45991,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.26993,251.0153,0,6.962453,-6.962453,341.2545,81.2509,0.1177364,7.275763,0,0,251.0153
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,42.23629,42.23629,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.00598,244.0528,0,37.63225,-37.63225,301.5866,71.80618,0.1177364,39.3257,0,0,244.0528
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,41.41484,41.41484,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.8196,206.4206,0,19.80779,-19.80779,280.7073,66.83495,0.1177364,20.69914,0,0,206.4206
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,40.7902,40.7902,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.8282,186.6128,0,14.04623,-14.04623,265.9013,63.30971,0.1177364,14.67831,0,0,186.6128
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.11421,40.11421,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.4352,172.5666,0,11.73989,-11.73989,253.5264,60.3633,0.1177364,12.26819,0,0,172.5666
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,39.60936,39.60936,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.4795,160.8267,0,18.23822,-18.23822,234.3016,55.78598,0.1177364,19.05894,0,0,160.8267
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.20719,39.20719,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.7442,142.5885,0,46.34785,-46.34785,185.4467,44.15388,0.1177364,48.4335,0,0,142.5885
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.79646,38.79646,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.2418,96.24061,0,31.47404,-31.47404,152.2701,36.25472,0.1177364,32.89037,0,0,96.24061
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,38.38574,38.38574,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.213,64.76657,0,0.4430655,-0.4430655,151.8031,36.14352,0.1177364,0.4630034,0,0,64.76657
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.2146,38.2146,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.7052,64.32351,0,27.02184,-27.02184,123.3196,29.36174,0.1177364,28.23783,0,0,64.32351
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.57999,42.7903,37.92367,21.68943,21.68943,0,0,0,21.68943,76.44273,0,0,0,16.57999,22.83098,21.68943,0,0,312.7295,37.30166,0,6.250987,-6.250987,116.7305,27.79291,0.1177364,23.85837,13.26399,0,53.88165
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.7652,47.38879,38.69378,0,0,0,0,0,0,0,0,0,0,28.7652,0,0,0,0,319.675,31.05067,28.7652,0,28.7652,144.0195,34.29029,0.1176895,0,23.01216,0,59.81588
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.35976,50.2232,40.25967,11.88907,11.88907,0,-1,0,11.88907,272.1807,0,0,0,32.35976,12.51481,11.88907,0,0,290.9099,56.93936,19.84495,0,19.84495,162.8461,38.7728,0.1176572,13.07798,25.88781,0,89.29912
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,45.88782,57.01928,42.23629,0.639008,0.639008,0,0,0,0.639008,7181.101,0,0,0,45.88782,0.6726401,0.639008,0,0,271.0649,74.79981,45.21518,0,45.21518,205.741,48.98585,0.1175836,0.7029089,36.71025,0,120.6876
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,57.73581,63.68786,44.21291,11.2886,11.2886,0,0,0,11.2886,511.4524,0,0,0,57.73581,11.88274,11.2886,0,0,225.8497,115.4935,45.85307,0,45.85307,249.241,59.34298,0.117509,12.41746,46.18865,0,173.2293
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,66.61354,69.39503,45.99272,0,0,0,0,0,0,0,0,0,0,66.61354,0,0,0,0,179.9967,156.7612,66.61354,0,66.61354,312.4362,74.38942,0.1174009,0,53.29083,0,223.3748
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.57013,58.7404,47.7982,45.20899,45.20899,0,0,0,45.20899,74.25543,0,0,0,33.57013,47.58841,45.20899,0,0,113.3831,216.7134,0,14.01828,-14.01828,297.6596,70.87119,0.1174009,49.72989,26.8561,0,250.2836
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,57.46595,68.89851,48.78223,73.88554,68.7,0,-1,0,68.7,83.64767,0,5.185545,12.5741,57.46595,72.31579,68.7,0,0,128.959,202.6951,0,14.84984,-14.84984,282.0065,67.14427,0.1174009,81.2741,45.97276,0,260.1611
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,40.88898,62.8063,49.09883,32.88232,32.88232,0,-1,0,32.88232,124.3495,0,0,0,40.88898,34.61296,32.88232,0,0,145.4588,187.8453,6.276018,0,6.276018,287.9604,68.56187,0.1173907,36.17055,32.71119,0,228.7343
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.63506,57.88517,49.57801,0,0,0,-1,0,0,0,0,0,0,25.63506,0,0,0,0,139.1828,193.4937,25.63506,0,25.63506,312.28,74.35223,0.1173492,0,20.50805,0,219.1288
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.44216,53.29678,49.07316,0,0,0,-1,0,0,0,0,0,0,13.44216,0,0,0,0,113.5477,216.5653,13.44216,0,13.44216,325.0323,77.3885,0.1173274,0,10.75373,0,230.0074
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.242583,48.49447,47.50727,32.48818,32.48818,0,-1,0,32.48818,9.980809,0,7.105427E-15,0,3.242583,34.19808,32.48818,0,0,100.1056,228.6632,0,30.9555,-30.9555,292.4024,69.61948,0.1173274,35.737,2.594066,0,231.9058
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,46.11251,46.11251,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,134.5006,197.7077,0,38.71162,-38.71162,251.5968,59.90387,0.1173274,40.45365,0,0,197.7077
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,44.83755,44.83755,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,177.5135,158.9961,0,17.72436,-17.72436,232.9137,55.45552,0.1173274,18.52196,0,0,158.9961
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,43.45991,43.45991,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,197.2072,141.2717,0,52.25368,-52.25368,177.8334,42.34121,0.1173274,54.60509,0,0,141.2717
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,42.23629,42.23629,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,255.2669,89.01806,0,36.06535,-36.06535,139.8172,33.28975,0.1173274,37.68829,0,0,89.01806
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,41.41484,41.41484,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,295.3394,52.95271,0,41.81736,-41.81736,95.73786,22.79468,0.1173274,43.69914,0,0,52.95271
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,40.7902,40.7902,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,341.8032,11.13536,0,8.223208,-8.223208,87.06984,20.73087,0.1173274,8.593253,0,0,11.13536
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.13988,40.13988,6.094,2.76654,0,-1,0,2.76654,0,0,3.32746,3.93686,0,2.912147,2.76654,0,0,350.9401,2.912147,0,2.912147,-2.912147,84.00017,20,0.1173274,6.7034,0,0,2.912147
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173274,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.2243,39.2243,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173274,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,38.79646,38.79646,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173274,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,38.41141,38.41141,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1174544,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.2146,38.2146,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1175858,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.60911,41.62329,37.94934,67.90599,67.90599,81,0,22.761,67.90599,18.56848,0,0,0,12.60911,0,0,13.09401,12.43931,238.3654,104.2293,25.04841,0,25.04841,217.6306,51.81669,0.1176423,74.69659,10.08729,81,116.8384
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,33.17809,48.84336,38.71945,14.13138,14.13138,81,0,22.761,14.13138,234.783,0,0,0,33.17809,0,0,66.86861,63.52518,213.317,126.7729,96.70328,0,96.70328,309.3713,73.65969,0.1177207,15.54452,26.54247,81,159.951
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,38.29541,52.26134,40.31102,6.709825,6.709825,0,-1,0,6.709825,570.7364,0,0,0,38.29541,7.062973,6.709825,0,0,116.6137,213.8059,31.23244,0,31.23244,339.001,80.71437,0.1176702,7.380807,30.63633,0,252.1013
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,42.53926,55.93459,42.33042,0,0,0,0,0,0,0,0,0,0,42.53926,0,0,0,0,85.3813,241.9151,42.53926,0,42.53926,379.3573,90.32299,0.1176014,0,34.03141,0,284.4543
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,70.20124,68.87768,44.30703,50.87664,50.87664,0,0,0,50.87664,137.9832,0,0,0,70.20124,53.55436,50.87664,0,0,42.84204,280.2004,16.64688,0,16.64688,395.1499,94.08313,0.1175745,55.96431,56.161,0,350.4016
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,77.68226,74.46452,46.13818,0,0,0,0,0,0,0,51.4871,0,0,77.68226,0,0,0,0,26.19516,295.1826,26.19516,0,26.19516,420.0009,100,0.1175322,0,62.14581,0,372.8648
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,68.36382,72.50394,47.93511,54.61259,54.61259,0,0,0,54.61259,125.1796,10.87688,0,0,68.36382,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1175322,60.07386,54.69106,0,387.122
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,47.68761,65.12568,48.87636,9.988881,9.988881,0,-1,0,9.988881,477.4069,37.173,0,0,47.68761,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1175322,10.98777,38.15009,0,366.4458
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.4067,55.40277,49.21863,17.83393,17.83393,0,-1,0,17.83393,108.819,0.6341421,0,0,19.4067,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1175322,19.61733,15.52536,0,338.1649
