Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.192477,51.23016,49.6208,23.99407,23.99407,0,-1,0,23.99407,21.64067,0,0,0,5.192477,25.25692,23.99407,0,0,0,318.7582,0,20.06444,-20.06444,398.8511,94.96435,0.1175322,26.39348,4.153982,0,323.9507
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.109836,51.34694,49.14162,3.708191,3.708191,0,-1,0,3.708191,191.7333,0,0,0,7.109836,3.903359,3.708191,0,0,22.29382,298.6938,3.206477,0,3.206477,401.893,95.68861,0.117527,4.07901,5.687869,0,305.8036
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.00092,47.87924,47.57573,63.14119,63.14119,0,-1,0,63.14119,1.58521,0,7.105427E-15,0.7553049,1.00092,66.46441,63.14119,0,0,19.08734,301.5796,0,65.46349,-65.46349,332.8884,79.25899,0.117527,69.45531,0.8007362,0,302.5805
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,46.1553,46.1553,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.82455,236.1161,0,26.04514,-26.04514,305.4344,72.72234,0.117527,27.21717,0,0,236.1161
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.88034,44.88034,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.7636,210.071,0,68.85238,-68.85238,232.8577,55.44219,0.117527,71.95074,0,0,210.071
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,43.51125,43.51125,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.2662,141.2186,0,19.49577,-19.49577,212.3073,50.54926,0.117527,20.37307,0,0,141.2186
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,42.26196,42.26196,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.9282,121.7228,0,45.66968,-45.66968,164.1672,39.08736,0.117527,47.72482,0,0,121.7228
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,41.44051,41.44051,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.6723,76.05316,0,28.18946,-28.18946,134.4529,32.01254,0.117527,29.45798,0,0,76.05316
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.84153,40.84153,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.9939,47.8637,0,34.47,-34.47,98.11838,23.36147,0.117527,36.02114,0,0,47.8637
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.16555,40.16555,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.2939,13.39371,0,10.6087,-10.6087,86.93583,20.69897,0.117527,11.08609,0,0,13.39371
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,39.68637,39.68637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.0814,2.785014,0,0,0,86.93583,20.69897,0.117527,0,0,0,2.785014
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,39.24997,39.24997,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.0814,2.785014,0,1.374307,-1.374307,85.48718,20.35405,0.117527,1.436151,0,0,2.785014
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.83925,38.83925,21.36335,1.340171,0,-1,0,1.340171,0,0,20.02318,22.15952,0,1.410706,1.340171,0,0,352.6084,1.410706,0,1.410706,-1.410706,84.00017,20,0.117527,23.49969,0,0,1.410706
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,38.43708,38.43708,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1176658,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.24027,38.24027,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1177587,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.62797,44.0795,37.97501,18.38343,18.38343,81,0,22.761,18.38343,112.2096,0,0,0,20.62797,0,0,62.61657,59.48574,228.7909,112.8464,80.11372,0,80.11372,278.9533,66.41732,0.1178634,20.22177,16.50238,81,133.4744
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.86113,50.75196,38.74512,16.59668,16.59668,81,0,22.761,16.59668,234.1501,0,0,0,38.86113,0,0,64.40333,61.18316,148.6772,184.9488,100.0443,0,100.0443,373.8636,89.01498,0.1179357,18.25634,31.0889,81,223.8099
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.32915,53.3531,40.36235,21.35906,21.35906,0,-1,0,21.35906,193.4971,0,0,0,41.32915,22.48322,21.35906,0,0,48.63287,274.9886,18.84593,0,18.84593,391.7425,93.27183,0.1179053,23.49496,33.06332,0,316.3178
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.28623,53.48263,42.38176,0,0,0,0,0,0,0,5.49929,0,0,35.28623,0,0,0,0,29.78694,291.95,29.78694,0,29.78694,420.0009,100,0.1178573,0,28.22898,0,327.2362
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,56.67872,63.46387,44.37549,11.93716,11.93716,0,0,0,11.93716,474.809,44.11329,0,0,56.67872,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1178573,13.13088,45.34298,0,375.437
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,45.78527,61.4068,46.20664,16.45682,16.45682,0,0,0,16.45682,278.2145,28.4623,0,0,45.78527,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1178573,18.1025,36.62821,0,364.5435
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,50.2694,65.17252,48.03779,7.75924,7.75924,0,0,0,7.75924,647.8651,42.10178,0,0,50.2694,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1178573,8.535164,40.21552,0,369.0276
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,42.62508,63.31042,48.97048,27.85843,27.85843,0,-1,0,27.85843,153.0061,13.30042,0,0,42.62508,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1178573,30.64427,34.10007,0,361.3833
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,56.66023,69.16862,49.29564,14.60518,14.60518,0,-1,0,14.60518,387.946,41.28635,0,0,56.66023,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1178573,16.0657,45.32819,0,375.4185
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.27974,58.9548,49.72348,10.77619,10.77619,0,-1,0,10.77619,262.428,16.93638,0,0,28.27974,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1178573,11.85381,22.62379,0,347.038
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.2808,54.67277,49.19296,0,0,0,-1,0,0,0,17.2808,0,0,17.2808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178573,0,13.82464,0,336.039
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.622359,48.39927,47.60139,0,0,0,-1,0,0,0,2.622359,0,0,2.622359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178573,0,2.097887,0,321.3806
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,46.18097,46.18097,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1178573,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.88034,44.88034,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1178573,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,43.48558,43.48558,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1178573,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,42.23629,42.23629,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1178573,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,41.44051,41.44051,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1178573,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.84153,40.84153,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1178573,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.16555,40.16555,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1178573,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,39.71204,39.71204,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1178573,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,39.27564,39.27564,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1178573,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.83925,38.83925,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1178573,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,38.45419,38.45419,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1178573,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.094802,38.57893,38.26594,0,0,0,0,0,0,0,0,0,0,1.094802,0,0,0,0,275.6699,70.65529,1.094802,0,1.094802,159.516,37.97993,0.1178555,0,0.8758419,0,71.75009
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.427105,40.43793,38.00068,8.085468,8.085468,0,0,0,8.085468,104.2253,0,1.776357E-15,0,8.427105,8.511019,8.085468,0,0,274.5751,71.64062,0,0.08391359,-0.08391359,159.4276,37.95887,0.1178555,8.894014,6.741684,0,80.06772
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.090449,41.09465,38.74512,32.93143,32.93143,0,0,0,32.93143,24.56756,0,0,0,8.090449,34.66466,32.93143,0,0,274.6684,71.5567,0,26.57421,-26.57421,131.4159,31.28943,0.1178555,36.22457,6.47236,0,79.64715
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.257509,42.80345,40.37947,71.1261,50.578,0,-1,0,50.578,16.32629,0,20.5481,33.93641,8.257509,53.24,50.578,0,0,304.1953,44.98249,0,44.98249,-44.98249,84.00017,20,0.1178555,78.23871,6.606008,0,53.24
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.95237,49.13582,42.42454,32.39196,32.39196,81,0,22.761,32.39196,67.77104,0,0,0,21.95237,0,0,48.60804,46.17764,354.1758,0,68.13,0,68.13,148.634,35.38897,0.1179791,35.63116,17.5619,81,21.95237
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.93026,53.55841,44.4525,10.28041,10.28041,81,0,22.761,10.28041,281.4115,0,0,0,28.93026,0,0,70.71959,67.18361,286.0458,61.31701,96.11387,0,96.11387,239.8156,57.09883,0.1180574,11.30845,23.14421,81,90.24727
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.4329,56.04022,46.30077,6.031604,6.031604,78.3474,0,22.08989,6.031604,504.5573,0,0,0,30.4329,0,0,72.31579,68.7,189.9319,147.8195,99.1329,0,99.1329,333.8613,79.49063,0.1181204,6.634765,24.34632,81,178.2524
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.81493,52.44829,48.13192,24.48762,24.48762,81,0,22.761,24.48762,56.41597,0,0,0,13.81493,0,0,56.51238,53.68676,90.79903,237.0391,67.50169,0,67.50169,397.899,94.73768,0.1182443,26.93638,11.05194,81,250.854
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.79946,57.43365,49.09883,0.5619528,0.5619528,0,-1,0,0.5619528,4591.037,1.910599,0,0,25.79946,0.5915293,0.5619528,0,0,23.29733,297.7906,23.29733,0,23.29733,420.0009,100,0.1182068,0.6181481,20.63957,0,323.5901
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.37219,56.56647,49.38121,18.4343,18.4343,0,-1,0,18.4343,121.3618,2.967667,0,0,22.37219,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.1182068,20.27773,17.89775,0,341.1304
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.48502,53.75239,49.8176,7.773667,7.773667,0,-1,0,7.773667,160.6066,4.302215,0,0,12.48502,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1182068,8.551033,9.988017,0,331.2433
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.64419,52.91072,49.26141,5.243372,5.243372,0,-1,0,5.243372,222.0744,6.12485,0,0,11.64419,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1182068,5.767709,9.315351,0,330.4024
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.042827,48.60545,47.67841,32.04782,32.04782,0,-1,0,32.04782,9.494645,0,7.105427E-15,0,3.042827,33.73455,32.04782,0,0,0,318.7582,0,30.69172,-30.69172,387.6489,92.29718,0.1182068,35.25261,2.434262,0,321.8011
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,46.23231,46.23231,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.10192,288.0665,0,3.082015,-3.082015,384.4002,91.52367,0.1182068,3.220706,0,0,288.0665
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.93168,44.93168,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.52638,284.9845,0,23.90141,-23.90141,359.2059,85.52504,0.1182068,24.97697,0,0,284.9845
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,43.53692,43.53692,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.0835,261.0831,0,31.16874,-31.16874,326.3512,77.7025,0.1182068,32.57133,0,0,261.0831
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,42.28763,42.28763,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.71543,229.9143,0,22.16195,-22.16195,302.9904,72.14043,0.1182068,23.15924,0,0,229.9143
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,41.46618,41.46618,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.3398,207.7524,0,42.42654,-42.42654,258.2689,61.49248,0.1182068,44.33573,0,0,207.7524
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.86721,40.86721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4804,165.3259,0,0,0,258.2689,61.49248,0.1182068,0,0,0,165.3259
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.19122,40.19122,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.4804,165.3259,0,52.73208,-52.73208,202.6844,48.2581,0.1182068,55.10502,0,0,165.3259
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,39.72916,39.72916,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.0716,112.5938,0,38.65354,-38.65354,161.94,38.55707,0.1182068,40.39295,0,0,112.5938
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,39.30132,39.30132,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.02,73.94023,0,22.61223,-22.61223,138.1046,32.88199,0.1182068,23.62978,0,0,73.94023
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.86492,38.86492,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.1447,51.328,0,38.278,-38.278,97.75607,23.27521,0.1182068,40.00051,0,0,51.328
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,38.47986,38.47986,29.57859,29.57859,20.25,0,7.39125,29.57859,0,0,3.552714E-15,0,0,9.819571,9.328591,0,0,339.6758,13.05,0,9.819571,-9.819571,87.40533,20.81075,0.1182068,32.53645,0,81,13.05
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.005135,38.59612,38.30873,15.00698,15.00698,81,0,22.761,15.00698,6.697787,0,0,0,1.005135,0,0,65.99303,62.69337,350.5865,3.230428,63.69851,0,63.69851,147.8351,35.19875,0.1183366,16.50768,0.8041083,81,4.235563
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.552307,39.91521,38.02635,29.73094,29.73094,81,0,22.761,29.73094,22.03868,0,0,0,6.552307,0,0,51.26906,48.70561,286.8879,60.55909,55.25791,0,55.25791,200.2573,47.68021,0.1184673,32.70403,5.241845,81,67.11139
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.01811,42.91434,38.79646,64.11408,64.11408,81,0,22.761,64.11408,21.86432,0,0,0,14.01811,0,0,16.88592,16.04162,231.63,110.2912,30.05973,0,30.05973,228.7745,54.47,0.1185342,70.52549,11.21449,81,124.3093
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.6549,54.26161,40.45648,39.91203,39.91203,0,-1,0,39.91203,109.3778,0,0,0,43.6549,42.01266,39.91203,0,0,201.5703,137.345,1.642236,0,1.642236,230.3324,54.84095,0.1185315,43.90324,34.92392,0,180.9999
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.23936,54.30713,42.52722,75.31396,75.31396,20.25,0,7.39125,75.31396,49.4455,0,0,0,37.23936,57.96206,55.06396,0,0,199.9281,138.823,0,20.7227,-20.7227,208.4888,49.64009,0.1185315,82.84535,29.79149,81,176.0623
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.334184,47.39388,44.57229,15.12757,15.12757,81,0,22.761,15.12757,61.70313,0,0,0,9.334184,0,0,65.87243,62.57881,222.9533,118.1003,71.91299,0,71.91299,276.7114,65.88354,0.1186475,16.64033,7.467347,81,127.4345
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.41333,52.81403,46.42056,22.59571,22.59571,81,0,22.761,22.59571,90.34164,0,0,0,20.41333,0,0,58.40429,55.48408,151.0403,182.822,75.89741,0,75.89741,348.7141,83.02699,0.1187569,24.85528,16.33067,81,203.2353
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.60767,57.87096,48.27738,31.5922,31.5922,0,0,0,31.5922,93.71828,0,0,0,29.60767,33.25495,31.5922,0,0,75.14288,251.1296,0,3.647283,-3.647283,344.8695,82.11162,0.1187569,34.75142,23.68613,0,280.7373
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.67871,59.60571,49.21863,28.01907,28.01907,0,-1,0,28.01907,113.0612,0,0,0,31.67871,29.49376,28.01907,0,0,79.19541,247.4823,2.18495,0,2.18495,346.9423,82.60514,0.1187534,30.82098,25.34297,0,279.1611
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.56639,59.54485,49.52667,9.807376,9.807376,0,-1,0,9.807376,311.6674,0,0,0,30.56639,10.32355,9.807376,0,0,77.01047,249.4488,20.24284,0,20.24284,366.1463,87.17753,0.1187208,10.78811,24.45311,0,280.0152
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.25667,58.10874,49.91173,0,0,0,-1,0,0,0,0,0,0,25.25667,0,0,0,0,56.76763,267.6674,25.25667,0,25.25667,390.1069,92.88242,0.1186802,0,20.20533,0,292.924
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.91284,52.43535,49.33842,18.97984,18.97984,0,-1,0,18.97984,52.22827,0,0,0,9.91284,19.97878,18.97984,0,0,31.51096,290.3983,0,10.06594,-10.06594,379.4965,90.35612,0.1186802,20.87782,7.930272,0,300.3112
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.958653,48.6227,47.72119,35.84267,35.84267,0,-1,0,35.84267,8.254554,0,0,0,2.958653,37.72913,35.84267,0,0,42.69533,280.3324,0,34.77048,-34.77048,342.8452,81.62965,0.1186802,39.42694,2.366922,0,283.2911
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,46.2751,46.2751,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,81.3292,245.562,0,59.37442,-59.37442,280.2591,66.72821,0.1186802,62.04626,0,0,245.562
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.93168,44.93168,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,147.3008,186.1875,0,21.70989,-21.70989,257.3748,61.2796,0.1186802,22.68684,0,0,186.1875
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,43.56259,43.56259,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,171.4229,164.4776,0,3.571564,-3.571564,253.6101,60.38323,0.1186802,3.732284,0,0,164.4776
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.3913,160.9061,0,0,0,253.6101,60.38323,0.1186802,0,0,0,160.9061
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,41.49185,41.49185,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,175.3913,160.9061,0,31.4188,-31.4188,220.4917,52.49793,0.1186802,32.83265,0,0,160.9061
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.88432,40.88432,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,210.3011,129.4873,0,7.84344,-7.84344,212.224,50.52943,0.1186802,8.196394,0,0,129.4873
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.016,121.6438,0,0,0,212.224,50.52943,0.1186802,0,0,0,121.6438
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,39.75483,39.75483,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,219.016,121.6438,0,58.04288,-58.04288,151.0415,35.96218,0.1186802,60.65481,0,0,121.6438
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,39.32698,39.32698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5081,63.60095,0,0,0,151.0415,35.96218,0.1186802,0,0,0,63.60095
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.91626,38.91626,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,283.5081,63.60095,0,16.38852,-16.38852,133.7664,31.84909,0.1186802,17.12601,0,0,63.60095
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,38.50554,38.50554,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,301.7176,47.21243,0,17.59138,-17.59138,115.2235,27.43411,0.1186802,18.38299,0,0,47.21243
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8158695,38.56763,38.3344,0,0,0,0,0,0,0,0,0,0,0.8158695,0,0,0,0,321.2635,29.62105,0.8158695,0,0.8158695,115.9975,27.6184,0.1186789,0,0.6526955,0,30.43692
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.831893,40.90387,38.05202,54.69181,54.69181,20.25,0,7.39125,54.69181,17.9769,0,0,0,9.831893,36.25454,34.44181,0,0,320.4477,30.35534,0,26.42265,-26.42265,88.14558,20.987,0.1186789,60.161,7.865514,81,40.18723
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.83542,46.92679,38.83925,53.07377,53.07377,81,0,22.761,53.07377,50.56248,0,0,0,26.83542,0,0,27.92623,26.52992,349.8062,3.932685,53.36534,0,53.36534,138.7724,33.04098,0.1187964,58.38115,21.46833,81,30.7681
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.3607,52.82823,40.49926,51.58398,51.58398,0,-1,0,51.58398,76.30413,0,7.105427E-15,0,39.3607,54.29892,51.58398,0,0,296.4408,51.96149,0,14.93822,-14.93822,123.0261,29.29187,0.1187964,56.74237,31.48856,0,91.32219
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,51.99299,59.67767,42.62135,16.96974,16.96974,0,0,0,16.96974,306.3865,0,0,0,51.99299,17.86288,16.96974,0,0,313.0388,37.02327,34.1301,0,34.1301,155.4048,37.00106,0.1187416,18.66671,41.59439,0,89.01626
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,62.66908,66.18102,44.66642,1.706983,1.706983,0,0,0,1.706983,3671.336,0,0,0,62.66908,1.796824,1.706983,0,0,278.9087,67.74036,60.87225,0,60.87225,213.1533,50.75068,0.1186439,1.877681,50.13526,0,130.4094
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.40457,55.26503,46.54036,22.91203,22.91203,0,0,0,22.91203,119.6078,0,0,0,27.40457,24.11793,22.91203,0,0,218.0365,122.5254,3.286643,0,3.286643,216.2713,51.49305,0.1186386,25.20323,21.92366,0,149.93
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.44926,60.7757,48.39718,8.102249,8.102249,0,0,0,8.102249,462.2082,0,0,0,37.44926,8.528684,8.102249,0,0,214.7498,125.4834,28.92058,0,28.92058,243.7077,58.02553,0.1185923,8.912474,29.95941,0,162.9326
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.01147,60.56421,49.33842,15.29578,15.29578,0,-1,0,15.29578,222.3585,0,0,0,34.01147,16.10082,15.29578,0,0,185.8293,151.5119,17.91064,0,17.91064,260.6992,62.07113,0.1185636,16.82536,27.20918,0,185.5234
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.01283,58.80709,49.67214,7.008368,7.008368,0,-1,0,7.008368,399.7055,0,0,0,28.01283,7.377229,7.008368,0,0,167.9186,167.6315,20.6356,0,20.6356,280.2759,66.73222,0.1185306,7.709205,22.41027,0,195.6443
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.77684,57.07538,50.05719,11.78452,11.78452,0,-1,0,11.78452,184.7918,0,0,0,21.77684,12.40476,11.78452,0,0,147.283,186.2035,9.372076,0,9.372076,289.167,68.84916,0.1185156,12.96298,17.42147,0,207.9803
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.33449,56.99123,49.47533,61.16116,61.16116,0,-1,0,61.16116,38.15247,0,0,0,23.33449,64.38017,61.16116,0,0,137.9109,194.6384,0,41.04567,-41.04567,245.9011,58.54776,0.1185156,67.27728,18.66759,0,217.9729
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.013741,48.7601,47.84099,21.88577,21.88577,0,-1,0,21.88577,13.77032,0,3.552714E-15,0,3.013741,23.03766,21.88577,0,0,183.5172,153.5927,0,20.02392,-20.02392,224.794,53.52228,0.1185156,24.07435,2.410993,0,156.6064
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,46.3521,46.3521,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,205.766,133.5688,0,49.66275,-49.66275,172.4449,41.05823,0.1185156,51.89757,0,0,133.5688
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.98302,44.98302,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,260.9469,83.90604,0,18.18641,-18.18641,153.2747,36.49392,0.1185156,19.0048,0,0,83.90604
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,43.60538,43.60538,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,281.154,65.71964,0,19.65145,-19.65145,132.5603,31.56191,0.1185156,20.53577,0,0,65.71964
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,42.33042,42.33042,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,302.9889,46.06818,0,30.63864,-30.63864,100.2643,23.87241,0.1185156,32.01738,0,0,46.06818
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0319,15.42954,0,0,0,100.2643,23.87241,0.1185156,0,0,0,15.42954
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.90999,40.90999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0319,15.42954,0,0,0,100.2643,23.87241,0.1185156,0,0,0,15.42954
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0319,15.42954,0,0,0,100.2643,23.87241,0.1185156,0,0,0,15.42954
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.78049,39.78049,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0.6893185,0,14.68649,13.95217,0,0,337.0319,15.42954,0,14.68649,-14.68649,84.78341,20.18649,0.1185156,15.34738,0,0,15.42954
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,39.3441,39.3441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.3502,0.7430506,0,0,0,84.78341,20.18649,0.1185156,0,0,0,0.7430506
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.91626,38.91626,28.1065,0.705898,0,-1,0,0.705898,0,0,27.4006,30.21125,0,0.7430506,0.705898,0,0,353.3502,0.7430506,0,0.7430506,-0.7430506,84.00017,20,0.1185156,30.91715,0,0,0.7430506
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,38.5312,38.5312,8.097752,8.097752,80.41354,0,22.61263,8.097752,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1186339,8.907526,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5966235,38.50489,38.3344,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5966235,0,0,72.31579,68.7,285.4758,61.83,69.29662,0,69.29662,214.9153,51.1702,0.1187203,0,0.4772988,81,62.42662
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.542404,38.5099,38.06914,55.32245,55.32245,81,0,22.761,55.32245,2.788024,0,0,0,1.542404,0,0,25.67755,24.39367,216.1792,124.197,25.93607,0,25.93607,239.5204,57.02855,0.1187816,60.8547,1.233923,81,125.7394
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.920751,39.99574,38.86492,53.75341,53.75341,81,0,22.761,53.75341,7.293958,0,0,0,3.920751,0,0,27.24658,25.88425,190.2431,147.5394,29.80501,0,29.80501,267.7959,63.7608,0.1188511,59.12876,3.136601,81,151.4602
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.546071,42.19811,40.57627,32.27292,32.27292,0,-1,0,32.27292,17.18491,0,0,0,5.546071,33.97149,32.27292,0,0,160.4381,174.3639,0,28.42542,-28.42542,237.8329,56.62676,0.1188511,35.50021,4.436857,0,179.91
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.21652,46.0512,42.6898,0,0,0,0,0,0,0,0,0,0,11.21652,0,0,0,0,192.0219,145.9385,11.21652,0,11.21652,248.4738,59.16031,0.1188332,0,8.973215,0,157.155
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.54361,49.8416,44.76054,14.11194,14.11194,0,0,0,14.11194,117.2313,0,0,0,16.54361,14.85467,14.11194,0,0,180.8054,156.0334,1.688938,0,1.688938,250.076,59.5418,0.1188305,15.52313,13.23489,0,172.577
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.94184,51.59598,46.64304,5.665596,5.665596,0,0,0,5.665596,281.3798,0,0,0,15.94184,5.963785,5.665596,0,0,179.1165,157.5534,9.978058,0,9.978058,259.5421,61.79561,0.1188145,6.232155,12.75347,0,173.4953
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.185381,50.7368,48.51697,54.16865,54.16865,0,0,0,54.16865,13.26483,0,0,0,7.185381,57.01963,54.16865,0,0,169.1384,166.5337,0,49.83425,-49.83425,207.0122,49.28851,0.1188145,59.58552,5.748305,0,173.7191
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.868295,50.62674,49.43255,18.87213,18.87213,0,-1,0,18.87213,20.49739,0,3.552714E-15,0,3.868295,19.8654,18.87213,0,0,224.5098,116.6994,0,15.99711,-15.99711,190.1497,45.27365,0.1188145,20.75935,3.094636,0,120.5677
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.94677,53.52574,49.76626,31.79605,31.79605,0,-1,0,31.79605,37.57314,0,7.105427E-15,0,11.94677,33.46952,31.79605,0,0,242.2843,100.7023,0,21.52275,-21.52275,167.4628,39.87201,0.1188145,34.97565,9.557418,0,112.6491
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.427309,52.79034,50.15132,16.62429,16.62429,0,-1,0,16.62429,50.69275,0,0,0,8.427309,17.49925,16.62429,0,0,266.1985,79.17956,0,9.071944,-9.071944,157.9001,37.59518,0.1188145,18.28672,6.741848,0,87.60687
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.865151,50.46157,49.57801,59.60735,59.60735,0,-1,0,59.60735,4.806708,0,1.421085E-14,0,2.865151,62.74458,59.60735,0,0,276.2784,70.10762,0,59.87943,-59.87943,94.78162,22.56701,0.1188145,65.56809,2.292121,0,72.97277
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.756293,48.75858,47.918,12.48082,12.33525,0,-1,0,12.33525,22.34484,0,0.1455614,3.488425,2.756293,12.98448,12.33525,0,0,342.8112,10.22819,0,10.22819,-10.22819,84.00017,20,0.1188145,13.7289,2.205034,0,12.98448
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,46.39489,46.39489,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.0258,45.0258,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,43.63105,43.63105,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,41.56031,41.56031,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.96133,40.96133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,40.28535,40.28535,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.80616,39.80616,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,39.36977,39.36977,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.95905,38.95905,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188145,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,38.55687,38.55687,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1189085,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4401489,38.51152,38.38574,21.85292,21.85292,81,0,22.761,21.85292,2.014142,0,0,0,0.4401489,0,0,59.14708,56.18973,285.4758,61.83,56.62988,0,56.62988,202.8985,48.30908,0.119043,24.03821,0.3521191,81,62.27015
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.285336,38.74885,38.09481,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.01077,0,0,0,2.285336,0,0,72.31579,68.7,228.8459,112.7969,70.98534,0,70.98534,270.2411,64.34299,0.1191447,5.463655,1.828269,81,115.0822
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.881104,40.88631,38.89059,42.46593,42.46593,81,0,22.761,42.46593,16.20382,0,0,0,6.881104,0,0,38.53407,36.60736,157.8606,176.6837,43.48847,0,43.48847,311.4979,74.16602,0.1192452,46.71252,5.504884,81,183.5648
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.95534,44.15882,40.61906,39.83709,39.83709,0,-1,0,39.83709,30.01058,0,0,0,11.95534,41.93378,39.83709,0,0,114.3721,215.8233,0,29.97844,-29.97844,279.8979,66.64221,0.1192452,43.8208,9.564275,0,227.7787
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.294787,43.76558,42.79248,6.540156,6.540156,0,0,0,6.540156,50.3778,0,0,0,3.294787,6.884375,6.540156,0,0,147.6815,185.8449,0,3.589588,-3.589588,276.1141,65.74133,0.1192452,7.194172,2.63583,0,189.1397
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.33144,46.81275,44.90601,6.658529,6.658529,0,0,0,6.658529,95.08766,0,0,0,6.33144,7.008978,6.658529,0,0,151.6699,182.2553,0,0.6775384,-0.6775384,275.3999,65.57128,0.1192452,7.324382,5.065152,0,188.5867
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.85365,52.38139,46.80561,29.48099,29.48099,0,0,0,29.48099,60.55988,0,3.552714E-15,0,17.85365,31.03262,29.48099,0,0,152.4228,181.5777,0,13.17897,-13.17897,261.5081,62.2637,0.1192452,32.42908,14.28292,0,199.4314
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.32109,55.17961,48.71378,22.03387,22.03387,0,0,0,22.03387,92.22664,0,0,0,20.32109,23.19354,22.03387,0,0,167.0661,168.3988,0,2.87245,-2.87245,258.4802,61.54279,0.1192452,24.23725,16.25688,0,188.7199
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.71749,56.59724,49.6208,52.79164,52.79164,0,-1,0,52.79164,41.13812,0,0,0,21.71749,55.57014,52.79164,0,0,170.2577,165.5263,0,33.85266,-33.85266,222.7964,53.04666,0.1192452,58.0708,17.37399,0,187.2438
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.37383,56.16866,49.96307,31.36533,31.36533,0,-1,0,31.36533,61.7683,0,3.552714E-15,0,19.37383,33.01614,31.36533,0,0,207.8717,131.6737,0,13.64231,-13.64231,208.4162,49.6228,0.1192452,34.50186,15.49906,0,151.0475
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.073824,52.87792,50.34813,32.11413,32.11413,0,-1,0,32.11413,25.14103,0,7.105427E-15,0,8.073824,33.80435,32.11413,0,0,223.0298,118.0314,0,25.73053,-25.73053,181.2938,43.1651,0.1192452,35.32555,6.459059,0,126.1052
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.51297,53.02067,49.72348,30.57646,30.57646,0,-1,0,30.57646,34.38257,0,0,0,10.51297,32.18575,30.57646,0,0,251.6193,92.30084,0,21.67278,-21.67278,158.4487,37.7258,0.1192452,33.63411,8.410378,0,102.8138
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.341562,48.77766,48.06346,7.014646,7.014646,0,-1,0,7.014646,33.38105,0,8.881784E-16,0,2.341562,7.383838,7.014646,0,0,275.7002,70.62807,0,5.042275,-5.042275,153.1337,36.46032,0.1192452,7.71611,1.87325,0,72.96963
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,46.49757,46.49757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.3027,65.58578,0,0,0,153.1337,36.46032,0.1192452,0,0,0,65.58578
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.11993,45.11993,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,281.3027,65.58578,0,54.70564,-54.70564,95.46886,22.73063,0.1192452,57.16739,0,0,65.58578
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,43.6995,43.6995,31.66957,10.33615,0,-1,0,10.33615,0,0,21.33343,24.50039,0,10.88016,10.33615,0,0,342.0867,10.88016,0,10.88016,-10.88016,84.00017,20,0.1192452,34.83653,0,0,10.88016
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,42.42454,42.42454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192452,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,41.61164,41.61164,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192452,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.01267,41.01267,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192452,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,40.31102,40.31102,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192452,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.84895,39.84895,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192452,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,39.42111,39.42111,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192452,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.98471,38.98471,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192452,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,38.59966,38.59966,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1193795,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.217603,38.78562,38.43708,0,0,72.31579,0,20.56389,0,0,0,0,0,1.217603,0,0,72.31579,68.7,297.4561,51.04773,69.9176,0,69.9176,204.1389,48.60439,0.1194637,0,0.9740825,81,52.26534
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.80372,43.41845,38.17182,12.06404,12.06404,81,0,22.761,12.06404,147.5768,0,0,0,17.80372,0,0,68.93596,65.48916,227.5385,113.9736,83.29288,0,83.29288,283.1574,67.4183,0.1195591,13.27045,14.24298,81,131.7773
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.90916,51.67572,38.95905,45.4414,45.4414,81,0,22.761,45.4414,90.02618,0,0,0,40.90916,0,0,35.5586,33.78067,144.2456,188.9372,74.68983,0,74.68983,354.0144,84.28898,0.119668,49.98554,32.72733,81,229.8463
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,52.10526,57.57062,40.72174,12.20033,12.20033,0,-1,0,12.20033,427.0808,0,0,0,52.10526,12.84245,12.20033,0,0,69.55579,256.158,39.26281,0,39.26281,391.2624,93.15752,0.1196052,13.42036,41.68421,0,308.2633
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,53.08149,60.41417,42.91228,3.977963,3.977963,0,0,0,3.977963,1334.389,18.60118,0,0,53.08149,4.18733,3.977963,0,0,30.29298,291.4945,30.29298,0,30.29298,420.0009,100,0.1195568,4.37576,42.46519,0,344.576
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,52.69346,62.70358,45.05148,31.05677,31.05677,0,0,0,31.05677,169.6682,20.00212,0,0,52.69346,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1195568,34.16245,42.15477,0,371.4517
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,52.09745,64.6719,46.97675,0,0,0,0,0,0,0,52.09745,0,0,52.09745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195568,0,41.67796,0,370.8557
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.73855,61.01434,48.85069,0,0,0,0,0,0,0,36.73855,0,0,36.73855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195568,0,29.39084,0,355.4968
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,34.20208,61.15228,49.8176,11.28574,11.28574,0,-1,0,11.28574,303.0558,22.32236,0,0,34.20208,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1195568,12.41431,27.36166,0,352.9603
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,37.63271,62.76339,50.15132,40.85175,40.85175,0,-1,0,40.85175,92.12018,0,0,0,37.63271,43.00184,40.85175,0,0,0,318.7582,0,5.369137,-5.369137,414.3413,98.65249,0.1195568,44.93692,30.10616,0,356.3909
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.80167,58.95902,50.53637,35.00389,35.00389,0,-1,0,35.00389,73.71086,0,0,0,25.80167,36.84621,35.00389,0,0,5.965708,313.3891,0,11.04453,-11.04453,402.6993,95.8806,0.1195568,38.50429,20.64134,0,339.1908
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.240409,52.75333,49.86039,25.81852,25.81852,0,-1,0,25.81852,35.78985,0,0,0,9.240409,27.17739,25.81852,0,0,18.23741,302.3445,0,17.93698,-17.93698,383.7921,91.37888,0.1195568,28.40037,7.392327,0,311.585
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.875225,48.72937,48.15759,0,0,0,-1,0,0,0,0,0,0,1.875225,0,0,0,0,38.16739,284.4076,1.875225,0,1.875225,385.5711,91.80245,0.1195538,0,1.50018,0,286.2828
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,46.59169,46.59169,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,36.29216,286.0953,0,29.48227,-29.48227,354.494,84.40318,0.1195538,30.80897,0,0,286.0953
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,45.17127,45.17127,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,69.05024,256.613,0,72.31579,-72.31579,278.2665,66.25379,0.1195538,89.51944,0,0,256.613
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,43.75084,43.75084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4011,184.2972,0,0,0,278.2665,66.25379,0.1195538,0,0,0,184.2972
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,42.47588,42.47588,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,149.4011,184.2972,0,1.956166,-1.956166,276.2045,65.76285,0.1195538,2.044194,0,0,184.2972
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,41.65443,41.65443,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,151.5746,182.341,0,3.623459,-3.623459,272.3851,64.85345,0.1195538,3.786515,0,0,182.341
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.05545,41.05545,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,155.6007,178.7176,0,42.23001,-42.23001,227.8707,54.25483,0.1195538,44.13036,0,0,178.7176
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,40.36235,40.36235,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,202.5229,136.4876,0,12.4134,-12.4134,214.7858,51.13939,0.1195538,12.97201,0,0,136.4876
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.90029,39.90029,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,216.3156,124.0742,0,25.63992,-25.63992,187.759,44.70443,0.1195538,26.79372,0,0,124.0742
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,39.48956,39.48956,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,244.8044,98.43426,0,9.730108,-9.730108,177.5025,42.26243,0.1195538,10.16796,0,0,98.43426
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.06173,39.06173,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,255.6156,88.70415,0,28.39904,-28.39904,147.5673,35.13501,0.1195538,29.677,0,0,88.70415
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,38.651,38.651,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,287.1701,60.30511,0,31.24171,-31.24171,114.6357,27.29416,0.1195538,32.64758,0,0,60.30511
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9699805,38.75748,38.47986,26.73818,26.73818,81,0,22.761,26.73818,3.627699,0,0,0,0.9699805,0,0,54.26182,51.54873,321.8831,29.0634,52.51871,0,52.51871,164.4593,39.1569,0.119677,29.412,0.7759844,81,30.03338
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.25552,42.06191,38.18893,0,0,72.31579,0,20.56389,0,0,0,0,0,13.25552,0,0,72.31579,68.7,269.3644,76.33025,81.95552,0,81.95552,242.2091,57.66873,0.1197414,0,10.60442,81,89.58576
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.46951,50.57373,39.01038,33.68288,33.68288,81,0,22.761,33.68288,111.242,0,0,0,37.46951,0,0,47.31712,44.95126,187.4089,150.0902,82.42077,0,82.42077,320.4004,76.28564,0.1198373,37.05117,29.97561,81,187.5597
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.5304,50.54449,40.81586,31.34713,31.34713,0,-1,0,31.34713,100.5847,0,0,0,31.5304,32.99697,31.34713,0,0,104.9881,224.2689,0,1.466576,-1.466576,318.8544,75.91757,0.1198373,34.48184,25.22432,0,255.7993
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.66257,58.91231,43.03207,82.57185,82.57185,81,0,22.761,82.57185,58.93361,0,0,0,48.66257,1.654573,1.571845,0,0,106.6177,222.8023,47.008,0,47.008,363.4501,86.53558,0.1199294,90.82903,38.93006,81,271.4649
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,70.53094,70.07175,45.17127,0,0,0,0,0,0,0,10.92128,0,0,70.53094,0,0,0,0,59.60967,265.1095,59.60967,0,59.60967,420.0009,100,0.1198344,0,56.42476,0,335.6405
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,78.1654,75.87609,47.07088,25.07064,25.07064,0,0,0,25.07064,311.7806,51.77525,0,0,78.1654,26.39015,25.07064,0,0,0,318.7582,0,0,0,420.0009,100,0.1198344,27.57771,62.53232,0,396.9236
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,62.99818,71.43368,48.97048,0,0,0,0,0,0,0,62.99818,0,0,62.99818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198344,0,50.39855,0,381.7564
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,63.02021,72.57142,49.91173,40.28464,40.28464,0,-1,0,40.28464,156.4373,20.61532,0,0,63.02021,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1198344,44.31311,50.41616,0,381.7784
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,49.78245,67.49734,50.24545,11.41676,11.41676,0,-1,0,11.41676,436.0471,37.76481,0,0,49.78245,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1198344,12.55844,39.82596,0,368.5407
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,31.70641,61.14622,50.63905,43.34573,43.34573,0,-1,0,43.34573,73.14771,0,7.105427E-15,0,31.70641,45.62708,43.34573,0,0,0,318.7582,0,13.92067,-13.92067,405.3272,96.50627,0.1198344,47.6803,25.36513,0,350.4646
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.979029,53.13802,50.00585,41.29757,41.29757,0,-1,0,41.29757,24.16372,0,0,0,9.979029,43.47112,41.29757,0,0,15.46741,304.8376,0,33.4921,-33.4921,370.0234,88.10063,0.1198344,45.42732,7.983223,0,314.8166
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.454183,48.69501,48.25171,35.07912,35.07912,0,-1,0,35.07912,4.145438,0,0,0,1.454183,36.92539,35.07912,0,0,52.68085,271.3455,0,35.47121,-35.47121,332.6335,79.19829,0.1198344,38.58703,1.163347,0,272.7997
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,46.66015,46.66015,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,92.0933,235.8743,0,6.674186,-6.674186,325.5983,77.52324,0.1198344,6.974524,0,0,235.8743
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,45.22261,45.22261,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,99.50906,229.2001,0,13.22621,-13.22621,311.6566,74.2038,0.1198344,13.82139,0,0,229.2001
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,43.80218,43.80218,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,114.2049,215.9739,0,19.6178,-19.6178,290.9776,69.28025,0.1198344,20.5006,0,0,215.9739
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,42.50155,42.50155,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,136.0024,196.3561,0,30.99544,-30.99544,258.3056,61.5012,0.1198344,32.39023,0,0,196.3561
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,41.6801,41.6801,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,170.4418,165.3606,0,18.86237,-18.86237,238.4229,56.76724,0.1198344,19.71117,0,0,165.3606
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.08113,41.08113,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,191.4,146.4983,0,40.82224,-40.82224,195.3925,46.52193,0.1198344,42.65924,0,0,146.4983
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,40.37947,40.37947,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,236.758,105.676,0,5.066536,-5.066536,190.0519,45.25036,0.1198344,5.29453,0,0,105.676
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.92596,39.92596,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,242.3875,100.6095,0,27.15738,-27.15738,161.4255,38.43456,0.1198344,28.37947,0,0,100.6095
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,39.48956,39.48956,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,272.5623,73.4521,0,10.83965,-10.83965,149.9995,35.71409,0.1198344,11.32743,0,0,73.4521
