Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,39.0505,65.24902,51.93113,7.072032,7.072032,0,-1,0,7.072032,552.1823,31.60626,0,0,39.0505,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.11933,7.779235,31.2404,0,357.8087
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,29.63844,62.16496,52.2734,57.78868,57.78868,0,-1,0,57.78868,51.28762,0,7.105427E-15,0,29.63844,60.83018,57.78868,0,0,0,318.7582,0,31.19175,-31.19175,387.1219,92.17168,0.11933,63.56754,23.71075,0,348.3967
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.3799,56.05439,51.45195,53.49758,53.49758,0,-1,0,53.49758,26.87953,0,7.105427E-15,0,14.3799,56.31324,53.49758,0,0,34.6575,287.5665,0,41.93335,-41.93335,342.9202,81.64751,0.11933,58.84734,11.50392,0,301.9464
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.583916,50.10812,49.6208,17.11847,17.11847,0,-1,0,17.11847,9.252671,0,3.552714E-15,0,1.583916,18.01944,17.11847,0,0,81.25011,245.6331,0,16.43553,-16.43553,325.5956,77.52262,0.11933,18.83032,1.267133,0,247.217
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,47.77253,47.77253,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,99.5118,229.1976,0,40.5744,-40.5744,282.8265,67.3395,0.11933,42.40025,0,0,229.1976
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.06118,46.06118,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,144.5945,188.6232,0,5.302647,-5.302647,277.237,66.00867,0.11933,5.541266,0,0,188.6232
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,44.54662,44.54662,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,150.4863,183.3206,0,1.514556,-1.514556,275.6405,65.62856,0.11933,1.582711,0,0,183.3206
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,43.15187,43.15187,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,152.1691,181.806,0,27.11201,-27.11201,247.062,58.82415,0.11933,28.33205,0,0,181.806
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,42.30475,42.30475,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,182.2936,154.694,0,48.06388,-48.06388,196.3982,46.76138,0.11933,50.22675,0,0,154.694
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,41.61164,41.61164,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,235.6979,106.6301,0,22.42642,-22.42642,172.7587,41.13293,0.11933,23.43561,0,0,106.6301
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.6161,84.20368,0,0,0,172.7587,41.13293,0.11933,0,0,0,84.20368
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,40.33669,40.33669,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,260.6161,84.20368,0,23.22841,-23.22841,148.2737,35.3032,0.11933,24.27369,0,0,84.20368
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.84895,39.84895,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,286.4255,60.97527,0,37.13199,-37.13199,109.1332,25.98404,0.11933,38.80293,0,0,60.97527
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,39.36977,39.36977,26.88335,22.65112,0,-1,0,22.65112,0,0,4.232233,6.920568,0,23.84328,22.65112,0,0,327.6833,23.84328,0,23.84328,-23.84328,84.00017,20,0.11933,29.57169,0,0,23.84328
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11933,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5664986,38.93311,38.77079,31.14135,31.14135,81,0,22.761,31.14135,1.81912,0,0,0,0.5664986,0,0,49.85865,47.36572,354.1758,0,47.93222,0,47.93222,129.4727,30.82676,0.1194384,34.25549,0.4531989,81,0.5664986
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.355018,40.63535,38.50554,0,0,72.31579,0,20.56389,0,0,0,0,0,7.355018,0,0,72.31579,68.7,306.2436,43.139,76.05502,0,76.05502,201.6248,48.00581,0.1195095,0,5.884014,81,50.49401
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.626391,41.4005,39.47245,11.51984,11.51984,81,0,22.761,11.51984,57.52155,0,0,0,6.626391,0,0,69.48016,66.00615,230.1886,111.5885,72.63255,0,72.63255,270.5301,64.41179,0.1196171,12.67183,5.301113,81,118.2149
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.56339,48.33223,41.77423,28.64392,28.64392,0,-1,0,28.64392,75.28088,0,0,0,21.56339,30.15149,28.64392,0,0,157.556,176.9578,0,8.588099,-8.588099,261.4774,62.2564,0.1196171,31.50831,17.25072,0,198.5212
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.94742,47.69109,44.37549,30.36664,30.36664,0,0,0,30.36664,36.05082,0,3.552714E-15,0,10.94742,31.96488,30.36664,0,0,167.0984,168.3697,0,21.01746,-21.01746,239.3231,56.98157,0.1196171,33.40331,8.757938,0,179.3171
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.888538,48.53033,46.73716,64.22502,64.22502,81,0,22.761,64.22502,9.168604,0,0,0,5.888538,0,0,16.77498,15.93623,190.4511,147.3522,21.82477,0,21.82477,260.0279,61.91127,0.1196642,70.64753,4.71083,81,153.2408
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.281484,51.01012,48.75656,55.40884,55.40884,81,0,22.761,55.40884,13.14137,0,0,0,7.281484,0,0,25.59116,24.3116,168.6263,166.9945,31.59308,0,31.59308,289.9997,69.04741,0.1197328,60.94973,5.825187,81,174.276
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.868003,53.24733,50.77596,33.1687,33.1687,81,0,22.761,33.1687,23.72117,-7.105427E-15,0,0,7.868003,0,0,47.8313,45.43974,137.0332,195.4283,53.30774,0,53.30774,340.5718,81.08837,0.11985,36.48557,6.294403,81,203.2963
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.937181,54.40068,51.88834,57.61194,57.61194,0,-1,0,57.61194,13.77697,0,0,0,7.937181,60.64415,57.61194,0,0,83.72551,243.4053,0,52.70697,-52.70697,285.0138,67.8603,0.11985,63.37313,6.349745,0,251.3425
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.09407,56.32654,52.12793,21.21492,21.21492,0,-1,0,21.21492,61.72102,0,0,0,13.09407,22.3315,21.21492,0,0,142.2888,190.6983,0,9.237431,-9.237431,275.2767,65.54195,0.11985,23.33642,10.47526,0,203.7924
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.129698,53.76326,52.46165,28.20683,28.20683,0,-1,0,28.20683,14.64077,0,3.552714E-15,0,4.129698,29.69139,28.20683,0,0,152.5526,181.4609,0,25.5617,-25.5617,248.3323,59.12663,0.11985,31.02751,3.303758,0,185.5906
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.274356,52.35894,51.64875,59.27059,59.27059,0,-1,0,59.27059,3.837242,0,7.105427E-15,0,2.274356,62.39009,59.27059,0,0,180.9545,155.8992,0,60.11574,-60.11574,184.9648,44.03914,0.11985,65.19765,1.819485,0,158.1735
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.104761,50.10616,49.76626,0,0,0,-1,0,0,0,0,0,0,1.104761,0,0,0,0,247.7498,95.78343,1.104761,0,1.104761,186.0128,44.28868,0.1198483,0,0.8838087,0,96.88819
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,47.93511,47.93511,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,246.645,96.77772,0,28.45389,-28.45389,156.0198,37.1475,0.1198483,29.73431,0,0,96.77772
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,46.1553,46.1553,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,278.2604,68.32383,0,37.46032,-37.46032,116.5332,27.74594,0.1198483,39.14603,0,0,68.32383
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,44.61508,44.61508,44.04372,29.32034,0,-1,0,29.32034,0,0,14.72338,19.12775,0,30.86351,29.32034,0,0,319.883,30.86351,0,30.86351,-30.86351,84.00017,20,0.1198483,48.44809,0,0,30.86351
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,43.19465,43.19465,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198483,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198483,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,41.65443,41.65443,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198483,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,40.88432,40.88432,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198483,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,40.36235,40.36235,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198483,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,39.87462,39.87462,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198483,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,39.39544,39.39544,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198483,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,38.98471,38.98471,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1199137,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8049999,39.02724,38.79646,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8049999,0,0,72.31579,68.7,325.1332,26.13833,69.505,0,69.505,177.4906,42.25959,0.1199942,0,0.6439999,81,26.94333
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.039701,40.56886,38.5312,19.12144,19.12144,81,0,22.761,19.12144,36.81574,0,0,0,7.039701,0,0,61.87856,58.78463,255.6282,88.69283,65.82433,0,65.82433,239.9371,57.12776,0.1201113,21.03359,5.631761,81,95.73253
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.09053,44.92334,39.5409,0,0,72.31579,0,20.56389,0,0,0,0,0,18.09053,0,0,72.31579,68.7,189.8039,147.9347,86.79053,0,86.79053,322.2738,76.7317,0.120165,0,14.47242,81,166.0253
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.38493,49.36886,41.90258,14.11368,14.11368,0,-1,0,14.11368,172.7751,0,0,0,24.38493,14.85651,14.11368,0,0,103.0134,226.0462,9.528422,0,9.528422,331.3132,78.88395,0.1201504,15.52505,19.50794,0,250.4311
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,30.34379,54.10675,44.52095,15.13109,15.13109,0,0,0,15.13109,200.5393,0,0,0,30.34379,15.92747,15.13109,0,0,93.48494,234.6218,14.41632,0,14.41632,344.9897,82.14025,0.1201283,16.64421,24.27503,0,264.9656
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.674133,49.25627,46.90829,18.05288,18.05288,0,0,0,18.05288,42.5092,0,0,0,7.674133,19.00303,18.05288,0,0,79.06862,247.5965,0,11.3289,-11.3289,333.0481,79.297,0.1201283,19.85817,6.139307,0,255.2706
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.72044,52.29959,48.95337,18.34749,18.34749,0,0,0,18.34749,58.43002,0,3.552714E-15,0,10.72044,19.31315,18.34749,0,0,91.65628,236.2676,0,8.592708,-8.592708,323.9905,77.14045,0.1201283,20.18224,8.576356,0,246.988
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.16058,57.20454,51.02411,77.69196,77.69196,81,0,22.761,77.69196,24.66224,0,0,0,19.16058,0,0,3.308034,3.142632,101.2037,227.6749,22.30321,0,22.30321,345.1492,82.17822,0.1201712,85.46116,15.32846,81,246.8354
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.60976,57.73449,52.03381,18.40944,18.40944,0,-1,0,18.40944,95.65614,3.552714E-15,0,0,17.60976,19.37836,18.40944,0,0,78.90053,247.7478,0,1.768597,-1.768597,343.285,81.73435,0.1201712,20.25038,14.08781,0,265.3575
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.75918,56.40971,52.31618,13.94552,13.94552,0,-1,0,13.94552,91.49303,0,0,0,12.75918,14.6795,13.94552,0,0,80.86564,245.9792,0,1.920317,-1.920317,341.2608,81.2524,0.1201712,15.34008,10.20735,0,258.7383
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.48696,56.67174,52.65845,39.34229,39.34229,0,-1,0,39.34229,31.73928,0,0,0,12.48696,41.41293,39.34229,0,0,82.99932,244.0588,0,28.92597,-28.92597,310.7701,73.99274,0.1201712,43.27652,9.989568,0,256.5458
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.478001,54.14867,51.78566,10.28761,10.28761,0,-1,0,10.28761,72.68938,0,0,0,7.478001,10.82906,10.28761,0,0,115.1393,215.1329,0,3.351064,-3.351064,307.2378,73.15171,0.1201712,11.31637,5.9824,0,222.6109
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8457844,50.22348,49.96307,24.28635,24.28635,0,-1,0,24.28635,3.482551,0,3.552714E-15,0,0.8457844,25.56458,24.28635,0,0,118.8627,211.7818,0,24.71879,-24.71879,281.1819,66.94794,0.1201712,26.71498,0.6766275,0,212.6276
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,48.08058,48.08058,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,146.328,187.063,0,25.41361,-25.41361,254.3936,60.56978,0.1201712,26.55723,0,0,187.063
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,46.30077,46.30077,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,174.5654,161.6494,0,22.00519,-22.00519,231.1981,55.04705,0.1201712,22.99542,0,0,161.6494
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,44.71776,44.71776,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,199.0156,139.6442,0,65.03471,-65.03471,162.6455,38.72504,0.1201712,67.96127,0,0,139.6442
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,43.27166,43.27166,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,271.2764,74.6095,0,9.859705,-9.859705,152.2524,36.25051,0.1201712,10.30339,0,0,74.6095
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,42.38176,42.38176,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,282.2316,64.74979,0,23.59802,-23.59802,127.3779,30.32802,0.1201712,24.65993,0,0,64.74979
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,41.6801,41.6801,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,308.4516,41.15177,0,26.18118,-26.18118,99.78056,23.75723,0.1201712,27.35933,0,0,41.15177
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,40.90999,40.90999,20.43923,14.22206,0,-1,0,14.22206,0,0,6.217172,8.261096,0,14.97059,14.22206,0,0,337.5418,14.97059,0,14.97059,-14.97059,84.00017,20,0.1201712,22.48316,0,0,14.97059
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,40.40514,40.40514,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201712,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,39.92596,39.92596,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201712,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,39.44678,39.44678,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201712,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,39.03605,39.03605,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.12023,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.741397,39.33945,38.83925,19.7371,19.7371,81,0,22.761,19.7371,8.82296,0,0,0,1.741397,0,0,61.26289,58.19975,327.9431,23.60941,59.94115,0,59.94115,165.7518,39.46465,0.1203556,21.71082,1.393117,81,25.35081
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.12634,41.81992,38.57399,16.70231,16.70231,81,0,22.761,16.70231,66.61559,0,0,0,11.12634,0,0,64.29769,61.08281,268.002,77.55644,72.20914,0,72.20914,234.2554,55.77499,0.1204623,18.37254,8.901073,81,88.68279
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,33.49222,49.88142,39.59224,11.83526,11.83526,81,0,22.761,11.83526,282.9867,0,0,0,33.49222,0,0,69.16473,65.7065,195.7928,142.5447,99.19872,0,99.19872,328.3636,78.18166,0.1205274,13.01879,26.79378,81,176.0369
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,45.73654,56.69905,41.9967,18.12138,18.12138,0,-1,0,18.12138,252.3899,0,0,0,45.73654,19.07514,18.12138,0,0,96.59412,231.8235,26.6614,0,26.6614,353.6568,84.20384,0.1204866,19.93352,36.58923,0,277.5601
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,53.22517,62.46727,44.66642,0,0,0,0,0,0,0,0,0,0,53.22517,0,0,0,0,69.93271,255.8188,53.22517,0,53.22517,404.1507,96.22616,0.1204052,0,42.58014,0,309.0439
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,60.55627,68.15581,47.07088,25.22438,25.22438,0,0,0,25.22438,240.0704,17.29675,0,0,60.55627,26.55198,25.22438,0,0,16.70754,303.7214,16.70754,0,16.70754,420.0009,100,0.1203797,27.74682,48.44502,0,364.2777
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,71.60303,75.44282,49.14162,0,0,0,0,0,0,0,71.60303,0,0,71.60303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203797,0,57.28242,0,390.3612
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,65.32838,75.15755,51.21236,0,0,0,0,0,0,0,65.32838,0,0,65.32838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203797,0,52.26271,0,384.0866
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,60.14954,74.15625,52.2734,0,0,0,-1,0,0,0,60.14954,0,0,60.14954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203797,0,48.11963,0,378.9078
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,32.74614,63.54779,52.51299,29.7904,29.7904,0,-1,0,29.7904,109.9218,1.387824,0,0,32.74614,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1203797,32.76944,26.19691,0,351.5044
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,26.33562,61.60163,52.84671,24.86711,24.86711,0,-1,0,24.86711,105.9054,0.1597115,0,0,26.33562,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1203797,27.35382,21.06849,0,345.0938
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.25249,58.57639,51.98247,49.39772,49.39772,0,-1,0,49.39772,40.99885,0,7.105427E-15,0,20.25249,51.9976,49.39772,0,0,0,318.7582,0,31.7451,-31.7451,386.5386,92.03281,0.1203797,54.33749,16.202,0,339.0107
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.20554,50.48034,50.10853,0,0,0,-1,0,0,0,0,0,0,1.20554,0,0,0,0,35.27234,287.0131,1.20554,0,1.20554,387.6823,92.30511,0.1203779,0,0.964432,0,288.2187
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,48.22604,48.22604,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,34.0668,288.0981,0,6.254535,-6.254535,381.0894,90.73538,0.1203779,6.535989,0,0,288.0981
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,46.39489,46.39489,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,41.01628,281.8436,0,33.75243,-33.75243,345.5112,82.2644,0.1203779,35.27129,0,0,281.8436
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,44.81189,44.81189,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,78.51898,248.0911,0,61.69787,-61.69787,280.4759,66.77985,0.1203779,64.47427,0,0,248.0911
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,43.34012,43.34012,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,147.0722,186.3933,0,28.01467,-28.01467,250.9459,59.7489,0.1203779,29.27533,0,0,186.3933
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,42.42454,42.42454,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,178.1996,158.3786,0,30.71134,-30.71134,218.5733,52.04115,0.1203779,32.09335,0,0,158.3786
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,41.73144,41.73144,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,212.3233,127.6673,0,30.47194,-30.47194,186.453,44.39349,0.1203779,31.84318,0,0,127.6673
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,40.93566,40.93566,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,246.181,97.19532,0,32.56824,-32.56824,152.1231,36.21971,0.1203779,34.03381,0,0,97.19532
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,40.43081,40.43081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.368,64.62708,0,0,0,152.1231,36.21971,0.1203779,0,0,0,64.62708
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,39.95163,39.95163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.368,64.62708,0,0,0,152.1231,36.21971,0.1203779,0,0,0,64.62708
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,39.44678,39.44678,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,282.368,64.62708,0,9.614696,-9.614696,141.9883,33.80667,0.1203779,10.04736,0,0,64.62708
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.03605,39.03605,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,293.0509,55.01239,0,36.97769,-36.97769,103.0104,24.52624,0.1203779,38.64169,0,0,55.01239
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8390929,39.07988,38.83925,11.41129,11.41129,0,0,0,11.41129,7.353184,0,1.776357E-15,0,0.8390929,12.01188,11.41129,0,0,334.1373,18.03469,0,11.17279,-11.17279,91.23325,21.72216,0.1203779,12.55241,0.6712743,0,18.87379
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.56336,43.76105,38.57399,19.11026,19.11026,81,0,22.761,19.11026,91.90541,0,0,0,17.56336,0,0,61.88974,58.79525,346.5515,6.861906,76.35861,0,76.35861,163.6734,38.96978,0.1204778,21.02129,14.05069,81,24.42527
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.59229,48.30342,39.60936,34.93668,34.93668,81,0,22.761,34.93668,81.8403,0,0,0,28.59229,0,0,46.06332,43.76015,270.1928,75.58466,72.35244,0,72.35244,232.3129,55.3125,0.1205836,38.43035,22.87383,81,104.1769
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.5087,48.99138,42.1165,0,0,0,-1,0,0,0,0,0,0,22.5087,0,0,0,0,197.8404,140.7019,22.5087,0,22.5087,253.6666,60.39668,0.1205493,0,18.00696,0,163.2106
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,42.99758,58.86453,44.83755,27.03462,27.03462,0,0,0,27.03462,159.0464,0,0,0,42.99758,28.45749,27.03462,0,0,175.3317,160.9597,14.54009,0,14.54009,267.4605,63.68095,0.1205271,29.73808,34.39806,0,203.9573
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,47.65551,63.29864,47.26768,0,0,0,0,0,0,0,0,0,0,47.65551,0,0,0,0,160.7916,174.0458,47.65551,0,47.65551,312.6705,74.44521,0.1204545,0,38.12441,0,221.7013
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,49.22402,66.24496,49.33842,13.37725,13.37725,0,0,0,13.37725,367.9681,0,0,0,49.22402,14.08132,13.37725,0,0,113.1361,216.9357,35.1427,0,35.1427,346.0098,82.38312,0.1204009,14.71498,39.37922,0,266.1597
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,40.77171,65.31166,51.40061,20.41659,20.41659,0,0,0,20.41659,199.6989,0,0,0,40.77171,21.49115,20.41659,0,0,77.99342,248.5641,19.28057,0,19.28057,364.3009,86.73814,0.1203716,22.45825,32.61737,0,289.3359
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.72004,58.2169,52.46165,31.90201,31.90201,0,-1,0,31.90201,55.54522,0,0,0,17.72004,33.58106,31.90201,0,0,58.71285,265.9167,0,15.86102,-15.86102,347.582,82.75745,0.1203716,35.09221,14.17603,0,283.6367
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.3595,58.06028,52.75258,13.56714,13.56714,0,-1,0,13.56714,120.5818,0,0,0,16.3595,14.2812,13.56714,0,0,76.3362,250.0556,2.078296,0,2.078296,349.5536,83.22688,0.1203684,14.92385,13.0876,0,266.4151
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,20.0889,59.6316,53.04351,44.27152,44.27152,0,-1,0,44.27152,45.37658,0,7.105427E-15,0,20.0889,46.6016,44.27152,0,0,74.2579,251.9261,0,26.5127,-26.5127,321.6068,76.57288,0.1203684,48.69867,16.07112,0,272.015
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.62344,53.58342,52.12793,44.33478,44.33478,0,-1,0,44.33478,10.42847,0,7.105427E-15,0,4.62344,46.66819,44.33478,0,0,103.7165,225.4134,0,42.04475,-42.04475,277.2877,66.02075,0.1203684,48.76826,3.698752,0,230.0368
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,50.29678,50.29678,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,150.4328,183.3687,0,7.019172,-7.019172,269.8889,64.25912,0.1203684,7.335034,0,0,183.3687
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,48.39718,48.39718,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,158.2319,176.3495,0,19.58778,-19.58778,249.2415,59.3431,0.1203684,20.46923,0,0,176.3495
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,46.54036,46.54036,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,179.9961,156.7617,0,15.06527,-15.06527,233.3613,55.56211,0.1203684,15.74321,0,0,156.7617
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.93168,44.93168,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,196.7353,141.6964,0,26.89498,-26.89498,205.0115,48.81217,0.1203684,28.10526,0,0,141.6964
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,43.4428,43.4428,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,226.6186,114.8015,0,26.49002,-26.49002,177.0886,42.16387,0.1203684,27.68207,0,0,114.8015
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,42.52722,42.52722,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,256.052,88.31143,0,33.10435,-33.10435,142.1935,33.85554,0.1203684,34.59405,0,0,88.31143
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,41.7999,41.7999,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,292.8346,55.20708,0,25.53878,-25.53878,115.2733,27.44597,0.1203684,26.68803,0,0,55.20708
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,41.01267,41.01267,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,321.211,29.6683,0,8.774586,-8.774586,106.0241,25.24378,0.1203684,9.169442,0,0,29.6683
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9606,20.89371,0,0,0,106.0241,25.24378,0.1203684,0,0,0,20.89371
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.99442,39.99442,24.95344,19.84903,0,-1,0,19.84903,0,0,5.104413,7.599757,0,20.89371,19.84903,0,0,330.9606,20.89371,0,20.89371,-20.89371,84.00017,20,0.1203684,27.44878,0,0,20.89371
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,39.47245,39.47245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203684,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.08739,39.08739,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1204911,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.418065,39.56044,38.86492,11.94446,11.94446,81,0,22.761,11.94446,20.24423,0,0,0,2.418065,0,0,69.05554,65.60276,298.8698,49.77536,68.02083,0,68.02083,200.9982,47.85662,0.1206031,13.13891,1.934452,81,52.19343
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.87631,46.02789,38.57399,18.98147,18.98147,81,0,22.761,18.98147,131.0558,0,0,0,24.87631,0,0,62.01853,58.9176,230.849,110.9941,83.79391,0,83.79391,280.4921,66.78371,0.120691,20.87962,19.90105,81,135.8704
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,51.45784,56.11096,39.63503,0,0,72.31579,0,20.56389,0,0,0,0,0,51.45784,0,0,72.31579,68.7,147.0551,186.4086,120.1578,0,120.1578,394.4839,93.92454,0.1206927,0,41.16628,81,237.8665
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,60.76396,62.5436,42.21062,27.84862,27.84862,0,-1,0,27.84862,218.1938,4.552365,0,0,60.76396,29.31433,27.84862,0,0,26.89726,294.5507,26.89726,0,26.89726,420.0009,100,0.1206518,30.63348,48.61117,0,355.3147
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,76.15685,72.33578,45.00013,43.25118,43.25118,0,0,0,43.25118,176.0804,30.6293,0,0,76.15685,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1206518,47.5763,60.92548,0,394.9151
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,85.00392,79.70686,47.45593,40.25824,40.25824,0,0,0,40.25824,211.1467,42.62683,0,0,85.00392,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1206518,44.28406,68.00314,0,403.7621
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,84.09703,82.00691,49.52667,23.43696,23.43696,0,0,0,23.43696,358.8223,59.42655,0,0,84.09703,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1206518,25.78066,67.27763,0,402.8553
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,76.79772,81.03524,51.59742,0,0,0,0,0,0,0,76.79772,0,0,76.79772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206518,0,61.43818,0,395.5559
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,61.76734,75.3787,52.70124,30.41602,30.41602,0,-1,0,30.41602,203.075,29.75047,0,0,61.76734,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1206518,33.45762,49.41387,0,380.5256
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,55.97065,73.16233,52.94939,26.53613,26.53613,0,-1,0,26.53613,210.9224,28.03788,0,0,55.97065,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1206518,29.18974,44.77652,0,374.7289
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,36.10559,65.57365,53.23176,9.667552,9.667552,0,-1,0,9.667552,373.4719,25.92921,0,0,36.10559,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1206518,10.63431,28.88447,0,354.8638
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.5836,56.3518,52.31618,3.504006,3.504006,0,-1,0,3.504006,359.1205,8.895175,0,0,12.5836,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1206518,3.854406,10.06688,0,331.3418
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,50.44225,50.44225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206518,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,48.54264,48.54264,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1206518,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,46.66015,46.66015,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1206518,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,45.0258,45.0258,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1206518,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,43.51125,43.51125,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1206518,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,42.59568,42.59568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1206518,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,41.85124,41.85124,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1206518,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,41.05545,41.05545,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1206518,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,40.52494,40.52494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1206518,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.02008,40.02008,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1206518,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,39.48956,39.48956,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1206518,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.08739,39.08739,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1206518,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.044702,39.74168,38.86492,35.73057,35.73057,0,0,0,35.73057,8.52128,0,0,0,3.044702,37.61113,35.73057,0,0,263.9852,81.17157,0,34.56643,-34.56643,133.1263,31.69667,0.1206518,39.30363,2.435762,0,84.21627
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.84731,45.0807,38.57399,5.41898,5.41898,0,0,0,5.41898,403.1629,0,0,0,21.84731,5.704189,5.41898,0,0,302.3923,46.60514,16.14313,0,16.14313,148.441,35.34303,0.1206274,5.960877,17.47785,0,68.45246
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,37.12922,51.1635,39.6607,26.52136,26.52136,0,0,0,26.52136,139.9974,0,0,0,37.12922,27.91723,26.52136,0,0,286.2492,61.13396,9.211987,0,9.211987,157.1803,37.4238,0.1206134,29.1735,29.70337,0,98.26317
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,49.03544,58.23255,42.30475,46.14727,46.14727,0,-1,0,46.14727,106.2586,0,0,0,49.03544,48.57608,46.14727,0,0,277.0372,69.42474,0.4593589,0,0.4593589,157.6161,37.52756,0.1206127,50.762,39.22835,0,118.4602
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,59.21331,65.35501,45.1456,23.98171,23.98171,0,0,0,23.98171,246.9103,0,0,0,59.21331,25.2439,23.98171,0,0,276.5779,69.83817,33.96941,0,33.96941,189.8423,45.20045,0.1205612,26.37988,47.37065,0,129.0515
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,61.99583,69.40936,47.62707,25.23035,25.23035,0,0,0,25.23035,245.7192,0,0,0,61.99583,26.55826,25.23035,0,0,242.6084,100.4106,35.43756,0,35.43756,223.4613,53.20496,0.1205075,27.75339,49.59666,0,162.4065
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,70.36327,75.59972,49.72348,9.388285,9.388285,0,0,0,9.388285,749.4795,0,0,0,70.36327,9.882404,9.388285,0,0,207.1709,132.3044,60.48086,0,60.48086,280.8385,66.86617,0.120416,10.32711,56.29062,0,202.6677
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,66.6701,76.46358,51.78566,12.89009,12.89009,0,0,0,12.89009,517.22,0,0,0,66.6701,13.56851,12.89009,0,0,146.69,186.7372,53.10159,0,53.10159,331.2151,78.86057,0.1203357,14.1791,53.33608,0,253.4073
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,67.52325,78.22839,52.89804,34.49995,34.49995,0,-1,0,34.49995,195.7198,0,0,0,67.52325,36.31574,34.49995,0,0,93.58842,234.5287,31.20751,0,31.20751,360.8211,85.90961,0.1202886,37.94995,54.0186,0,302.0519
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,56.37334,73.55535,53.13764,54.92025,54.92025,0,-1,0,54.92025,102.6458,0,7.105427E-15,0,56.37334,57.81079,54.92025,0,0,62.38091,262.6154,0,1.43745,-1.43745,359.3059,85.54885,0.1202886,60.41228,45.09867,0,318.9887
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,33.08424,64.6095,53.37723,0,0,0,-1,0,0,0,0,0,0,33.08424,0,0,0,0,63.97808,261.1779,33.08424,0,33.08424,390.6924,93.0218,0.1202387,0,26.46739,0,294.2622
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.68075,58.20362,52.46165,32.12344,32.12344,0,-1,0,32.12344,55.04004,0,0,0,17.68075,33.81414,32.12344,0,0,30.89383,290.9538,0,16.13339,-16.13339,373.6863,88.97275,0.1202387,35.33578,14.1446,0,308.6345
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,50.58772,50.58772,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,48.81982,274.8204,0,37.58568,-37.58568,334.0675,79.53973,0.1202387,39.27703,0,0,274.8204
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,48.66244,48.66244,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,90.58169,237.2347,0,17.47131,-17.47131,315.6511,75.15488,0.1202387,18.25752,0,0,237.2347
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,46.76283,46.76283,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,109.9943,219.7634,0,23.62481,-23.62481,290.7484,69.22567,0.1202387,24.68793,0,0,219.7634
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,45.11993,45.11993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.244,196.1386,0,0,0,290.7484,69.22567,0.1202387,0,0,0,196.1386
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,43.57971,43.57971,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,136.244,196.1386,0,10.92976,-10.92976,279.2274,66.48258,0.1202387,11.4216,0,0,196.1386
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,42.64702,42.64702,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,148.3882,185.2088,0,21.61184,-21.61184,256.4465,61.05857,0.1202387,22.58437,0,0,185.2088
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4014,163.597,0,0,0,256.4465,61.05857,0.1202387,0,0,0,163.597
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,41.1068,41.1068,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,172.4014,163.597,0,18.88006,-18.88006,236.5452,56.32017,0.1202387,19.72967,0,0,163.597
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,40.55061,40.55061,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,193.3792,144.7169,0,7.603092,-7.603092,228.5308,54.41199,0.1202387,7.94523,0,0,144.7169
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,40.04575,40.04575,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,201.8271,137.1138,0,6.384012,-6.384012,221.8015,52.80978,0.1202387,6.671292,0,0,137.1138
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,39.51524,39.51524,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,208.9205,130.7298,0,19.78015,-19.78015,200.9514,47.84547,0.1202387,20.67026,0,0,130.7298
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,39.10451,39.10451,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,230.8984,110.9497,0,16.55324,-16.55324,183.5027,43.69104,0.1202387,17.29813,0,0,110.9497
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.171306,39.51496,38.89059,15.63067,15.63067,0,0,0,15.63067,13.89131,0,0,0,2.171306,16.45334,15.63067,0,0,249.2909,94.39643,0,14.28204,-14.28204,168.4482,40.10662,0.1202387,17.19374,1.737044,0,96.56773
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.916989,40.30957,38.59966,34.74567,34.74567,0,0,0,34.74567,17.02943,0,0,0,5.916989,36.57439,34.74567,0,0,265.1598,80.1144,0,30.6574,-30.6574,136.1324,32.41241,0.1202387,38.22024,4.733591,0,86.03139
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.02123,44.43842,39.68637,12.35718,12.35718,0,0,0,12.35718,129.6513,0,0,0,16.02123,13.00755,12.35718,0,0,299.2236,49.45699,3.013681,0,3.013681,138.9914,33.09314,0.1202342,13.59289,12.81699,0,65.47823
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.5026,45.56214,42.42454,30.74911,30.74911,0,-1,0,30.74911,34.15578,0,0,0,10.5026,32.36748,30.74911,0,0,296.2099,52.1693,0,21.86488,-21.86488,115.9438,27.60562,0.1202342,33.82402,8.402078,0,62.6719
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.7336,52.39133,45.29107,55.45466,55.45466,81,0,22.761,55.45466,40.99493,0,0,0,22.7336,0,0,25.54534,24.26807,320.5042,30.30442,47.00167,0,47.00167,160.5335,38.22219,0.1203294,61.00013,18.18688,81,53.03802
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,26.67178,56.37012,47.81532,35.83316,35.83316,81,0,22.761,35.83316,74.43323,0,0,0,26.67178,0,0,45.16684,42.9085,273.5026,72.60593,69.58028,0,69.58028,226.5432,53.93874,0.1204384,39.41648,21.33742,81,99.2777
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,65.4609,73.63482,49.91173,12.10999,12.10999,81,0,22.761,12.10999,540.553,0,0,0,65.4609,0,0,68.89001,65.44551,203.9223,135.2282,130.9064,0,130.9064,350.7319,83.50743,0.1204548,13.32099,52.36872,81,200.6891
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,55.18452,71.75769,52.03381,62.7695,62.7695,79.70928,0,22.43445,62.7695,87.91614,0,0,0,55.18452,0,0,16.93978,16.09279,73.01587,253.0439,71.27731,0,71.27731,418.3515,99.6073,0.1205563,69.04646,44.14762,81,308.2285
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,34.95343,64.98463,53.0863,34.49657,34.49657,0,-1,0,34.49657,101.3243,0,0,0,34.95343,36.31218,34.49657,0,0,1.738556,317.1935,0,1.358757,-1.358757,416.9193,99.26629,0.1205563,37.94623,27.96274,0,352.1469
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,21.90719,60.55615,53.32589,14.84346,14.84346,0,-1,0,14.84346,147.5882,3.034211,0,0,21.90719,15.62469,14.84346,0,0,3.248286,315.8348,3.248286,0,3.248286,420.0009,100,0.1205514,16.3278,17.52575,0,337.7419
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,25.14112,61.95224,53.57403,46.61759,46.61759,0,-1,0,46.61759,53.93055,0,0,0,25.14112,49.07114,46.61759,0,0,0,318.7582,0,23.93002,-23.93002,394.7764,93.99419,0.1205514,51.27935,20.1129,0,343.8994
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.16379,57.89682,52.65845,35.09021,35.09021,0,-1,0,35.09021,46.06352,0,0,0,16.16379,36.93706,35.09021,0,0,26.58891,294.8282,0,20.77328,-20.77328,372.8794,88.78064,0.1205514,38.59923,12.93103,0,310.992
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,50.77596,50.77596,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,49.67033,274.0549,0,37.35968,-37.35968,333.4989,79.40434,0.1205514,39.04087,0,0,274.0549
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,48.8079,48.8079,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,91.18109,236.6953,0,25.86212,-25.86212,306.2378,72.91361,0.1205514,27.02592,0,0,236.6953
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,46.90829,46.90829,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,119.9168,210.8331,0,16.16356,-16.16356,289.1999,68.85699,0.1205514,16.89091,0,0,210.8331
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,45.2654,45.2654,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,137.8763,194.6696,0,7.912823,-7.912823,280.8591,66.87107,0.1205514,8.2689,0,0,194.6696
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,43.6995,43.6995,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,146.6683,186.7567,0,9.733371,-9.733371,270.5992,64.42825,0.1205514,10.17137,0,0,186.7567
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,42.76681,42.76681,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,157.4832,177.0234,0,57.71769,-57.71769,209.7594,49.94262,0.1205514,60.31499,0,0,177.0234
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,42.02237,42.02237,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,221.6139,119.3057,0,36.82861,-36.82861,170.9386,40.6996,0.1205514,38.48589,0,0,119.3057
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,41.20092,41.20092,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,262.5346,82.47708,0,32.73597,-32.73597,136.4319,32.48372,0.1205514,34.20909,0,0,82.47708
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,40.60194,40.60194,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,298.9079,49.74111,0,14.88439,-14.88439,120.7424,28.74813,0.1205514,15.55419,0,0,49.74111
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,40.0971,40.0971,25.1559,25.1559,0,-1,0,25.1559,0,0,3.552714E-15,0,0,26.4799,25.1559,0,0,315.4461,34.85672,0,26.4799,-26.4799,92.83011,22.10236,0.1205514,27.6715,0,0,34.85672
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,39.56657,39.56657,19.34426,7.957976,0,-1,0,7.957976,0,0,11.38628,13.3207,0,8.376818,7.957976,0,0,344.8682,8.376818,0,8.376818,-8.376818,84.00017,20,0.1205514,21.27868,0,0,8.376818
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,39.13018,39.13018,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1206643,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.72005,39.98914,38.91626,21.88895,21.88895,81,0,22.761,21.88895,16.99511,0,0,0,3.72005,0,0,59.11105,56.1555,287.5816,59.93475,59.87555,0,59.87555,203.9799,48.56654,0.1207872,24.07784,2.97604,81,63.6548
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.37544,45.58393,38.59966,50.41343,50.41343,81,0,22.761,50.41343,46.3675,0,0,0,23.37544,0,0,30.58658,29.05725,227.7061,113.8227,52.43269,0,52.43269,253.7219,60.40985,0.1208932,55.45477,18.70036,81,137.1982
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,48.41682,55.12938,39.72916,12.03512,12.03512,81,0,22.761,12.03512,402.2962,0,0,0,48.41682,0,0,68.96488,65.51664,175.2734,161.0122,113.9335,0,113.9335,361.8087,86.14474,0.1209343,13.23863,38.73346,81,209.429
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,66.20438,65.07852,42.52722,3.562605,3.562605,0,-1,0,3.562605,1858.314,1.114329,0,0,66.20438,3.75011,3.562605,0,0,61.33994,263.5523,61.33994,0,61.33994,420.0009,100,0.1208421,3.918865,52.9635,0,329.7567
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,68.90009,69.69476,45.43653,26.38242,26.38242,0,0,0,26.38242,261.1591,41.12912,0,0,68.90009,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1208421,29.02066,55.12007,0,387.6583
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,80.14605,77.99975,47.98645,1.939688,1.939688,0,0,0,1.939688,4131.905,78.10427,0,0,80.14605,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1208421,2.133656,64.11684,0,398.9043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,77.08325,79.25244,50.10853,3.871975,3.871975,0,0,0,3.871975,1990.799,73.00749,0,0,77.08325,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1208421,4.259172,61.6666,0,395.8415
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,74.71154,80.81037,52.22206,16.52237,16.52237,0,0,0,16.52237,452.1842,57.31957,0,0,74.71154,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1208421,18.17461,59.76923,0,393.4698
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,64.78016,77.439,53.2831,23.76972,23.76972,0,-1,0,23.76972,272.5322,39.7594,0,0,64.78016,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1208421,26.1467,51.82413,0,383.5384
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,57.88923,74.66286,53.52269,0,0,0,-1,0,0,0,57.88923,0,0,57.88923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208421,0,46.31138,0,376.6475
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,42.17406,68.48119,53.76228,30.14941,30.14941,0,-1,0,30.14941,139.8835,10.43784,0,0,42.17406,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1208421,33.16435,33.73925,0,360.9323
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.34518,58.78538,52.80392,0,0,0,-1,0,0,0,18.34518,0,0,18.34518,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208421,0,14.67615,0,337.1034
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,50.92143,50.92143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208421,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,48.95337,48.95337,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1208421,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,47.02809,47.02809,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1208421,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,45.36807,45.36807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1208421,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,43.80218,43.80218,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1208421,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,42.86094,42.86094,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1208421,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,42.09083,42.09083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1208421,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,41.25226,41.25226,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1208421,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,40.64473,40.64473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1208421,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,40.13988,40.13988,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1208421,22.86263,0,0,200.9751
