Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.45082,58.72807,54.34414,21.1578,21.1578,0,-1,0,21.1578,63.57379,0,3.552714E-15,0,13.45082,22.27137,21.1578,0,0,19.45966,301.2445,0,8.820554,-8.820554,392.2421,93.39079,0.1209343,23.27358,10.76065,0,314.6953
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,52.31618,52.31618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26028,292.424,0,0,0,392.2421,93.39079,0.1209343,0,0,0,292.424
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,50.24545,50.24545,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,29.26028,292.424,0,12.06745,-12.06745,379.5219,90.36217,0.1209343,12.61049,0,0,292.424
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,48.10625,48.10625,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,42.66856,280.3565,0,65.53274,-65.53274,310.4443,73.91517,0.1209343,68.4817,0,0,280.3565
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,46.30077,46.30077,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,115.4827,214.8238,0,28.54937,-28.54937,280.3506,66.75002,0.1209343,29.83409,0,0,214.8238
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,44.52095,44.52095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2042,186.2744,0,0,0,280.3506,66.75002,0.1209343,0,0,0,186.2744
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2042,186.2744,0,0,0,280.3506,66.75002,0.1209343,0,0,0,186.2744
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,42.52722,42.52722,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,147.2042,186.2744,0,39.56655,-39.56655,238.6438,56.81985,0.1209343,41.34704,0,0,186.2744
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,41.56031,41.56031,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,191.1671,146.7079,0,11.43645,-11.43645,226.5888,53.9496,0.1209343,11.95109,0,0,146.7079
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.81586,40.81586,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,203.8742,135.2714,0,14.21279,-14.21279,211.6072,50.38256,0.1209343,14.85237,0,0,135.2714
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,40.21689,40.21689,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,219.6662,121.0586,0,32.78666,-32.78666,177.047,42.15396,0.1209343,34.26206,0,0,121.0586
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,39.5409,39.5409,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,256.0958,88.27197,0,3.537462,-3.537462,173.3182,41.26615,0.1209343,3.696648,0,0,88.27197
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.98471,38.98471,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,260.0263,84.73451,0,25.27423,-25.27423,146.6768,34.92298,0.1209343,26.41157,0,0,84.73451
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.186968,40.17435,38.67667,50.53479,50.53479,0,0,0,50.53479,10.26415,0,7.105427E-15,0,5.186968,53.19451,50.53479,0,0,288.1088,59.46028,0,48.00755,-48.00755,96.07241,22.87434,0.1209343,55.58826,4.149574,0,64.64725
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.99376,45.78622,38.30873,40.32676,40.32676,81,0,22.761,40.32676,61.97812,0,0,0,24.99376,0,0,40.67324,38.63958,341.4505,11.45274,63.63335,0,63.63335,156.4403,37.24762,0.1210472,44.35943,19.99501,81,36.4465
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,48.15404,55.06483,39.75483,21.61378,21.61378,81,0,22.761,21.61378,222.7932,0,0,0,48.15404,0,0,59.38622,56.4169,277.8172,68.72275,104.5709,0,104.5709,255.645,60.86774,0.1211004,23.77516,38.52323,81,116.8768
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,55.84428,61.9301,43.323,38.12722,38.12722,0,-1,0,38.12722,146.4683,0,0,0,55.84428,40.13392,38.12722,0,0,173.2463,162.8366,15.71036,0,15.71036,270.5492,64.41634,0.1210775,41.93995,44.67542,0,218.6809
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,55.47121,65.85665,46.85696,0,0,0,0,0,0,0,0,0,0,55.47121,0,0,0,0,157.5359,176.9759,55.47121,0,55.47121,323.1738,76.94598,0.1209968,0,44.37697,0,232.4471
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,47.6946,65.92165,49.57801,0,0,0,0,0,0,0,0,0,0,47.6946,0,0,0,0,102.0647,226.9,47.6946,0,47.6946,368.4208,87.71908,0.1209275,0,38.15568,0,274.5946
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,59.14752,73.14281,51.78566,12.10031,12.10031,0,0,0,12.10031,488.8101,0,0,0,59.14752,12.73716,12.10031,0,0,54.37008,269.8252,46.41035,0,46.41035,412.4496,98.20209,0.1208602,13.31034,47.31802,0,328.9727
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,59.78522,76.06501,54.00187,70.13023,70.13023,20.89602,0,7.554693,70.13023,85.24885,5.329071E-15,0,0,59.78522,51.82549,49.23421,0,0,7.959728,311.5945,7.959728,0,7.959728,420.0009,100,0.1208508,77.14326,47.82817,81,371.3797
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,57.94959,76.63479,55.15704,22.3419,22.3419,0,-1,0,22.3419,259.3763,34.4318,0,0,57.94959,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1208508,24.57609,46.35967,0,376.7078
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,45.67157,71.66675,55.35384,4.496573,4.496573,0,-1,0,4.496573,1015.697,40.93834,0,0,45.67157,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1208508,4.94623,36.53726,0,364.4298
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,31.01245,66.18946,55.5421,37.84356,37.84356,0,-1,0,37.84356,81.94909,0,0,0,31.01245,39.83533,37.84356,0,0,0,318.7582,0,8.822873,-8.822873,410.7007,97.78569,0.1208508,41.62792,24.80996,0,349.7707
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.62372,57.9334,54.48961,26.91027,26.91027,0,-1,0,26.91027,39.4783,0,0,0,10.62372,28.3266,26.91027,0,0,9.803193,309.9354,0,17.70289,-17.70289,392.0402,93.34273,0.1208508,29.6013,8.498975,0,320.5591
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,52.41887,52.41887,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,29.47307,292.2325,0,16.19707,-16.19707,374.967,89.27769,0.1208508,16.92594,0,0,292.2325
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,50.34813,50.34813,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,47.46981,276.0354,0,31.73789,-31.73789,341.5124,81.3123,0.1208508,33.1661,0,0,276.0354
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,48.18326,48.18326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.73414,244.2975,0,0,0,341.5124,81.3123,0.1208508,0,0,0,244.2975
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,46.3521,46.3521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.73414,244.2975,0,0,0,341.5124,81.3123,0.1208508,0,0,0,244.2975
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,44.57229,44.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.73414,244.2975,0,0,0,341.5124,81.3123,0.1208508,0,0,0,244.2975
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,43.4428,43.4428,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,82.73414,244.2975,0,29.51948,-29.51948,310.3961,73.90368,0.1208508,30.84785,0,0,244.2975
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,42.52722,42.52722,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,115.5336,214.778,0,22.38058,-22.38058,286.8049,68.28674,0.1208508,23.3877,0,0,214.778
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,41.58598,41.58598,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,140.4009,192.3974,0,19.05005,-19.05005,266.7244,63.50568,0.1208508,19.9073,0,0,192.3974
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.81586,40.81586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.5676,173.3474,0,0,0,266.7244,63.50568,0.1208508,0,0,0,173.3474
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,40.21689,40.21689,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,161.5676,173.3474,0,29.42948,-29.42948,235.703,56.11964,0.1208508,30.75381,0,0,173.3474
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,39.5409,39.5409,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,194.267,143.9179,0,51.49699,-51.49699,181.4204,43.19524,0.1208508,53.81436,0,0,143.9179
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.4859,92.42092,0,0,0,181.4204,43.19524,0.1208508,0,0,0,92.42092
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.293011,39.57259,38.62533,3.201438,3.201438,0,0,0,3.201438,102.8604,0,4.440892E-16,0,3.293011,3.369935,3.201438,0,0,251.4859,92.42092,0,0.07692337,-0.07692337,181.3393,43.17593,0.1208508,3.521582,2.634409,0,95.71394
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.4107,44.62407,38.26594,13.66687,13.66687,0,0,0,13.66687,156.6613,0,0,0,21.4107,14.38618,13.66687,0,0,251.5714,92.344,7.024517,0,7.024517,188.0033,44.76261,0.1208406,15.03356,17.12856,0,113.7547
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,41.71382,52.77331,39.71204,0,0,0,0,0,0,0,0,0,0,41.71382,0,0,0,0,244.5468,98.66607,41.71382,0,41.71382,227.5765,54.18478,0.1207802,0,33.37106,0,140.3799
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,56.95078,62.3747,43.34012,31.76193,31.76193,0,-1,0,31.76193,179.3051,0,0,0,56.95078,33.43362,31.76193,0,0,202.833,136.2085,23.51716,0,23.51716,249.8869,59.49676,0.1207461,34.93813,45.56062,0,193.1593
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,63.19884,69.10764,46.95108,0,0,0,0,0,0,0,0,0,0,63.19884,0,0,0,0,179.3159,157.3739,63.19884,0,63.19884,309.8426,73.77189,0.1206547,0,50.55907,0,220.5728
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,82.59203,81.49574,49.72348,6.769398,6.769398,0,0,0,6.769398,1220.079,0,0,0,82.59203,7.125682,6.769398,0,0,116.117,214.2529,75.46635,0,75.46635,381.4362,90.81797,0.1205457,7.446338,66.07363,0,296.8449
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,84.69602,85.57672,51.93113,0,0,0,0,0,0,0,44.04536,0,0,84.69602,0,0,0,0,40.65066,282.1726,40.65066,0,40.65066,420.0009,100,0.1204871,0,67.75682,0,366.8687
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,81.82478,87.10398,54.19868,49.91503,49.91503,0,0,0,49.91503,163.9281,29.28264,0,0,81.82478,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1204871,54.90653,65.45982,0,400.583
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,71.06673,82.95428,55.3025,0,0,0,-1,0,0,0,71.06673,0,0,71.06673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204871,0,56.85339,0,389.825
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,59.69858,77.82583,55.49931,27.6518,27.6518,0,-1,0,27.6518,215.894,30.59143,0,0,59.69858,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1204871,30.41698,47.75887,0,378.4568
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,38.16968,69.122,55.7389,29.53872,29.53872,0,-1,0,29.53872,129.2191,7.076293,0,0,38.16968,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1204871,32.49259,30.53574,0,356.9279
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.34082,59.65842,54.62652,4.232567,4.232567,0,-1,0,4.232567,362.4472,10.88549,0,0,15.34082,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1204871,4.655824,12.27266,0,334.0991
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,52.56433,52.56433,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1204871,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,50.44225,50.44225,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1204871,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,48.30305,48.30305,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1204871,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1204871,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,44.61508,44.61508,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1204871,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,43.48558,43.48558,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1204871,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,42.57001,42.57001,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1204871,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,41.61164,41.61164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1204871,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.81586,40.81586,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1204871,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,40.19122,40.19122,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1204871,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,39.48956,39.48956,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1204871,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.91626,38.91626,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1204871,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.175998,38.91088,38.57399,32.00167,32.00167,0,0,0,32.00167,3.674803,0,0,0,1.175998,33.68597,32.00167,0,0,267.835,77.70676,0,32.50997,-32.50997,131.6418,31.34321,0.1204871,35.20184,0.9407985,0,78.88275
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.78689,43.76309,38.2146,36.14183,36.14183,0,0,0,36.14183,51.98102,0,0,0,18.78689,38.04404,36.14183,0,0,303.9572,45.19678,0,19.25714,-19.25714,111.3429,26.51017,0.1204871,39.75602,15.02952,0,63.98368
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,39.46059,52.00513,39.71204,0,0,0,0,0,0,0,0,0,0,39.46059,0,0,0,0,325.354,25.93964,39.46059,0,39.46059,148.7785,35.42339,0.1204302,0,31.56847,0,65.40022
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,64.83734,65.58156,43.41713,0,0,0,-1,0,0,0,0,0,0,64.83734,0,0,0,0,285.8934,61.45417,64.83734,0,64.83734,210.2887,50.06863,0.1203369,0,51.86987,0,126.2915
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,62.07401,68.78196,47.07088,23.95277,23.95277,0,0,0,23.95277,259.1516,0,0,0,62.07401,25.21345,23.95277,0,0,221.0561,119.8078,36.86056,0,36.86056,245.2576,58.39456,0.120284,26.34805,49.65921,0,181.8818
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,79.88127,80.30856,49.86039,33.25726,33.25726,0,0,0,33.25726,240.192,0,0,0,79.88127,35.00764,33.25726,0,0,184.1955,152.9823,44.87363,0,44.87363,287.8285,68.53046,0.1202195,36.58299,63.90502,0,232.8635
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,80.34699,83.46498,52.0766,38.83115,38.83115,0,0,0,38.83115,206.9137,0,0,0,80.34699,40.8749,38.83115,0,0,139.3219,193.3685,39.4721,0,39.4721,325.275,77.44628,0.1201629,42.71427,64.2776,0,273.7155
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,67.72493,80.05742,54.2928,22.27019,22.27019,0,0,0,22.27019,304.1058,0,0,0,67.72493,23.4423,22.27019,0,0,99.84978,228.8934,44.28262,0,44.28262,367.2852,87.44868,0.1200995,24.49721,54.17994,0,296.6183
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,50.46552,73.75272,55.44797,0,0,0,-1,0,0,0,0,0,0,50.46552,0,0,0,0,55.56715,268.7478,50.46552,0,50.46552,415.161,98.84766,0.1200273,0,40.37241,0,319.2133
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,39.92801,69.70345,55.64477,48.74721,48.74721,0,-1,0,48.74721,81.90829,0,0,0,39.92801,51.31285,48.74721,0,0,5.101639,314.1667,0,11.38484,-11.38484,403.1603,95.99036,0.1200273,53.62193,31.94241,0,354.0948
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.13778,61.52732,55.83302,0,0,0,-1,0,0,0,0,0,0,17.13778,0,0,0,0,17.75146,302.7819,17.13778,0,17.13778,419.4186,99.86138,0.1200027,0,13.71023,0,319.9197
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.27005,58.72829,54.7292,24.18572,24.18572,0,-1,0,24.18572,50.73263,0,3.552714E-15,0,12.27005,25.45866,24.18572,0,0,0.6136801,318.2059,0,13.1886,-13.1886,405.5166,96.55139,0.1200027,26.6043,9.816044,0,330.476
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,52.65845,52.65845,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,15.26768,305.0173,0,60.99594,-60.99594,341.2213,81.243,0.1200027,63.74076,0,0,305.0173
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,50.53637,50.53637,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,83.04095,244.0214,0,50.49398,-50.49398,287.9959,68.57033,0.1200027,52.76621,0,0,244.0214
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,48.37151,48.37151,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,139.1454,193.5274,0,57.13673,-57.13673,227.7686,54.2305,0.1200027,59.70788,0,0,193.5274
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,46.49757,46.49757,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,202.6306,136.3907,0,47.6025,-47.6025,177.5911,42.28351,0.1200027,49.74461,0,0,136.3907
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,44.66642,44.66642,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,255.5223,88.78816,0,15.4768,-15.4768,161.2771,38.39924,0.1200027,16.17325,0,0,88.78816
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,43.51125,43.51125,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,272.7187,73.31136,0,9.039165,-9.039165,151.749,36.13065,0.1200027,9.445927,0,0,73.31136
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,42.57001,42.57001,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,282.7622,64.2722,0,20.5292,-20.5292,130.1093,30.97835,0.1200027,21.45301,0,0,64.2722
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,41.58598,41.58598,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,305.5725,43.74301,0,11.48316,-11.48316,118.005,28.09638,0.1200027,11.99991,0,0,43.74301
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,40.7902,40.7902,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,318.3315,32.25984,0,24.34225,-24.34225,92.34604,21.98711,0.1200027,25.43765,0,0,32.25984
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.13988,40.13988,17.77752,7.521708,0,-1,0,7.521708,0,0,10.25581,12.03356,0,7.917588,7.521708,0,0,345.3785,7.917588,0,7.917588,-7.917588,84.00017,20,0.1200027,19.55527,0,0,7.917588
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,39.47245,39.47245,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200027,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.86492,38.86492,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1201077,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.683504,38.98805,38.50554,23.82737,23.82737,81,0,22.761,23.82737,7.065421,0,0,0,1.683504,0,0,57.17263,54.314,285.4758,61.83,55.9975,0,55.9975,202.2986,48.16624,0.1202243,26.21011,1.346803,81,63.5135
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.93341,41.29971,38.12048,29.59639,29.59639,81,0,22.761,29.59639,36.9417,0,0,0,10.93341,0,0,51.40361,48.83344,229.4783,112.2278,59.76684,0,59.76684,258.9984,61.66616,0.1203419,32.55603,8.746726,81,123.1612
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.2999,49.20856,39.63503,27.56285,27.56285,81,0,22.761,27.56285,113.5583,0,0,0,31.2999,0,0,53.43715,50.76529,169.7115,166.0179,82.06519,0,82.06519,336.8523,80.20277,0.1204274,30.31914,25.03992,81,197.3178
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,65.40456,65.84257,43.4428,21.74067,21.74067,0,-1,0,21.74067,300.8396,0,0,0,65.40456,22.88492,21.74067,0,0,87.64627,239.8766,42.51964,0,42.51964,377.1899,89.80695,0.1203666,23.91474,52.32365,0,305.2811
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,59.51224,67.81927,47.14788,30.26473,30.26473,0,0,0,30.26473,196.6389,0,0,0,59.51224,31.85761,30.26473,0,0,45.12664,278.1443,27.65463,0,27.65463,403.4254,96.05348,0.1203271,33.29121,47.60979,0,337.6565
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,65.43716,73.68668,49.96307,26.77021,26.77021,0,0,0,26.77021,244.4402,19.78599,0,0,65.43716,28.17917,26.77021,0,0,17.47201,303.0334,17.47201,0,17.47201,420.0009,100,0.1203022,29.44723,52.34973,0,368.4706
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,67.76662,77.50407,52.22206,23.84718,23.84718,0,0,0,23.84718,284.1704,42.66433,0,0,67.76662,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1203022,26.2319,54.2133,0,386.5248
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,76.04308,84.35458,54.43827,14.51974,14.51974,0,0,0,14.51974,523.7222,60.75915,0,0,76.04308,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1203022,15.97171,60.83447,0,394.8013
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,40.20534,69.69784,55.5421,27.52184,27.52184,0,-1,0,27.52184,146.0852,11.23497,0,0,40.20534,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1203022,30.27403,32.16427,0,358.9636
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,40.70508,70.11397,55.7389,10.88511,10.88511,0,-1,0,10.88511,373.9521,29.24707,0,0,40.70508,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1203022,11.97362,32.56406,0,359.4633
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.81744,61.861,55.92715,15.0501,15.0501,0,-1,0,15.0501,118.3875,1.975227,0,0,17.81744,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1203022,16.55511,14.25395,0,336.5757
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.752786,57.65527,54.82332,0,0,0,-1,0,0,0,8.752786,0,0,8.752786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203022,0,7.002228,0,327.511
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,52.70124,52.70124,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1203022,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,50.63905,50.63905,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1203022,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,48.44852,48.44852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1203022,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,46.56602,46.56602,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1203022,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1203022,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,43.53692,43.53692,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1203022,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,42.57001,42.57001,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1203022,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,41.58598,41.58598,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1203022,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,40.76453,40.76453,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1203022,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,40.11421,40.11421,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1203022,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,39.39544,39.39544,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1203022,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.79646,38.79646,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1203022,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.528491,39.13678,38.41141,0,0,0,0,0,0,0,0,0,0,2.528491,0,0,0,0,258.0796,86.48657,2.528491,0,2.528491,177.5638,42.277,0.1202986,0,2.022793,0,89.01506
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.84243,42.67304,38.02635,30.94904,30.94904,0,0,0,30.94904,51.18875,0,0,0,15.84243,32.57794,30.94904,0,0,255.5511,88.76221,0,16.73551,-16.73551,159.923,38.07682,0.1202986,34.04395,12.67394,0,104.6046
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.65223,47.31701,39.56657,0,0,0,0,0,0,0,0,0,0,25.65223,0,0,0,0,274.1461,72.0267,25.65223,0,25.65223,184.2588,43.87106,0.120262,0,20.52178,0,97.67893
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,54.14227,61.41888,43.4428,58.02734,58.02734,0,-1,0,58.02734,93.30475,0,7.105427E-15,0,54.14227,61.08141,58.02734,0,0,248.4939,95.11371,0,6.939147,-6.939147,176.9443,42.12952,0.120262,63.83007,43.31381,0,149.256
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,60.51997,68.31238,47.21634,15.0455,15.0455,0,0,0,15.0455,402.2463,0,0,0,60.51997,15.83737,15.0455,0,0,256.2041,88.17456,44.68261,0,44.68261,219.334,52.22227,0.1201983,16.55005,48.41598,0,148.6945
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,28.30269,59.31908,50.05719,52.06107,52.06107,0,0,0,52.06107,54.3644,0,0,0,28.30269,54.80113,52.06107,0,0,211.5215,128.3889,0,26.49844,-26.49844,191.4021,45.57185,0.1201983,57.26718,22.64215,0,156.6916
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,52.32934,70.90292,52.31618,75.92972,75.92972,81,0,22.761,75.92972,68.91813,0,0,0,52.32934,0,0,5.070282,4.816768,240.9642,101.8905,57.14611,0,57.14611,245.6157,58.47981,0.1202993,83.52269,41.86347,81,154.2198
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,56.51116,75.32272,54.58373,37.22016,37.22016,81,0,22.761,37.22016,151.8294,0,0,0,56.51116,0,0,43.77984,41.59085,183.8181,153.322,98.10201,0,98.10201,338.6834,80.63876,0.1203618,40.94218,45.20893,81,209.8331
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,36.60362,68.51699,55.7389,44.49941,44.49941,0,-1,0,44.49941,82.25642,0,0,0,36.60362,46.84148,44.49941,0,0,85.71606,241.6138,0,10.23786,-10.23786,327.8918,78.06932,0.1203618,48.94935,29.2829,0,278.2174
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,30.06375,66.20733,55.88437,25.72758,25.72758,0,-1,0,25.72758,116.8542,0,0,0,30.06375,27.08166,25.72758,0,0,97.09147,231.3759,2.98209,0,2.98209,330.7209,78.7429,0.1203575,28.30033,24.051,0,261.4397
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,29.94095,66.36495,56.07261,38.69964,38.69964,0,-1,0,38.69964,77.36752,0,0,0,29.94095,40.73646,38.69964,0,0,94.10938,234.0598,0,10.79551,-10.79551,319.3414,76.03351,0.1203575,42.5696,23.95276,0,264.0007
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.18118,60.2465,54.91745,0,0,0,-1,0,0,0,0,0,0,16.18118,0,0,0,0,106.1044,223.2643,16.18118,0,16.18118,334.6922,79.68845,0.1203345,0,12.94494,0,239.4454
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,52.80392,52.80392,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,89.92321,237.8273,0,34.90244,-34.90244,297.9018,70.92886,0.1203345,36.47305,0,0,237.8273
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,50.68184,50.68184,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,128.7037,202.9249,0,31.82097,-31.82097,264.3595,62.94262,0.1203345,33.25291,0,0,202.9249
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,48.4913,48.4913,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,164.0603,171.1039,0,30.38356,-30.38356,232.3325,55.31714,0.1203345,31.75082,0,0,171.1039
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,46.59169,46.59169,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,197.8198,140.7204,0,51.13314,-51.13314,178.4334,42.48405,0.1203345,53.43414,0,0,140.7204
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,44.69209,44.69209,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,254.6344,89.58722,0,14.06628,-14.06628,163.6062,38.95378,0.1203345,14.69926,0,0,89.58722
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,43.51125,43.51125,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,270.2636,75.52094,0,13.3657,-13.3657,149.5175,35.59935,0.1203345,13.96715,0,0,75.52094
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,42.54434,42.54434,57.89915,57.89915,0,-1,0,57.89915,0,0,7.105427E-15,4.641584,0,60.94648,57.89915,0,0,285.1144,62.15525,0,60.94648,-60.94648,85.27432,20.30337,0.1203345,63.68907,0,0,62.15525
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,41.56031,41.56031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.8327,1.208769,0,0,0,85.27432,20.30337,0.1203345,0,0,0,1.208769
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.8327,1.208769,0,0,0,85.27432,20.30337,0.1203345,0,0,0,1.208769
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,40.07143,40.07143,3.694215,1.148331,0,-1,0,1.148331,0,0,2.545884,2.915306,0,1.208769,1.148331,0,0,352.8327,1.208769,0,1.208769,-1.208769,84.00017,20,0.1203345,4.063636,0,0,1.208769
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,39.3441,39.3441,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203345,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,38.71945,38.71945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203345,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.998227,40.06515,38.3344,0,0,0,0,0,0,0,0,0,0,5.998227,0,0,0,0,354.1758,0,5.998227,0,5.998227,89.69058,21.35486,0.1203259,0,4.798581,0,5.998227
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.60201,45.59966,37.94934,0,0,0,0,0,0,0,0,0,0,25.60201,0,0,0,0,348.1776,5.398404,25.60201,0,25.60201,113.9788,27.13775,0.1202895,0,20.48161,0,31.00041
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,39.3694,51.73217,39.48956,32.29757,32.29757,81,0,22.761,32.29757,121.8958,0,0,0,39.3694,0,0,48.70243,46.26731,322.5756,28.44021,85.6367,0,85.6367,195.2209,46.48107,0.1203696,35.52733,31.49552,81,67.80961
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,61.82675,64.40275,43.4428,37.56736,37.56736,0,-1,0,37.56736,164.5757,0,0,0,61.82675,39.54459,37.56736,0,0,236.9389,105.5132,22.28217,0,22.28217,216.3596,51.51409,0.1203379,41.32409,49.4614,0,167.34
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,48.0103,63.46217,47.29335,52.39143,52.39143,0,0,0,52.39143,91.6377,0,7.105427E-15,0,48.0103,55.14887,52.39143,0,0,214.6567,125.5672,0,7.138571,-7.138571,208.8349,49.7225,0.1203379,57.63057,38.40824,0,173.5775
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,56.30935,70.02408,50.15132,51.13338,51.13338,0,0,0,51.13338,110.1225,0,0,0,56.30935,53.82461,51.13338,0,0,222.5884,118.4286,2.484741,0,2.484741,211.1921,50.28374,0.1203344,56.24672,45.04748,0,174.738
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,70.62064,79.13893,52.46165,31.14266,31.14266,0,0,0,31.14266,226.765,0,0,0,70.62064,32.78175,31.14266,0,0,220.1037,120.6649,37.83889,0,37.83889,247.0893,58.83066,0.1202806,34.25693,56.49651,0,191.2855
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,65.92787,79.75108,54.7292,34.34375,34.34375,0,0,0,34.34375,191.9647,0,0,0,65.92787,36.15132,34.34375,0,0,182.2648,154.7199,29.77656,0,29.77656,275.3378,65.55648,0.1202383,37.77813,52.7423,0,220.6478
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,70.55463,83.37681,55.83302,15.13783,15.13783,0,-1,0,15.13783,466.0816,0,0,0,70.55463,15.93456,15.13783,0,0,152.4883,181.5188,54.62008,0,54.62008,327.1549,77.89388,0.1201609,16.65161,56.44371,0,252.0734
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,58.17532,77.71741,55.97849,0,0,0,-1,0,0,0,0,0,0,58.17532,0,0,0,0,97.86818,230.6769,58.17532,0,58.17532,382.3449,91.03432,0.1200785,0,46.54025,0,288.8522
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,39.38069,70.06962,56.16674,43.79916,43.79916,0,-1,0,43.79916,89.91198,0,0,0,39.38069,46.10438,43.79916,0,0,39.69286,283.0346,0,6.723688,-6.723688,375.2575,89.34684,0.1200785,48.17908,31.50455,0,322.4153
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.01049,60.62853,55.01157,24.0207,24.0207,0,-1,0,24.0207,70.81595,0,0,0,17.01049,25.28495,24.0207,0,0,47.16363,276.311,0,8.274461,-8.274461,366.5354,87.27017,0.1200785,26.42277,13.60839,0,293.3214
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.35748,268.0365,0,0,0,366.5354,87.27017,0.1200785,0,0,0,268.0365
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,50.73318,50.73318,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,56.35748,268.0365,0,8.815008,-8.815008,357.2436,85.05783,0.1200785,9.211683,0,0,268.0365
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,48.51697,48.51697,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,66.15192,259.2215,0,11.60658,-11.60658,345.0092,82.14488,0.1200785,12.12888,0,0,259.2215
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,46.61737,46.61737,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,79.04813,247.6149,0,43.44128,-43.44128,299.2181,71.24226,0.1200785,45.39613,0,0,247.6149
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,44.71776,44.71776,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,127.3162,204.1736,0,39.86386,-39.86386,257.1979,61.23747,0.1200785,41.65774,0,0,204.1736
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,43.48558,43.48558,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,171.6094,164.3098,0,20.28144,-20.28144,235.8194,56.14736,0.1200785,21.1941,0,0,164.3098
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,42.52722,42.52722,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,194.1443,144.0283,0,26.26274,-26.26274,208.136,49.55609,0.1200785,27.44457,0,0,144.0283
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,41.53464,41.53464,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,223.3251,117.7656,0,19.53649,-19.53649,187.5427,44.65294,0.1200785,20.41563,0,0,117.7656
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,40.69607,40.69607,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,245.0324,98.2291,0,5.153842,-5.153842,182.1101,43.35946,0.1200785,5.385765,0,0,98.2291
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,40.02008,40.02008,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,250.7589,93.07526,0,13.88327,-13.88327,167.4759,39.87512,0.1200785,14.50802,0,0,93.07526
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,39.30132,39.30132,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,266.1847,79.19199,0,14.76815,-14.76815,151.9089,36.1687,0.1200785,15.43272,0,0,79.19199
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,38.651,38.651,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,282.5938,64.42384,0,14.10077,-14.10077,137.0453,32.62978,0.1200785,14.73531,0,0,64.42384
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.724581,38.75953,38.26594,9.048964,9.048964,0,0,0,9.048964,19.05832,0,1.776357E-15,0,1.724581,9.525225,9.048964,0,0,298.2613,50.32306,0,7.800644,-7.800644,128.8227,30.67202,0.1200785,9.95386,1.379665,0,52.04764
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.09729,42.24576,37.82955,6.079179,6.079179,0,0,0,6.079179,248.3442,0,0,0,15.09729,6.399136,6.079179,0,0,306.9287,42.52242,8.698155,0,8.698155,137.0745,32.63673,0.1200662,6.687097,12.07783,0,57.61971
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,38.65821,51.44553,39.44678,46.19233,46.19233,0,0,0,46.19233,83.68967,0,0,0,38.65821,48.6235,46.19233,0,0,298.2305,50.35075,0,9.965298,-9.965298,126.5702,30.1357,0.1200662,50.81156,30.92657,0,89.00896
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,58.95153,63.26962,43.4428,29.89703,29.89703,0,-1,0,29.89703,197.1819,0,0,0,58.95153,31.47056,29.89703,0,0,309.3031,40.38546,27.48096,0,27.48096,152.6409,36.343,0.1200273,32.88674,47.16122,0,99.33698
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,67.64218,71.45986,47.33614,38.00908,38.00908,0,0,0,38.00908,177.9632,0,0,0,67.64218,40.00956,38.00908,0,0,281.8221,65.11832,27.63262,0,27.63262,178.8555,42.58456,0.1199883,41.80999,54.11375,0,132.7605
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,76.61652,79.2016,50.24545,13.8777,13.8777,0,0,0,13.8777,552.0836,0,0,0,76.61652,14.60811,13.8777,0,0,254.1895,89.98769,62.00841,0,62.00841,237.6819,56.59081,0.1199007,15.26547,61.29321,0,166.6042
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,73.05919,80.44054,52.56433,14.0879,14.0879,0,0,0,14.0879,518.5954,0,0,0,73.05919,14.82936,14.0879,0,0,192.1811,145.7953,58.22982,0,58.22982,292.9235,69.74355,0.1198186,15.49669,58.44735,0,218.8544
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,60.28242,77.27396,54.82332,0,0,0,0,0,0,0,0,0,0,60.28242,0,0,0,0,133.9513,198.2021,60.28242,0,60.28242,350.1125,83.35994,0.1197337,0,48.22594,0,258.4845
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,59.54241,78.33272,55.97849,4.885242,4.885242,0,-1,0,4.885242,1218.822,0,0,0,59.54241,5.14236,4.885242,0,0,73.66883,252.4563,54.40005,0,54.40005,401.7209,95.64764,0.1196572,5.373766,47.63393,0,311.9987
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,41.85225,70.99988,56.12395,34.13764,34.13764,0,-1,0,34.13764,122.5985,0,0,0,41.85225,35.93436,34.13764,0,0,19.26878,301.4163,5.917885,0,5.917885,407.3351,96.98434,0.1196489,37.55141,33.4818,0,343.2686
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.01296,62.28615,56.26942,15.8909,15.8909,0,-1,0,15.8909,113.3539,0,0,0,18.01296,16.72726,15.8909,0,0,13.35089,306.7424,1.285694,0,1.285694,408.5548,97.27476,0.1196471,17.47999,14.41037,0,324.7554
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.72459,59.2771,55.11425,17.50981,17.50981,0,-1,0,17.50981,72.67121,0,0,0,12.72459,18.43138,17.50981,0,0,12.0652,307.8995,0,5.706787,-5.706787,402.5393,95.8425,0.1196471,19.26079,10.17967,0,320.6241
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,52.94939,52.94939,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,18.40607,302.1927,0,10.25574,-10.25574,391.7288,93.26858,0.1196471,10.71725,0,0,302.1927
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,50.8273,50.8273,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,29.80135,291.937,0,5.58644,-5.58644,385.8402,91.86652,0.1196471,5.83783,0,0,291.937
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.0085,286.3506,0,0,0,385.8402,91.86652,0.1196471,0,0,0,286.3506
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,46.64304,46.64304,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,36.0085,286.3506,0,8.623037,-8.623037,376.7507,89.70237,0.1196471,9.011074,0,0,286.3506
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,44.71776,44.71776,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,45.58965,277.7275,0,17.35361,-17.35361,358.4584,85.34706,0.1196471,18.13453,0,0,277.7275
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,43.48558,43.48558,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,64.87144,260.3739,0,9.885153,-9.885153,348.0385,82.86615,0.1196471,10.32998,0,0,260.3739
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,42.52722,42.52722,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,75.85495,250.4888,0,29.33615,-29.33615,317.1155,75.50354,0.1196471,30.65628,0,0,250.4888
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,41.51752,41.51752,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,108.4507,221.1526,0,10.63571,-10.63571,305.9045,72.83425,0.1196471,11.11432,0,0,221.1526
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,40.64473,40.64473,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,120.2681,210.5169,0,16.9563,-16.9563,288.0309,68.57866,0.1196471,17.71933,0,0,210.5169
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.95163,39.95163,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,139.1085,193.5606,0,4.334016,-4.334016,283.4625,67.49094,0.1196471,4.529047,0,0,193.5606
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,39.2243,39.2243,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,143.924,189.2266,0,39.62052,-39.62052,241.6988,57.54722,0.1196471,41.40344,0,0,189.2266
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,38.55687,38.55687,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,187.9468,149.6061,0,16.78918,-16.78918,224.0014,53.33357,0.1196471,17.5447,0,0,149.6061
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.624423,38.89793,38.14615,12.12937,12.12937,0,0,0,12.12937,21.63693,0,0,0,2.624423,12.76775,12.12937,0,0,206.6015,132.8169,0,10.14333,-10.14333,213.3094,50.78786,0.1196471,13.3423,2.099538,0,135.4413
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.54479,43.77799,37.70975,18.97931,18.97931,0,0,0,18.97931,108.2483,0,0,0,20.54479,19.97822,18.97931,0,0,217.8719,122.6736,0.5665678,0,0.5665678,213.8469,50.91584,0.1196463,20.87724,16.43583,0,143.2183
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,44.88007,53.48946,39.36977,36.96243,36.96243,0,0,0,36.96243,121.4208,0,0,0,44.88007,38.90782,36.96243,0,0,217.3053,123.1835,5.972249,0,5.972249,219.5127,52.26483,0.1196379,40.65867,35.90405,0,168.0635
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,58.77335,63.17029,43.41713,36.14432,36.14432,0,-1,0,36.14432,162.6074,0,0,0,58.77335,38.04665,36.14432,0,0,211.333,128.5585,20.7267,0,20.7267,239.1758,56.9465,0.1196088,39.75875,47.01868,0,187.3318
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,62.07079,69.12574,47.3618,30.88183,30.88183,0,0,0,30.88183,200.9946,0,0,0,62.07079,32.50719,30.88183,0,0,190.6063,147.2125,29.56361,0,29.56361,267.2223,63.62423,0.1195673,33.97001,49.65664,0,209.2833
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,62.355,72.80775,50.34813,69.78353,69.78353,81,0,22.761,69.78353,89.3549,0,0,0,62.355,0,0,11.21647,10.65565,161.0427,173.8198,73.01064,0,73.01064,336.4863,80.11562,0.1196652,76.76188,49.884,81,236.1748
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,57.46843,73.45774,52.65845,27.23554,27.23554,0,0,0,27.23554,211.0053,0,0,0,57.46843,28.66899,27.23554,0,0,88.03209,239.5293,28.79944,0,28.79944,363.8078,86.62074,0.1196248,29.95909,45.97474,0,296.9978
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,48.46035,72.30821,54.91745,0,0,0,0,0,0,0,0,0,0,48.46035,0,0,0,0,59.23265,265.4489,48.46035,0,48.46035,409.7813,97.56679,0.1195569,0,38.76828,0,313.9092
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,42.02812,71.01243,56.07261,0,0,0,-1,0,0,0,31.25582,0,0,42.02812,0,0,0,0,10.7723,309.0631,10.7723,0,10.7723,420.0009,100,0.1195418,0,33.6225,0,351.0913
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,38.66293,69.84534,56.21808,0,0,0,-1,0,0,0,38.66293,0,0,38.66293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195418,0,30.93034,0,357.4211
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,26.08307,65.25965,56.36354,53.1407,53.1407,0,-1,0,53.1407,49.08305,0,0,0,26.08307,55.93758,53.1407,0,0,0,318.7582,0,29.8545,-29.8545,388.5314,92.5073,0.1195418,58.45477,20.86646,0,344.8413
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.92185,60.11835,55.20838,35.44634,35.44634,0,-1,0,35.44634,42.097,0,0,0,14.92185,37.31194,35.44634,0,0,33.17167,288.9037,0,22.39009,-22.39009,364.9302,86.88797,0.1195418,38.99097,11.93748,0,303.8256
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,52.99217,52.99217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.04955,266.5136,0,0,0,364.9302,86.88797,0.1195418,0,0,0,266.5136
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,50.87864,50.87864,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,58.04955,266.5136,0,9.629587,-9.629587,354.7797,84.47119,0.1195418,10.06292,0,0,266.5136
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,48.6111,48.6111,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,68.74909,256.884,0,40.86272,-40.86272,311.7066,74.21572,0.1195418,42.70154,0,0,256.884
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,46.66015,46.66015,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,114.1521,216.0213,0,26.81759,-26.81759,283.4384,67.4852,0.1195418,28.02438,0,0,216.0213
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,44.71776,44.71776,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,143.9494,189.2037,0,7.175464,-7.175464,275.8748,65.68435,0.1195418,7.49836,0,0,189.2037
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,43.48558,43.48558,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,151.9222,182.0283,0,1.198576,-1.198576,274.6114,65.38354,0.1195418,1.252512,0,0,182.0283
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,42.50155,42.50155,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,153.2539,180.8297,0,10.71311,-10.71311,263.3188,62.69483,0.1195418,11.1952,0,0,180.8297
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,41.49185,41.49185,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,165.1574,170.1166,0,22.08365,-22.08365,240.0406,57.15241,0.1195418,23.07741,0,0,170.1166
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,40.60194,40.60194,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,189.6948,148.0329,0,25.62824,-25.62824,213.0261,50.72039,0.1195418,26.78151,0,0,148.0329
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.90029,39.90029,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,218.1706,122.4047,0,42.52934,-42.52934,168.1962,40.04663,0.1195418,44.44316,0,0,122.4047
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.15585,39.15585,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,265.4254,79.87537,0,16.02179,-16.02179,151.3078,36.02559,0.1195418,16.74277,0,0,79.87537
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,38.45419,38.45419,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,283.2274,63.85358,0,50.4763,-50.4763,98.10107,23.35735,0.1195418,52.74773,0,0,63.85358
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.545224,38.7548,38.02635,14.75616,14.75616,81,0,22.761,14.75616,17.24855,0,0,0,2.545224,0,0,66.24384,62.93165,339.3122,13.37729,65.47688,0,65.47688,160.2179,38.14704,0.1196501,16.23177,2.036179,81,15.92251
