Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,84.71314,66.88914,37.65958,37.63765,37.63765,0,0,0,37.63765,225.0756,0,0,0,84.71314,39.61858,37.63765,0,0,63.57542,261.5403,45.09457,0,45.09457,402.4684,95.82561,0.1296667,41.40141,67.77052,0,346.2535
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,90.63886,74.41192,41.374,41.52339,41.52339,0,0,0,41.52339,218.2839,28.44917,0,0,90.63886,43.70883,41.52339,0,0,18.48086,302.1255,18.48086,0,18.48086,420.0009,100,0.1292398,45.67573,72.51109,0,392.7643
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,93.05199,80.47646,44.96202,58.29703,58.29703,0,0,0,58.29703,159.6171,31.6867,0,0,93.05199,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1292398,64.12673,74.4416,0,411.8102
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,86.73443,81.86636,48.40418,12.6877,12.6877,0,0,0,12.6877,683.6102,73.37895,0,0,86.73443,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1292398,13.95647,69.38754,0,405.4926
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,73.77488,78.27802,50.59199,50.27231,50.27231,0,-1,0,50.27231,146.7505,20.85666,0,0,73.77488,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1292398,55.29954,59.01991,0,392.5331
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,56.96576,71.96572,51.57408,30.77233,30.77233,0,-1,0,30.77233,185.1201,24.57383,0,0,56.96576,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1292398,33.84956,45.5726,0,375.724
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,48.05408,69.42213,52.53672,7.118555,7.118555,0,-1,0,7.118555,675.0538,40.56086,0,0,48.05408,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1292398,7.830411,38.44326,0,366.8123
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,29.11572,61.40535,51.73938,77.02721,68.7,0,-1,0,68.7,42.38097,0,8.327207,16.02993,29.11572,72.31579,68.7,0,0,0,318.7582,0,43.20007,-43.20007,374.464,89.15791,0.1292398,84.72993,23.29258,0,347.874
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,48.97787,48.97787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.00007,275.5582,0,0,0,374.464,89.15791,0.1292398,0,0,0,275.5582
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,46.24553,46.24553,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,48.00007,275.5582,0,14.87661,-14.87661,358.7827,85.42427,0.1292398,15.54606,0,0,275.5582
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,43.95076,43.95076,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,64.52964,260.6815,0,31.88857,-31.88857,325.1691,77.42107,0.1292398,33.32356,0,0,260.6815
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,41.70461,41.70461,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,99.96139,228.793,0,61.63224,-61.63224,260.2031,61.95298,0.1292398,64.40569,0,0,228.793
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,39.38066,39.38066,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,168.4417,167.1607,0,3.943274,-3.943274,256.0465,60.96333,0.1292398,4.120721,0,0,167.1607
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,37.43594,37.43594,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,172.8231,163.2175,0,10.90295,-10.90295,244.5538,58.22697,0.1292398,11.39358,0,0,163.2175
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,35.88016,35.88016,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,184.9375,152.3145,0,15.71496,-15.71496,227.9887,54.28292,0.1292398,16.42213,0,0,152.3145
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,34.2952,34.2952,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,202.3985,136.5995,0,53.59998,-53.59998,171.4894,40.83073,0.1292398,56.01197,0,0,136.5995
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,33.03114,33.03114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.9541,82.99957,0,0,0,171.4894,40.83073,0.1292398,0,0,0,82.99957
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,31.91292,31.91292,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,261.9541,82.99957,0,34.72457,-34.72457,134.8865,32.11576,0.1292398,36.28718,0,0,82.99957
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,30.76553,30.76553,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,300.5369,48.275,0,43.08229,-43.08229,89.47376,21.30323,0.1292398,45.021,0,0,48.275
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,29.58897,29.58897,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,348.4061,5.192709,67.90606,0,67.90606,153.8951,36.64162,0.1307011,10.47193,0,81,5.192709
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,28.60689,28.60689,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,280.5001,66.30816,55.12984,0,55.12984,206.1959,49.09415,0.132289,25.26545,0,81,66.30816
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.58998,33.04861,27.63453,38.04053,38.04053,81,0,22.761,38.04053,51.49765,0,0,0,19.58998,0,0,42.95947,40.8115,225.3702,115.925,60.40147,0,60.40147,263.4977,62.73743,0.1338568,41.84459,15.67198,81,135.515
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,48.75457,43.52914,29.15141,0,0,72.31579,0,20.56389,0,0,0,0,0,48.75457,0,0,72.31579,68.7,164.9688,170.2863,117.4546,0,117.4546,374.9249,89.26766,0.1336731,0,39.00366,81,219.0409
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,67.58236,54.88057,33.42008,31.97774,31.97774,0,-1,0,31.97774,211.3419,0,0,0,67.58236,33.66078,31.97774,0,0,47.51419,275.9955,33.92158,0,33.92158,407.1058,96.92975,0.1329107,35.17551,54.06589,0,343.5778
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,75.33825,63.06908,37.76654,0,0,0,0,0,0,0,61.74564,0,0,75.33825,0,0,0,0,13.59261,306.5249,13.59261,0,13.59261,420.0009,100,0.1326077,0,60.2706,0,381.8631
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,86.24055,72.50346,41.51013,67.0344,67.0344,20.25,0,7.39125,67.0344,128.6512,36.99382,0,0,86.24055,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.1326077,73.73784,68.99245,81,404.9988
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,91.95219,80.12767,45.12732,22.81098,22.81098,0,0,0,22.81098,403.1049,67.94064,0,0,91.95219,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1326077,25.09208,73.56175,0,410.7104
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,81.15693,79.25393,48.56948,8.413524,8.413524,0,0,0,8.413524,964.601,72.30059,0,0,81.15693,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1326077,9.254876,64.92554,0,399.9152
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,77.52361,80.30628,50.75729,0,0,0,-1,0,0,0,77.52361,0,0,77.52361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1326077,0,62.01889,0,396.2818
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,65.27853,75.74223,51.71021,51.90567,51.90567,0,-1,0,51.90567,125.7638,10.64098,0,0,65.27853,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1326077,57.09624,52.22282,0,384.0367
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,41.7166,67.11971,52.70202,14.28191,14.28191,0,-1,0,14.28191,292.094,26.68301,0,0,41.7166,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1326077,15.7101,33.37328,0,360.4748
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,21.95696,59.07811,51.90468,33.71523,33.71523,0,-1,0,33.71523,65.12475,0,7.105427E-15,0,21.95696,35.48972,33.71523,0,0,0,318.7582,0,13.53276,-13.53276,405.7361,96.60363,0.1326077,37.08675,17.56557,0,340.7152
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.733482,50.29324,49.14317,32.93401,32.93401,0,-1,0,32.93401,11.33625,0,7.105427E-15,0,3.733482,34.66738,32.93401,0,0,15.0364,305.2255,0,30.9339,-30.9339,373.1289,88.84003,0.1326077,36.22741,2.986785,0,308.959
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,46.44001,46.44001,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,49.40739,274.2916,0,45.79491,-45.79491,324.8568,77.3467,0.1326077,47.85567,0,0,274.2916
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,44.08689,44.08689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.2906,228.4967,0,0,0,324.8568,77.3467,0.1326077,0,0,0,228.4967
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,41.86991,41.86991,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,100.2906,228.4967,0,20.25457,-20.25457,303.5066,72.26334,0.1326077,21.16602,0,0,228.4967
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,39.51679,39.51679,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,122.7957,208.2421,0,9.93063,-9.93063,293.0388,69.771,0.1326077,10.37751,0,0,208.2421
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,37.60124,37.60124,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,133.8297,198.3115,0,52.72418,-52.72418,237.4626,56.53861,0.1326077,55.09676,0,0,198.3115
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,36.01629,36.01629,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,192.4122,145.5873,0,5.430068,-5.430068,231.7389,55.17581,0.1326077,5.674421,0,0,145.5873
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,34.43134,34.43134,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,198.4456,140.1572,0,7.959908,-7.959908,223.3484,53.17808,0.1326077,8.318104,0,0,140.1572
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,33.17699,33.17699,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,207.2899,132.1973,0,35.81413,-35.81413,185.597,44.18967,0.1326077,37.42576,0,0,132.1973
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,32.04905,32.04905,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,247.0834,96.38319,0,43.73234,-43.73234,139.499,33.21399,0.1326077,45.70029,0,0,96.38319
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,30.90166,30.90166,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,295.6749,52.65085,0,18.21567,-18.21567,120.298,28.64233,0.1326077,19.03537,0,0,52.65085
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,29.69593,29.69593,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,315.9145,34.43518,0,24.35298,-24.35298,94.62775,22.53037,0.1326077,25.44886,0,0,34.43518
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,28.71385,28.71385,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,342.9734,10.0822,36.84113,0,36.84113,129.5783,30.85192,0.1336107,46.44185,0,81,10.0822
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.49125,34.30278,27.76093,4.73525,4.73525,77.05104,0,21.76191,4.73525,496.0932,0,0,0,23.49125,0,0,72.31579,68.7,306.1322,43.23922,92.19125,0,92.19125,217.0386,51.67575,0.13421,5.208775,18.793,81,66.73048
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,47.25994,43.19503,29.28754,2.267785,2.267785,74.58357,0,21.13764,2.267785,2083.969,0,0,0,47.25994,0,0,72.31579,68.7,213.941,126.2113,115.9599,0,115.9599,327.0479,77.86839,0.1341634,2.494563,37.80795,81,173.4713
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,68.43749,55.35796,33.55621,11.29024,11.29024,0,-1,0,11.29024,606.1649,0,0,0,68.43749,11.88447,11.29024,0,0,97.98104,230.5753,56.55302,0,56.55302,380.6988,90.64239,0.1329519,12.41927,54.74999,0,299.0128
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,83.72715,66.76681,37.90267,60.60637,60.60637,0,0,0,60.60637,138.1491,0,0,0,83.72715,63.79618,60.60637,0,0,41.42801,281.473,19.93097,0,19.93097,399.6069,95.14432,0.1325301,66.66701,66.98172,0,365.2002
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,86.3661,72.77643,41.67543,37.3974,37.3974,0,0,0,37.3974,230.9415,25.50337,0,0,86.3661,39.36568,37.3974,0,0,21.49705,299.4109,21.49705,0,21.49705,420.0009,100,0.1320782,41.13714,69.09288,0,385.777
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,87.45773,78.04576,45.2829,0,0,0,0,0,0,0,87.45773,0,0,87.45773,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320782,0,69.96618,0,406.2159
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,88.68386,83.38834,48.76395,15.24715,15.24715,0,0,0,15.24715,581.6423,72.63423,0,0,88.68386,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1320782,16.77186,70.94709,0,407.4421
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,71.58133,77.69585,50.95177,10.73565,10.73565,0,-1,0,10.73565,666.7631,60.28065,0,0,71.58133,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1320782,11.80921,57.26506,0,390.3396
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,65.34633,76.04578,51.93385,15.44975,15.44975,0,-1,0,15.44975,422.9604,49.08344,0,0,65.34633,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1320782,16.99472,52.27706,0,384.1046
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,49.61256,70.45049,52.88677,1.395666,1.395666,0,-1,0,1.395666,3554.76,48.14344,0,0,49.61256,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1320782,1.535232,39.69005,0,368.3708
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,19.51665,58.47841,52.12832,26.75751,26.75751,0,-1,0,26.75751,72.93896,0,0,0,19.51665,28.1658,26.75751,0,0,0,318.7582,0,8.649148,-8.649148,410.8839,97.82929,0.1320782,29.43326,15.61332,0,338.2749
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.41582,51.357,49.36681,25.19177,25.19177,0,-1,0,25.19177,25.46792,0,0,0,6.41582,26.51765,25.19177,0,0,9.610165,310.1091,0,20.10183,-20.10183,389.6946,92.78426,0.1320782,27.71095,5.132656,0,316.5249
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,46.65393,46.65393,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,31.94554,290.0072,0,45.59166,-45.59166,341.6368,81.34193,0.1320782,47.64328,0,0,290.0072
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,44.32998,44.32998,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,82.60293,244.4156,0,46.84082,-46.84082,292.2623,69.58611,0.1320782,48.94866,0,0,244.4156
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,42.08383,42.08383,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,134.6483,197.5748,0,17.23526,-17.23526,274.0947,65.26051,0.1320782,18.01085,0,0,197.5748
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,39.74043,39.74043,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,153.7986,180.3395,0,24.71784,-24.71784,248.0398,59.05698,0.1320782,25.83014,0,0,180.3395
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,37.79571,37.79571,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,181.2628,155.6217,0,5.598721,-5.598721,242.1382,57.65184,0.1320782,5.850663,0,0,155.6217
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,36.21076,36.21076,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,187.4837,150.0229,0,18.15363,-18.15363,223.0026,53.09576,0.1320782,18.97054,0,0,150.0229
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,34.59664,34.59664,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,207.6544,131.8693,0,23.7339,-23.7339,197.9849,47.13917,0.1320782,24.80193,0,0,131.8693
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,33.33257,33.33257,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,234.0254,108.1354,0,7.011253,-7.011253,190.5944,45.37952,0.1320782,7.326759,0,0,108.1354
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,32.21435,32.21435,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,241.8156,101.1242,0,13.48176,-13.48176,176.3834,41.99596,0.1320782,14.08844,0,0,101.1242
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,31.06697,31.06697,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,256.7954,87.6424,0,44.92779,-44.92779,129.0253,30.72025,0.1320782,46.94954,0,0,87.6424
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,29.86124,29.86124,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,306.7151,42.7146,0,8.04493,-8.04493,120.5452,28.70118,0.1320782,8.406951,0,0,42.7146
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,28.87915,28.87915,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,315.654,34.66967,0,18.46739,-18.46739,101.0789,24.06635,0.1320782,19.29842,0,0,34.66967
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.63184,32.19503,27.89706,41.15984,41.15984,81,0,22.761,41.15984,37.97839,0,0,0,15.63184,0,0,39.84016,37.84816,336.1733,16.20229,53.48,0,53.48,151.8145,36.14623,0.1333853,45.27582,12.50548,81,31.83413
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,47.81868,43.55708,29.45284,0,0,72.31579,0,20.56389,0,0,0,0,0,47.81868,0,0,72.31579,68.7,282.6933,64.33428,116.5187,0,116.5187,262.3538,62.46506,0.1332455,0,38.25494,81,112.153
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,54.5181,50.50996,33.69234,8.379216,8.379216,0,-1,0,8.379216,650.6348,0,0,0,54.5181,8.820228,8.379216,0,0,166.1746,169.2011,45.69787,0,45.69787,305.7066,72.78714,0.1323115,9.217138,43.61448,0,223.7192
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,59.41136,57.20221,38.0388,28.33665,28.33665,0,0,0,28.33665,209.6626,0,0,0,59.41136,29.82805,28.33665,0,0,120.4767,210.3292,29.58331,0,29.58331,333.7718,79.46931,0.1317139,31.17031,47.52909,0,269.7405
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,72.60535,66.89336,41.84074,8.173867,8.173867,0,0,0,8.173867,888.2619,0,0,0,72.60535,8.604071,8.173867,0,0,90.8934,236.9542,64.00127,0,64.00127,394.4887,93.9257,0.1304392,8.991254,58.08428,0,309.5595
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,82.49837,75.84251,45.4482,27.58382,27.58382,0,0,0,27.58382,299.0825,26.57065,0,0,82.49837,29.0356,27.58382,0,0,26.89212,294.5553,26.89212,0,26.89212,420.0009,100,0.129911,30.3422,65.9987,0,377.0537
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,79.5366,78.88765,48.90008,4.420048,4.420048,0,0,0,4.420048,1799.451,74.88391,0,0,79.5366,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.129911,4.862053,63.62928,0,398.2948
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,73.73778,78.9266,51.11707,46.50927,46.50927,0,-1,0,46.50927,158.5443,24.78065,0,0,73.73778,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.129911,51.16019,58.99022,0,392.496
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,45.95779,68.061,52.06998,65.89314,65.89314,0,-1,0,65.89314,69.74593,0,0,3.782452,45.95779,69.3612,65.89314,0,0,0,318.7582,0,23.40341,-23.40341,395.3315,94.12635,0.129911,72.48245,36.76623,0,364.716
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,29.29759,62.87865,53.05207,40.47926,40.47926,0,-1,0,40.47926,72.37679,0,7.105427E-15,0,29.29759,42.60975,40.47926,0,0,26.00379,295.3548,0,13.31216,-13.31216,381.2992,90.78535,0.129911,44.52719,23.43807,0,324.6524
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.16393,58.52104,52.28391,11.78205,11.78205,0,-1,0,11.78205,162.6536,0,0,0,19.16393,12.40216,11.78205,0,0,40.79508,282.0427,6.761775,0,6.761775,387.714,92.31268,0.1297788,12.96026,15.33115,0,301.2066
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.275626,51.47055,49.5224,31.52142,31.52142,0,-1,0,31.52142,19.90909,0,0,0,6.275626,33.18044,31.52142,0,0,34.0333,288.1283,0,26.90481,-26.90481,359.3539,85.56027,0.1297788,34.67356,5.020501,0,294.4039
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,46.79006,46.79006,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,63.92754,261.2234,0,48.18004,-48.18004,308.5676,73.46834,0.1297788,50.34814,0,0,261.2234
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,44.49528,44.49528,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,117.4609,213.0434,0,32.64877,-32.64877,274.1528,65.27435,0.1297788,34.11797,0,0,213.0434
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,42.24913,42.24913,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,153.7373,180.3946,0,20.39401,-20.39401,252.6556,60.15598,0.1297788,21.31174,0,0,180.3946
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,39.87656,39.87656,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,176.3973,160.0006,0,13.21293,-13.21293,238.728,56.83988,0.1297788,13.80752,0,0,160.0006
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,37.93184,37.93184,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,191.0784,146.7877,0,27.32841,-27.32841,209.9213,49.98116,0.1297788,28.55819,0,0,146.7877
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,36.31772,36.31772,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,221.4433,119.4593,0,38.08628,-38.08628,169.7748,40.4225,0.1297788,39.80016,0,0,119.4593
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,34.73277,34.73277,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,263.7614,81.373,0,29.33316,-29.33316,138.855,33.06064,0.1297788,30.65315,0,0,81.373
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,33.47842,33.47842,75.98234,49.43785,0,-1,0,49.43785,0,0,26.54449,34.14272,0,52.03984,49.43785,0,0,296.3538,52.03984,0,52.03984,-52.03984,84.00017,20,0.1297788,83.58057,0,0,52.03984
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,32.32131,32.32131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297788,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,31.17393,31.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297788,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,29.99737,29.99737,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1308154,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,29.01528,29.01528,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1321315,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,18.81714,33.2397,28.0332,54.57602,54.57602,81,0,22.761,54.57602,34.47877,0,0,0,18.81714,0,0,26.42398,25.10278,249.8145,93.92514,43.91992,0,43.91992,224.6721,53.49324,0.1331102,60.03363,15.05371,81,112.7423
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,41.99818,41.81142,29.5598,39.66274,39.66274,81,0,22.761,39.66274,105.8883,0,0,0,41.99818,0,0,41.33726,39.2704,205.8946,133.4531,81.26858,0,81.26858,301.7702,71.84991,0.1340204,43.62901,33.59854,81,175.4512
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,53.45314,50.29428,33.82847,25.08874,25.08874,0,-1,0,25.08874,213.0563,0,0,0,53.45314,26.4092,25.08874,0,0,124.626,206.5948,27.04394,0,27.04394,327.4263,77.9585,0.1334955,27.59761,42.76251,0,260.0479
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,74.09934,63.05976,38.17493,0,0,0,0,0,0,0,0,0,0,74.09934,0,0,0,0,97.5821,230.9343,74.09934,0,74.09934,397.7231,94.69579,0.1320778,0,59.27947,0,305.0337
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,85.42153,72.76408,42.00603,51.37933,51.37933,0,0,0,51.37933,166.2566,7.85526,0,0,85.42153,54.08351,51.37933,0,0,23.48276,297.6237,23.48276,0,23.48276,420.0009,100,0.1316348,56.51727,68.33722,0,383.0453
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,74.94204,72.55697,45.6135,36.542,36.542,0,0,0,36.542,205.0847,36.47678,0,0,74.94204,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1316348,40.19619,59.95363,0,393.7003
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,81.95573,80.30292,49.06538,12.21591,12.21591,0,0,0,12.21591,670.8936,69.09689,0,0,81.95573,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1316348,13.4375,65.56459,0,400.714
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,75.43385,79.94517,51.27265,59.81586,59.81586,0,-1,0,59.81586,126.1101,12.46978,0,0,75.43385,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1316348,65.79745,60.34708,0,394.1921
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,61.36488,74.64107,52.23528,34.52446,34.52446,0,-1,0,34.52446,177.7432,25.02334,0,0,61.36488,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1316348,37.97691,49.0919,0,380.1231
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,44.82824,68.91119,53.21737,0,0,0,-1,0,0,0,44.82824,0,0,44.82824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316348,0,35.86259,0,363.5865
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,23.90021,60.32466,52.4492,46.60479,46.60479,0,-1,0,46.60479,51.28273,0,0,0,23.90021,49.05767,46.60479,0,0,0,318.7582,0,25.15747,-25.15747,393.4825,93.68613,0.1316348,51.26527,19.12017,0,342.6584
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.504647,51.05307,49.65853,92.60661,68.7,0,-1,0,68.7,6.556983,0,23.90661,33.16727,4.504647,72.31579,68.7,0,0,27.95274,293.6008,0,67.81114,-67.81114,322.0033,76.6673,0.1316348,101.8673,3.603718,0,298.1054
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.2985,225.7896,0,0,0,322.0033,76.6673,0.1316348,0,0,0,225.7896
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,44.63141,44.63141,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,103.2985,225.7896,0,56.16882,-56.16882,262.7962,62.5704,0.1316348,58.69641,0,0,225.7896
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,42.38526,42.38526,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,165.7083,169.6208,0,52.34842,-52.34842,207.6161,49.43231,0.1316348,54.7041,0,0,169.6208
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,40.0127,40.0127,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,223.8732,117.2724,0,25.72888,-25.72888,180.4955,42.97503,0.1316348,26.88668,0,0,117.2724
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,38.0388,38.0388,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,252.4608,91.54351,0,19.21517,-19.21517,160.2409,38.15253,0.1316348,20.07985,0,0,91.54351
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,36.45385,36.45385,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,273.811,72.32834,0,23.03085,-23.03085,135.9643,32.37238,0.1316348,24.06723,0,0,72.32834
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,34.83973,34.83973,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,299.4008,49.29749,0,21.14997,-21.14997,113.6703,27.06429,0.1316348,22.10172,0,0,49.29749
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,33.58538,33.58538,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,322.9008,28.14752,0,15.09601,-15.09601,97.75767,23.27559,0.1316348,15.77533,0,0,28.14752
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,32.43799,32.43799,30.22689,12.39894,0,-1,0,12.39894,0,0,17.82796,20.85065,0,13.05151,12.39894,0,0,339.6741,13.05151,0,13.05151,-13.05151,84.00017,20,0.1316348,33.24958,0,0,13.05151
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,31.29061,31.29061,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316348,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,30.08488,30.08488,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1328134,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,29.09307,29.09307,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1341097,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.724366,29.66118,28.11098,19.09677,19.09677,81,0,22.761,19.09677,29.97558,0,0,0,5.724366,0,0,61.90324,58.80807,231.0939,110.7737,64.53244,0,64.53244,261.9868,62.37768,0.1352814,21.00644,4.579493,81,116.4981
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.02784,34.70932,29.67649,3.482964,3.482964,75.79875,0,21.44508,3.482964,517.6005,0,0,0,18.02784,0,0,72.31579,68.7,166.5614,168.8529,86.72784,0,86.72784,344.264,81.96747,0.135815,3.83126,14.42227,81,186.8808
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,41.26306,46.32287,33.93543,0,0,0,-1,0,0,0,0,0,0,41.26306,0,0,0,0,79.8336,246.908,41.26306,0,41.26306,383.4096,91.28782,0.1350491,0,33.01044,0,288.1711
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,74.34724,63.32565,38.31106,0,0,0,0,0,0,0,35.77671,0,0,74.34724,0,0,0,0,38.57053,284.0447,38.57053,0,38.57053,420.0009,100,0.1343409,0,59.47779,0,358.392
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,78.24637,69.69009,42.14217,75.0882,75.0882,20.25,0,7.39125,75.0882,104.2059,20.52194,0,0,78.24637,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1343409,82.59702,62.59709,81,397.0046
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,81.50695,75.76009,45.74963,8.669325,8.669325,0,0,0,8.669325,940.1764,72.38134,0,0,81.50695,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1343409,9.536258,65.20556,0,400.2652
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,56.42423,68.99625,49.23069,6.529457,6.529457,0,0,0,6.529457,864.1489,49.55112,0,0,56.42423,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1343409,7.182402,45.13939,0,375.1825
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,49.40057,68.6848,51.4185,30.70415,30.70415,0,-1,0,30.70415,160.8922,17.08042,0,0,49.40057,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1343409,33.77456,39.52046,0,368.1588
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,47.24379,68.94397,52.40059,0,0,0,-1,0,0,0,47.24379,0,0,47.24379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343409,0,37.79503,0,366.002
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,23.90991,61.28458,53.3535,41.11631,41.11631,0,-1,0,41.11631,58.15188,0,0,0,23.90991,43.28033,41.11631,0,0,0,318.7582,0,19.37042,-19.37042,399.5826,95.13853,0.1343409,45.22794,19.12793,0,342.6681
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.127436,53.56978,52.58533,12.36327,12.36327,0,-1,0,12.36327,25.29618,0,0,0,3.127436,13.01397,12.36327,0,0,21.52269,299.3878,0,9.886536,-9.886536,389.1613,92.65726,0.1343409,13.5996,2.501949,0,302.5152
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.381303,50.55864,49.82383,0,0,0,-1,0,0,0,0,0,0,2.381303,0,0,0,0,32.50773,289.5013,2.381303,0,2.381303,391.4204,93.19514,0.1342974,0,1.905042,0,291.8826
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,47.12066,47.12066,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,30.12643,291.6444,0,26.58636,-26.58636,363.3959,86.52267,0.1342974,27.78274,0,0,291.6444
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,44.79671,44.79671,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,59.66682,265.0581,0,55.88942,-55.88942,304.4833,72.49588,0.1342974,58.40445,0,0,265.0581
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,42.52139,42.52139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.7662,209.1687,0,0,0,304.4833,72.49588,0.1342974,0,0,0,209.1687
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,40.14882,40.14882,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,121.7662,209.1687,0,36.35201,-36.35201,266.1649,63.37247,0.1342974,37.98784,0,0,209.1687
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,38.17493,38.17493,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,162.1573,172.8167,0,34.55435,-34.55435,229.7414,54.70023,0.1342974,36.10929,0,0,172.8167
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,36.58998,36.58998,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,200.551,138.2623,0,20.98203,-20.98203,207.6244,49.43429,0.1342974,21.92623,0,0,138.2623
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,34.97586,34.97586,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,223.8644,117.2803,0,2.610173,-2.610173,204.8731,48.77921,0.1342974,2.72763,0,0,117.2803
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,33.69234,33.69234,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,226.7646,114.6701,0,31.98023,-31.98023,171.1629,40.753,0.1342974,33.41935,0,0,114.6701
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,32.54496,32.54496,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,262.2982,82.68987,0,11.37015,-11.37015,159.1777,37.89939,0.1342974,11.88181,0,0,82.68987
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,31.3684,31.3684,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,274.9317,71.31973,0,28.66284,-28.66284,128.9645,30.70576,0.1342974,29.95267,0,0,71.31973
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,30.19184,30.19184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.7793,42.65688,0,0,0,128.9645,30.70576,0.1342974,0,0,0,42.65688
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,29.18058,29.18058,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,306.7793,42.65688,0,16.11597,-16.11597,111.9767,26.66108,0.1342974,16.84119,0,0,42.65688
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.091143,30.67539,28.1985,20.95882,20.95882,0,0,0,20.95882,43.37622,0,0,0,9.091143,22.06191,20.95882,0,0,324.6859,26.54091,0,12.97077,-12.97077,98.30435,23.40575,0.1342974,23.0547,7.272914,0,35.63205
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,31.8604,38.87981,29.75428,43.29147,43.29147,81,0,22.761,43.29147,73.59509,0,0,0,31.8604,0,0,37.70853,35.8231,339.0979,13.57014,67.6835,0,67.6835,162.5146,38.69386,0.1353732,47.62062,25.48832,81,45.43053
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,64.33208,54.41723,34.05212,30.95684,30.95684,0,-1,0,30.95684,207.8122,0,0,0,64.33208,32.58614,30.95684,0,0,271.4144,74.48528,31.74594,0,31.74594,192.6314,45.86452,0.1347969,34.05252,51.46567,0,138.8174
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,67.19434,60.61336,38.42774,49.39177,49.39177,0,0,0,49.39177,136.0436,0,0,0,67.19434,51.99133,49.39177,0,0,239.6684,103.0566,15.203,0,15.203,207.0542,49.29853,0.1345226,54.33094,53.75547,0,170.251
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,76.7717,69.17778,42.24913,0,0,0,0,0,0,0,0,0,0,76.7717,0,0,0,0,224.4654,116.7393,76.7717,0,76.7717,279.8863,66.63945,0.1331546,0,61.41736,0,193.511
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,63.57065,67.99464,45.88576,0,0,0,0,0,0,0,0,0,0,63.57065,0,0,0,0,147.6937,185.8339,63.57065,0,63.57065,340.1947,80.99857,0.1320427,0,50.85652,0,249.4045
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,50.77115,66.88438,49.36681,10.38315,10.38315,0,0,0,10.38315,488.9763,0,0,0,50.77115,10.92963,10.38315,0,0,84.12308,243.0475,39.84152,0,39.84152,377.9917,89.99783,0.1313552,11.42147,40.61692,0,293.8186
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,47.44388,68.06297,51.55463,44.95961,44.95961,0,-1,0,44.95961,105.5256,0,0,0,47.44388,47.3259,44.95961,0,0,44.28156,278.9048,0.1179735,0,0.1179735,378.1036,90.02448,0.1313532,49.45557,37.9551,0,326.3487
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,36.64165,65.01216,52.53672,47.56976,47.56976,0,-1,0,47.56976,77.02719,0,0,0,36.64165,50.07343,47.56976,0,0,44.16359,279.011,0,13.43178,-13.43178,363.9453,86.65346,0.1313532,52.32674,29.31332,0,315.6526
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,16.60816,58.90932,53.48963,0,0,0,-1,0,0,0,0,0,0,16.60816,0,0,0,0,59.08779,265.5792,16.60816,0,16.60816,379.7011,90.40485,0.1310688,0,13.28653,0,282.1874
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.23826,58.6631,52.72147,48.07479,48.07479,0,-1,0,48.07479,37.93727,0,7.105427E-15,0,18.23826,50.60505,48.07479,0,0,42.47963,280.5266,0,32.36678,-32.36678,345.5836,82.28163,0.1310688,52.88227,14.59061,0,298.7648
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.474909,51.69119,49.98913,43.90209,43.90209,0,-1,0,43.90209,12.47073,0,0,0,5.474909,46.21273,43.90209,0,0,78.44271,248.1598,0,40.73782,-40.73782,302.6421,72.0575,0.1310688,48.2923,4.379928,0,253.6347
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,47.25679,47.25679,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,123.707,207.422,0,25.37571,-25.37571,275.8938,65.68886,0.1310688,26.51762,0,0,207.422
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,44.93285,44.93285,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,151.9022,182.0462,0,21.66298,-21.66298,253.059,60.25202,0.1310688,22.63781,0,0,182.0462
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,42.63807,42.63807,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,175.9722,160.3833,0,22.24474,-22.24474,229.611,54.66917,0.1310688,23.24576,0,0,160.3833
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,40.25579,40.25579,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,200.6886,138.1385,0,24.12344,-24.12344,204.1826,48.61481,0.1310688,25.209,0,0,138.1385
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,38.29161,38.29161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4924,114.0151,0,0,0,204.1826,48.61481,0.1310688,0,0,0,114.0151
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,36.67749,36.67749,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,227.4924,114.0151,0,2.188488,-2.188488,201.8758,48.06556,0.1310688,2.28697,0,0,114.0151
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,35.08282,35.08282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.924,111.8266,0,0,0,201.8758,48.06556,0.1310688,0,0,0,111.8266
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.924,111.8266,0,0,0,201.8758,48.06556,0.1310688,0,0,0,111.8266
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,32.62275,32.62275,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,229.924,111.8266,0,38.46391,-38.46391,161.3312,38.41212,0.1310688,40.19478,0,0,111.8266
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,31.44619,31.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.6617,73.36269,0,0,0,161.3312,38.41212,0.1310688,0,0,0,73.36269
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,30.26963,30.26963,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,272.6617,73.36269,0,20.08459,-20.08459,140.1602,33.37141,0.1310688,20.9884,0,0,73.36269
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,29.25837,29.25837,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,294.9779,53.2781,0,7.361358,-7.361358,132.4007,31.5239,0.1310688,7.692619,0,0,53.2781
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.0325,33.55237,28.27629,16.99543,16.99543,0,0,0,16.99543,111.986,0,0,0,19.0325,17.88993,16.99543,0,0,303.1572,45.91674,1.142573,0,1.142573,133.4846,31.78198,0.1310492,18.69497,15.226,0,64.94924
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,41.63022,41.99,29.83207,65.91032,65.91032,81,0,22.761,65.91032,63.1619,0,0,0,41.63022,0,0,15.08967,14.33519,302.0146,46.94506,55.96541,0,55.96541,186.578,44.42326,0.1320879,72.50136,33.30417,81,88.57527
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,59.18999,52.64784,34.12991,9.614301,9.614301,0,-1,0,9.614301,615.6453,0,0,0,59.18999,10.12032,9.614301,0,0,246.0492,97.31393,49.06967,0,49.06967,233.1296,55.50694,0.1312543,10.57573,47.35199,0,156.5039
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,70.01935,61.85226,38.5347,3.821191,3.821191,0,0,0,3.821191,1832.396,0,0,0,70.01935,4.022306,3.821191,0,0,196.9796,141.4766,65.99704,0,65.99704,295.7399,70.41412,0.1301496,4.20331,56.01548,0,211.496
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,77.18678,69.50407,42.36581,44.13491,44.13491,0,0,0,44.13491,174.8883,0,0,0,77.18678,46.45781,44.13491,0,0,130.9825,200.874,30.72898,0,30.72898,324.892,77.35508,0.1296416,48.5484,61.74943,0,278.0608
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,86.61481,78.60854,46.02189,59.92383,59.92383,0,0,0,59.92383,144.5415,0,0,0,86.61481,63.07771,59.92383,0,0,100.2535,228.53,23.53709,0,23.53709,347.2213,82.67155,0.1292551,65.91621,69.29185,0,315.1449
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,68.4483,74.46164,49.50294,10.4781,10.4781,0,0,0,10.4781,653.2513,0,0,0,68.4483,11.02957,10.4781,0,0,76.71644,249.7134,57.41873,0,57.41873,401.6934,95.6411,0.128322,11.5259,54.75864,0,318.1617
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,43.59121,66.71261,51.69076,19.95671,19.95671,0,-1,0,19.95671,218.4289,3.286442,0,0,43.59121,21.00706,19.95671,0,0,19.29771,301.3903,19.29771,0,19.29771,420.0009,100,0.1280114,21.95238,34.87297,0,344.9815
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,38.97807,66.04089,52.67285,0,0,0,-1,0,0,0,38.97807,0,0,38.97807,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280114,0,31.18246,0,357.7363
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,42.50066,68.45596,53.62576,0,0,0,-1,0,0,0,42.50066,0,0,42.50066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280114,0,34.00053,0,361.2589
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,17.73683,58.64487,52.86732,0,0,0,-1,0,0,0,17.73683,0,0,17.73683,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280114,0,14.18947,0,336.4951
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,9.825779,53.21082,50.12526,0,0,0,-1,0,0,0,9.825779,0,0,9.825779,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280114,0,7.860623,0,328.584
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,47.39292,47.39292,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1280114,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,45.06898,45.06898,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1280114,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,42.7742,42.7742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1280114,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,40.36275,40.36275,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1280114,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,38.39857,38.39857,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1280114,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,36.81362,36.81362,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1280114,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,35.1995,35.1995,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1280114,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,33.88681,33.88681,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1280114,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,32.71025,32.71025,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1280114,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,31.5337,31.5337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1280114,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,30.35714,30.35714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1280114,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,29.34588,29.34588,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1280114,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.02396,33.64032,28.3638,0,0,0,0,0,0,0,0,0,0,19.02396,0,0,0,0,182.8032,154.2353,19.02396,0,19.02396,264.6262,63.00611,0.1277066,0,15.21917,0,173.2593
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,43.0409,42.56426,29.94875,34.53743,34.53743,0,0,0,34.53743,124.621,0,0,0,43.0409,36.35519,34.53743,0,0,163.7793,171.3569,6.685712,0,6.685712,270.9688,64.51626,0.1275999,37.99117,34.43272,0,214.3978
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,63.16021,54.20232,34.23687,0.4030911,0.4030911,0,-1,0,0.4030911,15668.97,0,0,0,63.16021,0.4243064,0.4030911,0,0,157.0935,177.374,62.7359,0,62.7359,330.4853,78.68683,0.1266068,0.4434002,50.52817,0,240.5343
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,83.18414,67.53487,38.7,12.6412,12.6412,0,0,0,12.6412,658.0401,0,0,0,83.18414,13.30652,12.6412,0,0,94.35763,233.8364,69.87762,0,69.87762,396.7771,94.47054,0.1255187,13.90532,66.54731,0,317.0205
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,89.80338,75.56812,42.55056,0,0,0,0,0,0,0,65.32337,0,0,89.80338,0,0,0,0,24.48001,296.7262,24.48001,0,24.48001,420.0009,100,0.125142,0,71.84271,0,386.5296
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,94.10365,82.70065,46.15802,0,0,0,0,0,0,0,94.10365,0,0,94.10365,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125142,0,75.28292,0,412.8619
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,88.30694,84.38985,49.63908,20.93584,20.93584,0,0,0,20.93584,421.7978,66.26921,0,0,88.30694,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.125142,23.02943,70.64555,0,407.0652
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,83.19894,84.65614,51.84634,0,0,0,-1,0,0,0,83.19894,0,0,83.19894,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125142,0,66.55915,0,401.9572
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,62.54674,75.85477,52.80898,18.33716,18.33716,0,-1,0,18.33716,341.0929,43.24447,0,0,62.54674,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.125142,20.17088,50.0374,0,381.305
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,48.07915,70.86324,53.79107,42.95067,42.95067,0,-1,0,42.95067,111.9404,2.867919,0,0,48.07915,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.125142,47.24574,38.46332,0,366.8374
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,23.57806,60.84957,53.05207,35.10195,35.10195,0,-1,0,35.10195,67.17023,0,0,0,23.57806,36.94942,35.10195,0,0,0,318.7582,0,13.37136,-13.37136,405.9062,96.64413,0.125142,38.61215,18.86245,0,342.3363
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.489,53.91538,50.29056,0,0,0,-1,0,0,0,0,0,0,11.489,0,0,0,0,14.85707,305.3869,11.489,0,11.489,416.8056,99.23923,0.1249659,0,9.191199,0,316.8759
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,47.55822,47.55822,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,3.368068,315.727,0,22.06457,-22.06457,393.5475,93.7016,0.1249659,23.05747,0,0,315.727
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,45.23428,45.23428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88425,293.6624,0,0,0,393.5475,93.7016,0.1249659,0,0,0,293.6624
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,42.91033,42.91033,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,27.88425,293.6624,0,10.65421,-10.65421,382.317,91.02767,0.1249659,11.13365,0,0,293.6624
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,40.49887,40.49887,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,39.72227,283.0082,0,34.07219,-34.07219,346.4017,82.47644,0.1249659,35.60544,0,0,283.0082
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,38.5347,38.5347,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,77.58025,248.936,0,17.30109,-17.30109,328.1648,78.13432,0.1249659,18.07964,0,0,248.936
