Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,36.92058,36.92058,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,96.80369,231.6349,0,36.06316,-36.06316,290.1509,69.0834,0.1249659,37.68601,0,0,231.6349
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,35.33563,35.33563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.8739,195.5717,0,0,0,290.1509,69.0834,0.1249659,0,0,0,195.5717
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,33.99377,33.99377,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,136.8739,195.5717,0,39.54258,-39.54258,248.4693,59.15925,0.1249659,41.32199,0,0,195.5717
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,32.84639,32.84639,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,180.8101,156.0292,0,8.227174,-8.227174,239.7971,57.09444,0.1249659,8.597396,0,0,156.0292
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,31.66983,31.66983,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,189.9514,147.802,0,12.27897,-12.27897,226.854,54.01274,0.1249659,12.83152,0,0,147.802
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,30.4641,30.4641,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,203.5947,135.523,0,38.5329,-38.5329,186.2367,44.34199,0.1249659,40.26688,0,0,135.523
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,29.48201,29.48201,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,246.409,96.99012,0,17.30534,-17.30534,167.9953,39.9988,0.1249659,18.08408,0,0,96.99012
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,6.961404,30.39338,28.49993,20.68808,20.68808,0,0,0,20.68808,33.64935,0,3.552714E-15,0,6.961404,21.77693,20.68808,0,0,265.6371,79.68478,0,14.81552,-14.81552,152.3784,36.28049,0.1249659,22.75689,5.569124,0,86.64619
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,24.86536,37.13025,30.08488,34.19189,34.19189,0,0,0,34.19189,72.72298,0,0,0,24.86536,35.99147,34.19189,0,0,282.0988,64.86926,0,11.1261,-11.1261,140.6504,33.48813,0.1249659,37.61108,19.89229,0,89.73463
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,41.15358,46.79427,34.40216,55.16306,55.16306,0,-1,0,55.16306,74.60352,0,0,1.804188,41.15358,58.06638,55.16306,0,0,294.4612,53.74316,0,16.9128,-16.9128,122.8228,29.24346,0.1249659,60.67937,32.92287,0,94.89674
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,32.94592,48.94444,38.88475,26.67218,26.67218,0,0,0,26.67218,123.5217,0,0,0,32.94592,28.07598,26.67218,0,0,313.2532,36.83036,4.869942,0,4.869942,127.4428,30.34347,0.1248914,29.3394,26.35674,0,69.77628
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,38.87162,55.10733,42.74503,36.07237,36.07237,0,0,0,36.07237,107.7601,0,0,0,38.87162,37.97092,36.07237,0,0,308.3832,41.21331,0.9007007,0,0.9007007,128.2973,30.54691,0.1248777,39.67961,31.0973,0,80.08493
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,53.35144,64.44455,46.35249,30.36676,30.36676,0,0,0,30.36676,175.6903,0,0,0,53.35144,31.96501,30.36676,0,0,307.4825,42.02394,21.38643,0,21.38643,148.5862,35.37761,0.1245517,33.40343,42.68116,0,95.37538
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,40.54408,63.47988,49.82383,48.05128,48.05128,0,0,0,48.05128,84.3767,0,0,0,40.54408,50.58029,48.05128,0,0,286.0961,61.27173,0,10.03621,-10.03621,138.0071,32.85878,0.1245517,52.8564,32.43526,0,101.8158
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,20.85196,58.81166,52.01164,0,0,0,-1,0,0,0,0,0,0,20.85196,0,0,0,0,297.2474,51.23552,20.85196,0,20.85196,157.789,37.56874,0.1242356,0,16.68156,0,72.08748
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,37.90532,65.99978,53.00345,44.94886,44.94886,0,-1,0,44.94886,84.32989,0,0,0,37.90532,47.31459,44.94886,0,0,276.3955,70.00228,0,9.409264,-9.409264,147.8708,35.20727,0.1242356,49.44374,30.32426,0,107.9076
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,40.21059,67.96741,53.98553,0,0,0,-1,0,0,0,0,0,0,40.21059,0,0,0,0,286.8502,60.59301,40.21059,0,40.21059,186.0179,44.28989,0.1236304,0,32.16847,0,100.8036
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,20.96943,60.11723,53.21737,0,0,0,-1,0,0,0,0,0,0,20.96943,0,0,0,0,246.6396,96.78255,20.96943,0,20.96943,205.9113,49.0264,0.1233172,0,16.77555,0,117.752
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.210082,52.42503,50.48503,0,0,0,-1,0,0,0,0,0,0,6.210082,0,0,0,0,225.6702,115.655,6.210082,0,6.210082,211.8027,50.42911,0.1232247,0,4.968065,0,121.8651
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,47.72353,47.72353,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,219.4601,121.2441,0,40.01131,-40.01131,169.6271,40.38731,0.1232247,41.81181,0,0,121.2441
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,45.39958,45.39958,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,263.9171,81.2328,0,7.036528,-7.036528,162.2099,38.62133,0.1232247,7.353171,0,0,81.2328
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,43.07563,43.07563,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,271.7355,74.19627,0,37.88221,-37.88221,122.2785,29.11388,0.1232247,39.58691,0,0,74.19627
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,40.61556,40.61556,35.02644,34.49836,0,-1,0,34.49836,0,0,0.5280775,4.030721,0,36.31406,34.49836,0,0,313.8268,36.31406,0,36.31406,-36.31406,84.00017,20,0.1232247,38.52908,0,0,36.31406
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,38.67083,38.67083,9.627453,0,0,-1,0,0,0,0,9.627453,10.5902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232247,10.5902,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,37.08588,37.08588,14.20322,0,0,-1,0,0,0,0,14.20322,15.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232247,15.62354,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,35.47176,35.47176,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232247,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,34.12991,34.12991,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232247,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,32.95335,32.95335,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232247,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,31.77679,31.77679,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232247,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,30.57106,30.57106,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1242526,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,29.58897,29.58897,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1252847,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.00138,31.3427,28.60689,17.55689,17.55689,81,0,22.761,17.55689,56.96555,0,0,0,10.00138,0,0,63.44311,60.27095,217.9547,122.599,70.27233,0,70.27233,279.897,66.64201,0.1262593,19.31258,8.001101,81,132.6003
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.2891,38.59527,30.22101,19.61995,19.61995,81,0,22.761,19.61995,149.2822,0,0,0,29.2891,0,0,61.38005,58.31105,147.6824,185.8441,87.60014,0,87.60014,363.0018,86.42883,0.1269609,21.58195,23.43128,81,215.1332
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,54.61548,51.52829,34.56747,38.27586,38.27586,0,-1,0,38.27586,142.6891,0,0,0,54.61548,40.29038,38.27586,0,0,60.08226,264.6842,14.3251,0,14.3251,376.5918,89.66453,0.1267492,42.10344,43.69238,0,319.2997
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,72.56548,63.49397,39.05006,0,0,0,0,0,0,0,26.80831,0,0,72.56548,0,0,0,0,45.75716,277.5768,45.75716,0,45.75716,420.0009,100,0.1260777,0,58.05238,0,350.1422
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,51.48281,59.84827,42.9395,37.52954,37.52954,0,0,0,37.52954,137.1794,11.97803,0,0,51.48281,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1260777,41.28249,41.18625,0,370.241
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,71.04633,72.01785,46.57614,22.22695,22.22695,0,0,0,22.22695,319.6404,47.64954,0,0,71.04633,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1260777,24.44965,56.83706,0,389.8046
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,67.20728,74.53851,50.0183,0,0,0,0,0,0,0,67.20728,0,0,67.20728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260777,0,53.76582,0,385.9655
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,65.7837,76.61246,52.23528,1.298352,1.298352,0,-1,0,1.298352,5066.706,64.41702,0,0,65.7837,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1260777,1.428188,52.62696,0,384.5419
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,41.68567,67.65001,53.1882,5.140494,5.140494,0,-1,0,5.140494,810.9274,36.27463,0,0,41.68567,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1260777,5.654543,33.34854,0,360.4439
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,22.22614,61.56702,54.18001,22.68345,22.68345,0,-1,0,22.68345,97.98397,0,0,0,22.22614,23.87731,22.68345,0,0,0,318.7582,0,1.651171,-1.651171,418.2603,99.5856,0.1260777,24.95179,17.78091,0,340.9844
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,17.65577,59.18425,53.41184,29.53273,29.53273,0,-1,0,29.53273,59.78373,0,0,0,17.65577,31.08709,29.53273,0,0,1.834635,317.1071,0,13.43132,-13.43132,404.1025,96.21469,0.1260777,32.486,14.12461,0,334.7628
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.23077,53.90717,50.6795,0,0,0,-1,0,0,0,0,0,0,10.23077,0,0,0,0,16.75832,303.6758,10.23077,0,10.23077,413.8083,98.52558,0.1259285,0,8.184619,0,313.9065
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,47.90828,47.90828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.527548,312.8834,0,0,0,413.8083,98.52558,0.1259285,0,0,0,312.8834
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,45.56488,45.56488,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,6.527548,312.8834,0,69.20894,-69.20894,340.8557,81.15594,0.1259285,72.32334,0,0,312.8834
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,43.21177,43.21177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.42637,243.6745,0,0,0,340.8557,81.15594,0.1259285,0,0,0,243.6745
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,40.77114,40.77114,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,83.42637,243.6745,0,17.95893,-17.95893,321.9253,76.64872,0.1259285,18.76708,0,0,243.6745
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,38.83614,38.83614,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,103.3807,225.7156,0,2.178338,-2.178338,319.6291,76.10201,0.1259285,2.276364,0,0,225.7156
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.8011,223.5372,0,0,0,319.6291,76.10201,0.1259285,0,0,0,223.5372
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,35.60789,35.60789,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,105.8011,223.5372,0,36.33323,-36.33323,281.3305,66.98332,0.1259285,37.96822,0,0,223.5372
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,34.26604,34.26604,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,146.1714,187.204,0,26.51831,-26.51831,253.3777,60.32792,0.1259285,27.71163,0,0,187.204
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,33.08948,33.08948,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,175.6362,160.6857,0,12.64584,-12.64584,240.0479,57.15414,0.1259285,13.2149,0,0,160.6857
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,31.91292,31.91292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.6871,148.0398,0,0,0,240.0479,57.15414,0.1259285,0,0,0,148.0398
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,30.68774,30.68774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.6871,148.0398,0,0,0,240.0479,57.15414,0.1259285,0,0,0,148.0398
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,29.69593,29.69593,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,189.6871,148.0398,0,42.48139,-42.48139,195.2685,46.49242,0.1259285,44.39305,0,0,148.0398
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.440574,30.77138,28.74302,55.4722,55.4722,0,0,0,55.4722,13.41316,0,0,0,7.440574,58.39179,55.4722,0,0,236.8886,105.5584,0,50.95122,-50.95122,141.5612,33.70499,0.1259285,61.01942,5.952459,0,112.999
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.24701,34.32519,30.35714,15.02257,15.02257,0,0,0,15.02257,94.83737,0,0,0,14.24701,15.81323,15.02257,0,0,293.5011,54.60723,0,1.566221,-1.566221,139.9103,33.31191,0.1259285,16.52483,11.39761,0,68.85425
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,57.80712,52.80812,34.7036,0,0,0,-1,0,0,0,0,0,0,57.80712,0,0,0,0,295.2413,53.04102,57.80712,0,57.80712,194.7509,46.36918,0.1250922,0,46.24569,0,110.8481
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,56.84158,57.59937,39.21536,0,0,0,0,0,0,0,0,0,0,56.84158,0,0,0,0,237.4342,105.0674,56.84158,0,56.84158,248.6756,59.20836,0.1242806,0,45.47327,0,161.909
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,58.93293,62.89263,43.12425,12.74175,12.74175,0,0,0,12.74175,462.5184,0,0,0,58.93293,13.41237,12.74175,0,0,180.5927,156.2248,45.52056,0,45.52056,291.8602,69.49039,0.1236382,14.01592,47.14634,0,215.1578
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,45.79446,62.03003,46.76089,0,0,0,0,0,0,0,0,0,0,45.79446,0,0,0,0,135.0721,197.1933,45.79446,0,45.79446,335.3047,79.83428,0.1229986,0,36.63557,0,242.9878
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,54.53677,69.40255,50.24194,2.208919,2.208919,0,0,0,2.208919,2468.934,0,0,0,54.53677,2.325178,2.208919,0,0,89.27762,238.4084,52.21159,0,52.21159,384.8369,91.62766,0.1222774,2.429811,43.62942,0,292.9451
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,41.35272,66.67654,52.42976,14.40649,14.40649,0,-1,0,14.40649,287.0424,0,0,0,41.35272,15.16472,14.40649,0,0,37.06603,285.3988,26.188,0,26.188,409.681,97.54291,0.1219189,15.84713,33.08218,0,326.7515
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,43.62624,68.62408,53.38267,54.16869,54.16869,0,-1,0,54.16869,80.53775,0,0,0,43.62624,57.01967,54.16869,0,0,10.87803,308.968,0,13.39343,-13.39343,395.5631,94.18151,0.1219189,59.58556,34.90099,0,352.5942
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.25551,60.38261,54.36476,22.05546,22.05546,0,-1,0,22.05546,82.77093,0,0,0,18.25551,23.21627,22.05546,0,0,25.75961,295.5746,0,4.960765,-4.960765,390.334,92.93649,0.1219189,24.26101,14.60441,0,313.8301
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,13.68954,58.04737,53.60631,37.55883,37.55883,0,-1,0,37.55883,36.44827,0,0,0,13.68954,39.53561,37.55883,0,0,31.27158,290.6138,0,25.84607,-25.84607,363.0899,86.4498,0.1219189,41.31471,10.95163,0,304.3033
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.12688,55.007,50.83508,42.01223,42.01223,0,-1,0,42.01223,31.24537,0,0,0,13.12688,44.2234,42.01223,0,0,59.98943,264.7677,0,31.09653,-31.09653,330.3112,78.64538,0.1219189,46.21346,10.5015,0,277.8946
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,48.10275,48.10275,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,94.54112,233.6712,0,29.78248,-29.78248,298.9178,71.17075,0.1219189,31.12269,0,0,233.6712
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,45.72046,45.72046,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,127.6328,203.8887,0,9.416148,-9.416148,288.9923,68.80755,0.1219189,9.839875,0,0,203.8887
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,43.37707,43.37707,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,138.0952,194.4726,0,30.80993,-30.80993,256.5157,61.07506,0.1219189,32.19637,0,0,194.4726
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,40.90727,40.90727,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,172.3284,163.6627,0,35.38602,-35.38602,219.2156,52.19409,0.1219189,36.97839,0,0,163.6627
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,38.97227,38.97227,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,211.6462,128.2766,0,9.25815,-9.25815,209.4567,49.87054,0.1219189,9.674767,0,0,128.2766
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,37.38732,37.38732,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,221.933,119.0185,0,41.05831,-41.05831,166.1774,39.56597,0.1219189,42.90593,0,0,119.0185
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,35.7732,35.7732,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,267.5534,77.96018,0,30.35425,-30.35425,134.1812,31.94785,0.1219189,31.72019,0,0,77.96018
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,34.40216,34.40216,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,301.2803,47.60594,0,32.92609,-32.92609,99.47408,23.68426,0.1219189,34.40777,0,0,47.60594
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,33.22561,33.22561,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,337.8649,14.67984,0,7.616653,-7.616653,91.44543,21.77268,0.1219189,7.959403,0,0,14.67984
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,32.04905,32.04905,43.13197,6.710032,0,-1,0,6.710032,0,0,36.42194,40.73514,0,7.063191,6.710032,0,0,346.3278,7.063191,0,7.063191,-7.063191,84.00017,20,0.1219189,47.44517,0,0,7.063191
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,30.82387,30.82387,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1228105,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,29.83207,29.83207,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1236453,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.48411,33.98759,28.84998,59.53976,59.53976,81,0,22.761,59.53976,31.04499,0,0,0,18.48411,0,0,21.46024,20.38723,264.6678,80.55719,38.87134,0,38.87134,205.7915,48.99788,0.1243256,65.49373,14.78729,81,99.0413
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,38.19796,41.62311,30.49327,36.75489,36.75489,81,0,22.761,36.75489,103.9262,0,0,0,38.19796,0,0,44.24511,42.03286,225.7965,115.5414,80.23082,0,80.23082,281.9051,67.12013,0.1251027,40.43037,30.55837,81,153.7394
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,67.96716,56.72063,34.8689,44.11318,44.11318,0,-1,0,44.11318,154.0745,0,0,0,67.96716,46.43493,44.11318,0,0,145.5657,187.7491,21.53224,0,21.53224,302.3324,71.98376,0.1248087,48.5245,54.37373,0,255.7163
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,86.01633,69.69421,39.40983,5.038028,5.038028,0,0,0,5.038028,1707.341,0,0,0,86.01633,5.303187,5.038028,0,0,124.0334,207.1281,80.71314,0,80.71314,378.9036,90.21497,0.1237187,5.541831,68.81306,0,293.1445
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,84.24412,73.91168,43.31873,0,0,0,0,0,0,0,40.92384,0,0,84.24412,0,0,0,0,43.32028,279.77,43.32028,0,43.32028,420.0009,100,0.1231415,0,67.39529,0,364.0141
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,77.34074,75.34286,46.95536,41.73393,41.73393,0,0,0,41.73393,185.3186,33.41029,0,0,77.34074,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1231415,45.90733,61.8726,0,396.099
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,70.1291,76.36583,50.42669,45.23199,45.23199,0,0,0,45.23199,155.0432,22.51648,0,0,70.1291,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1231415,49.75518,56.10328,0,388.8873
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,63.74808,76.15626,52.61451,0,0,0,-1,0,0,0,63.74808,0,0,63.74808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231415,0,50.99846,0,382.5063
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,62.83184,76.91348,53.57714,34.85592,34.85592,0,-1,0,34.85592,180.2616,26.1414,0,0,62.83184,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1231415,38.34151,50.26547,0,381.5901
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,47.71278,71.59185,54.55923,40.00391,40.00391,0,-1,0,40.00391,119.2703,5.6034,0,0,47.71278,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1231415,44.0043,38.17022,0,366.471
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,28.69551,63.45457,53.79107,74.24236,68.7,0,-1,0,68.7,41.76929,0,5.542359,12.96659,28.69551,72.31579,68.7,0,0,0,318.7582,0,43.62029,-43.62029,374.021,89.05244,0.1231415,81.6666,22.9564,0,347.4537
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,8.804383,53.80533,51.02956,45.0046,45.0046,0,-1,0,45.0046,19.5633,0,7.105427E-15,0,8.804383,47.37327,45.0046,0,0,48.46698,275.1379,0,38.56888,-38.56888,333.3658,79.37267,0.1231415,49.50507,7.043507,0,283.9423
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,48.26805,48.26805,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,91.3213,236.5691,0,43.00421,-43.00421,288.0354,68.57973,0.1231415,44.9394,0,0,236.5691
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,45.91493,45.91493,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,139.1037,193.5648,0,72.31579,-72.31579,211.8079,50.43035,0.1231415,108.7331,0,0,193.5648
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,43.53265,43.53265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.4546,121.2491,0,0,0,211.8079,50.43035,0.1231415,0,0,0,121.2491
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,41.07257,41.07257,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,219.4546,121.2491,0,20.70645,-20.70645,189.9814,45.23357,0.1231415,21.63824,0,0,121.2491
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,39.13757,39.13757,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,242.4618,100.5426,0,17.85046,-17.85046,171.1653,40.75357,0.1231415,18.65373,0,0,100.5426
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,37.55262,37.55262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.2957,82.69215,0,0,0,171.1653,40.75357,0.1231415,0,0,0,82.69215
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,35.9385,35.9385,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,262.2957,82.69215,0,27.06659,-27.06659,142.6347,33.96056,0.1231415,28.28458,0,0,82.69215
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,34.56747,34.56747,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,292.3696,55.62556,0,31.42069,-31.42069,109.5143,26.07479,0.1231415,32.83463,0,0,55.62556
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,33.36174,33.36174,28.21391,22.99463,0,-1,0,22.99463,0,0,5.219291,8.040683,0,24.20487,22.99463,0,0,327.2815,24.20487,0,24.20487,-24.20487,84.00017,20,0.1231415,31.03531,0,0,24.20487
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,32.18518,32.18518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231415,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,30.96,30.96,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1234434,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,29.9682,29.9682,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1244649,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.6274,35.06615,29.01528,38.84382,38.84382,81,0,22.761,38.84382,55.67784,0,0,0,21.6274,0,0,42.15618,40.04837,282.4971,64.51087,61.67577,0,61.67577,210.5114,50.12165,0.1254631,42.72821,17.30192,81,86.13828
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,41.40186,42.81273,30.65857,23.63507,23.63507,81,0,22.761,23.63507,175.1713,0,0,0,41.40186,0,0,57.36493,54.49668,220.8213,120.0191,95.89854,0,95.89854,301.4887,71.78288,0.1259934,25.99858,33.12148,81,161.4209
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,55.57207,52.39066,35.0342,38.89898,38.89898,0,-1,0,38.89898,142.8625,0,0,0,55.57207,40.9463,38.89898,0,0,124.9228,206.3277,14.62578,0,14.62578,315.364,75.0865,0.1258,42.78888,44.45766,0,261.8998
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,76.2854,65.66927,39.57513,13.01472,13.01472,0,0,0,13.01472,586.1469,0,0,0,76.2854,13.69971,13.01472,0,0,110.297,219.491,62.58569,0,62.58569,374.7379,89.22314,0.1249792,14.3162,61.02832,0,295.7763
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,61.75377,64.45631,43.5132,39.36977,39.36977,0,0,0,39.36977,156.8558,0,0,0,61.75377,41.44186,39.36977,0,0,47.71129,275.8181,20.31191,0,20.31191,394.0075,93.81113,0.1247151,43.30675,49.40302,0,337.5718
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,67.80495,71.30402,47.14983,24.31534,24.31534,0,0,0,24.31534,278.8567,14.81047,0,0,67.80495,25.59509,24.31534,0,0,27.39938,294.0988,27.39938,0,27.39938,420.0009,100,0.1243606,26.74687,54.24396,0,361.9037
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,65.24835,74.40257,50.62116,15.54135,15.54135,0,0,0,15.54135,419.837,48.88903,0,0,65.24835,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1243606,17.09549,52.19868,0,384.0066
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,63.66905,76.35715,52.80898,0.650308,0.650308,0,-1,0,0.650308,9790.599,62.98451,0,0,63.66905,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1243606,0.7153388,50.93524,0,382.4273
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,43.96267,69.18294,53.76189,41.68399,41.68399,0,-1,0,41.68399,105.4666,0.08478256,0,0,43.96267,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1243606,45.85239,35.17014,0,362.7209
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,37.46244,67.76069,54.7537,27.59967,27.59967,0,-1,0,27.59967,135.7351,8.410157,0,0,37.46244,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1243606,30.35964,29.96996,0,356.2207
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,21.73271,61.18969,53.98553,40.91311,40.91311,0,-1,0,40.91311,53.11919,0,0,0,21.73271,43.06643,40.91311,0,0,0,318.7582,0,21.33372,-21.33372,397.5131,94.64579,0.1243606,45.00442,17.38617,0,340.4909
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,4.966344,52.77913,51.22403,0,0,0,-1,0,0,0,0,0,0,4.966344,0,0,0,0,23.70413,297.4245,4.966344,0,4.966344,402.2246,95.76757,0.1242965,0,3.973075,0,302.3908
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,48.49169,48.49169,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,18.73779,301.8942,0,52.37449,-52.37449,347.0171,82.62294,0.1242965,54.73134,0,0,301.8942
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,46.10941,46.10941,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,76.93166,249.5197,0,43.04609,-43.04609,301.6425,71.8195,0.1242965,44.98316,0,0,249.5197
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,43.72712,43.72712,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,124.7607,206.4736,0,45.69422,-45.69422,253.4766,60.35144,0.1242965,47.75046,0,0,206.4736
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,41.26704,41.26704,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,175.532,160.7794,0,59.75451,-59.75451,190.4898,45.35462,0.1242965,62.44346,0,0,160.7794
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,39.32232,39.32232,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,241.9259,101.0249,0,4.705194,-4.705194,185.5301,44.17374,0.1242965,4.916927,0,0,101.0249
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,37.7082,37.7082,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,247.1539,96.31973,0,34.03232,-34.03232,149.6568,35.63251,0.1242965,35.56378,0,0,96.31973
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,36.07463,36.07463,70.61253,59.17303,0,-1,0,59.17303,0,0,11.4395,18.50075,0,62.2874,59.17303,0,0,284.9676,62.2874,0,62.2874,-62.2874,84.00017,20,0.1242965,77.67378,0,0,62.2874
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,34.67443,34.67443,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242965,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,33.49787,33.49787,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242965,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,32.30186,32.30186,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242965,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,31.09613,31.09613,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1247251,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,30.11405,30.11405,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1255651,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.07692,33.29527,29.12224,40.58211,40.58211,81,0,22.761,40.58211,37.15164,0,0,0,15.07692,0,0,40.41789,38.397,282.3552,64.63857,53.47392,0,53.47392,202.865,48.3011,0.1264529,44.64032,12.06153,81,79.71549
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,36.41882,41.39066,30.7947,11.90086,11.90086,81,0,22.761,11.90086,306.0183,0,0,0,36.41882,0,0,69.09914,65.64418,228.8813,112.7651,102.063,0,102.063,299.6905,71.35474,0.1268755,13.09095,29.13505,81,149.1839
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,57.88329,53.39919,35.1995,0,0,0,-1,0,0,0,0,0,0,57.88329,0,0,0,0,126.8183,204.6218,57.88329,0,57.88329,354.6034,84.42921,0.1261359,0,46.30663,0,262.5051
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,76.70085,66.07108,39.75988,50.65266,50.65266,0,0,0,50.65266,151.4251,0,0,0,76.70085,53.3186,50.65266,0,0,68.93497,256.7167,23.38226,0,23.38226,376.7857,89.71071,0.1258395,55.71793,61.36068,0,333.4176
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,87.45089,75.97916,43.72712,53.81432,53.81432,0,0,0,53.81432,162.5049,0,0,0,87.45089,56.64664,53.81432,0,0,45.55272,277.7608,30.80425,0,30.80425,406.0092,96.66867,0.1254513,59.19574,69.96072,0,365.2117
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,87.74424,80.98427,47.36375,13.29113,13.29113,0,0,0,13.29113,660.1715,59.00511,0,0,87.74424,13.99066,13.29113,0,0,14.74847,305.4846,14.74847,0,14.74847,420.0009,100,0.1252662,14.62024,70.19539,0,393.2289
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,86.79818,85.21712,50.83508,66.32119,66.32119,20.25,0,7.39125,66.32119,130.8755,38.30219,0,0,86.79818,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1252662,72.95331,69.43855,81,405.5564
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,74.44015,81.74368,53.05207,31.95625,31.95625,0,-1,0,31.95625,232.9439,40.80199,0,0,74.44015,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1252662,35.15188,59.55212,0,393.1984
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,58.43896,75.48772,54.01471,17.34308,17.34308,0,-1,0,17.34308,336.9583,40.18309,0,0,58.43896,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1252662,19.07739,46.75117,0,377.1972
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,45.88709,71.28223,54.93845,1.453609,1.453609,0,-1,0,1.453609,3156.771,44.35698,0,0,45.88709,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1252662,1.598969,36.70967,0,364.6453
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,26.47351,63.09208,54.19946,14.22362,14.22362,0,-1,0,14.22362,186.1236,11.50128,0,0,26.47351,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1252662,15.64598,21.1788,0,345.2317
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.464758,54.11211,51.43795,63.20876,63.20876,0,-1,0,63.20876,13.39175,0,1.421085E-14,0.8296375,8.464758,66.53554,63.20876,0,0,0,318.7582,0,58.07078,-58.07078,358.7888,85.42575,0.1252662,69.52964,6.771806,0,327.223
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,48.70561,48.70561,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,64.52309,260.6874,0,26.84842,-26.84842,330.4882,78.6875,0.1252662,28.05659,0,0,260.6874
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,46.32333,46.32333,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,94.35466,233.839,0,43.2714,-43.2714,284.8761,67.82751,0.1252662,45.21862,0,0,233.839
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,43.92159,43.92159,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,142.434,190.5676,0,18.2056,-18.2056,265.6857,63.25837,0.1252662,19.02485,0,0,190.5676
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,41.43234,41.43234,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.6624,172.362,0,56.14177,-56.14177,206.5071,49.16825,0.1252662,58.66814,0,0,172.362
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,39.48762,39.48762,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,225.0422,116.2203,0,47.01785,-47.01785,156.9459,37.368,0.1252662,49.13366,0,0,116.2203
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,37.8735,37.8735,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,277.2842,69.20241,0,38.60192,-38.60192,116.2559,27.67993,0.1252662,40.339,0,0,69.20241
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,36.25938,36.25938,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,320.1753,30.60049,0,2.779763,-2.779763,113.3258,26.98228,0.1252662,2.904853,0,0,30.60049
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,34.8689,34.8689,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,323.2639,27.82073,0,23.96378,-23.96378,88.06575,20.96799,0.1252662,25.04215,0,0,27.82073
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,33.66317,33.66317,31.00991,3.664102,0,-1,0,3.664102,0,0,27.34581,30.4468,0,3.856949,3.664102,0,0,349.8903,3.856949,0,3.856949,-3.856949,84.00017,20,0.1252662,34.1109,0,0,3.856949
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,32.45744,32.45744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252662,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,31.23227,31.23227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252662,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,30.26963,30.26963,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1261787,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.095658,30.95106,29.28754,0,0,72.31579,0,20.56389,0,0,0,0,0,6.095658,0,0,72.31579,68.7,291.1353,56.73645,74.79566,0,74.79566,214.763,51.13395,0.1266915,0,4.876527,81,62.83211
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.54213,37.09148,30.98917,57.50562,57.50562,81,0,22.761,57.50562,37.46091,0,0,0,21.54213,0,0,23.49438,22.31966,216.3396,124.0525,43.86179,0,43.86179,256.374,61.0413,0.1273596,63.25618,17.23371,81,145.5947
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.23863,42.17909,35.38425,24.74159,24.74159,0,-1,0,24.74159,93.92538,0,0,0,23.23863,26.04378,24.74159,0,0,172.4779,163.5282,0,2.805145,-2.805145,253.4171,60.33728,0.1273596,27.21575,18.5909,0,186.7668
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.11783,47.87393,39.95435,7.723733,7.723733,0,0,0,7.723733,338.1503,0,0,0,26.11783,8.130245,7.723733,0,0,175.5947,160.723,17.98758,0,17.98758,270.4816,64.40025,0.1271349,8.496106,20.89426,0,186.8408
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,40.8945,57.13551,43.95076,49.80293,49.80293,0,0,0,49.80293,82.11265,0,0,0,40.8945,52.42413,49.80293,0,0,157.6071,176.9118,0,11.52963,-11.52963,258.3283,61.50662,0.1271349,54.78321,32.7156,0,217.8063
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,71.32255,73.42345,47.61657,43.56446,43.56446,0,0,0,43.56446,163.7173,0,0,0,71.32255,45.85732,43.56446,0,0,170.4178,165.3822,25.46523,0,25.46523,282.4868,67.25861,0.1268183,47.9209,57.05804,0,236.7048
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,47.93625,67.6943,51.05873,31.97181,31.97181,0,0,0,31.97181,149.9328,0,0,0,47.93625,33.65454,31.97181,0,0,144.9526,188.3009,14.28171,0,14.28171,296.0356,70.48452,0.1266413,35.16899,38.349,0,236.2372
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,29.02442,63.02031,53.27571,0,0,0,-1,0,0,0,0,0,0,29.02442,0,0,0,0,130.6709,201.1544,29.02442,0,29.02442,323.5706,77.04045,0.1262833,0,23.21953,0,230.1789
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,36.35699,66.76192,54.22863,16.9308,16.9308,0,-1,0,16.9308,214.7387,0,0,0,36.35699,17.8219,16.9308,0,0,101.6464,227.2764,18.53509,0,18.53509,341.1545,81.2271,0.1260557,18.62388,29.08559,0,263.6334
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,31.669,66.02193,55.16209,58.4297,58.4297,0,-1,0,58.4297,54.20019,0,7.105427E-15,0,31.669,61.50494,58.4297,0,0,83.11136,243.958,0,29.83594,-29.83594,309.7047,73.73905,0.1260557,64.27267,25.3352,0,275.627
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,20.1534,61.09956,54.4231,31.5234,31.5234,0,-1,0,31.5234,63.93154,0,3.552714E-15,0,20.1534,33.18253,31.5234,0,0,116.2624,214.1221,0,13.02913,-13.02913,295.9707,70.46908,0.1260557,34.67574,16.12272,0,234.2755
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.537022,54.07119,51.69076,0,0,0,-1,0,0,0,0,0,0,7.537022,0,0,0,0,130.7392,201.0929,7.537022,0,7.537022,303.121,72.17152,0.1259634,0,6.029617,0,208.63
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,48.9487,48.9487,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,123.2022,207.8763,0,39.32553,-39.32553,261.6682,62.30183,0.1259634,41.09518,0,0,207.8763
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,46.54697,46.54697,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,166.8972,168.5507,0,48.98808,-48.98808,210.0303,50.00711,0.1259634,51.19254,0,0,168.5507
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,44.13551,44.13551,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,221.3284,119.5626,0,24.22476,-24.22476,184.4951,43.92732,0.1259634,25.31487,0,0,119.5626
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,41.64626,41.64626,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,248.2448,95.33788,0,19.2355,-19.2355,164.2191,39.09971,0.1259634,20.1011,0,0,95.33788
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,39.71126,39.71126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.6176,76.10239,0,0,0,164.2191,39.09971,0.1259634,0,0,0,76.10239
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,38.09714,38.09714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.6176,76.10239,0,0,0,164.2191,39.09971,0.1259634,0,0,0,76.10239
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,36.48302,36.48302,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,269.6176,76.10239,0,40.33836,-40.33836,121.6988,28.97584,0.1259634,42.15359,0,0,76.10239
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,35.08282,35.08282,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,314.438,35.76403,0,3.858484,-3.858484,117.6316,28.00746,0.1259634,4.032115,0,0,35.76403
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,33.85764,33.85764,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,318.7252,31.90554,0,8.685008,-8.685008,108.4768,25.82775,0.1259634,9.075833,0,0,31.90554
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,32.65192,32.65192,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,328.3752,23.22054,0,13.29122,-13.29122,94.46658,22.492,0.1259634,13.88933,0,0,23.22054
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,31.44619,31.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.1432,9.929315,0,0,0,94.46658,22.492,0.1259634,0,0,0,9.929315
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,30.4641,30.4641,14.02729,14.02729,81,0,22.761,14.02729,0,0,0,0,0,0,0,66.97271,63.62408,343.1432,9.929315,63.62408,0,63.62408,154.8257,36.86319,0.1268386,15.43002,0,81,9.929315
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,17.80196,34.44376,29.48201,23.35402,23.35402,81,0,22.761,23.35402,76.22653,0,0,0,17.80196,0,0,57.64598,54.76368,279.5192,67.19099,72.56564,0,72.56564,223.6675,53.25406,0.1275935,25.68942,14.24157,81,84.99294
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,28.54734,39.4065,31.20309,46.8317,46.8317,81,0,22.761,46.8317,60.95729,0,0,0,28.54734,0,0,34.1683,32.45988,206.9535,132.5001,61.00722,0,61.00722,281.544,67.03416,0.1284794,51.51487,22.83787,81,161.0474
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,35.4339,46.2397,35.60789,23.05783,23.05783,0,-1,0,23.05783,153.674,0,0,0,35.4339,24.2714,23.05783,0,0,145.9463,187.4066,11.1625,0,11.1625,292.1337,69.5555,0.1283428,25.36361,28.34711,0,222.8405
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,54.53629,57.86813,40.19744,7.548819,7.548819,0,0,0,7.548819,722.4479,0,0,0,54.53629,7.946125,7.548819,0,0,134.7838,197.4528,46.59016,0,46.59016,336.333,80.07912,0.127776,8.3037,43.62903,0,251.9891
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,62.09636,65.39294,44.19385,14.25852,14.25852,0,0,0,14.25852,435.5036,0,0,0,62.09636,15.00896,14.25852,0,0,88.19364,239.3839,47.08739,0,47.08739,381.004,90.71507,0.1272081,15.68437,49.67709,0,301.4803
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,61.15495,69.33493,47.85965,5.723435,5.723435,0,0,0,5.723435,1068.501,14.02403,0,0,61.15495,6.024669,5.723435,0,0,41.10625,281.7626,41.10625,0,41.10625,420.0009,100,0.1267164,6.295779,48.92395,0,342.9175
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,56.34611,71.38609,51.30182,13.45789,13.45789,0,0,0,13.45789,418.6846,42.17991,0,0,56.34611,14.1662,13.45789,0,0,0,318.7582,0,0,0,420.0009,100,0.1267164,14.80368,45.07689,0,375.1043
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,43.94926,68.87129,53.48963,9.719672,9.719672,0,-1,0,9.719672,452.1681,33.71802,0,0,43.94926,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1267164,10.69164,35.1594,0,362.7075
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,45.49913,70.5743,54.45227,0,0,0,-1,0,0,0,45.49913,0,0,45.49913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267164,0,36.3993,0,364.2574
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,27.17936,64.60313,55.37601,0,0,0,-1,0,0,0,27.17936,0,0,27.17936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267164,0,21.74348,0,345.9376
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.35227,58.99684,54.63702,0,0,0,-1,0,0,0,13.35227,0,0,13.35227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267164,0,10.68182,0,332.1105
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.667583,53.05521,51.90468,0,0,0,-1,0,0,0,3.667583,0,0,3.667583,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267164,0,2.934066,0,322.4258
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,49.17234,49.17234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267164,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,46.76089,46.76089,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1267164,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,44.38832,44.38832,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1267164,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,41.86991,41.86991,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1267164,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,39.89601,39.89601,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1267164,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,38.31106,38.31106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1267164,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,36.67749,36.67749,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1267164,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,35.24812,35.24812,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1267164,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,34.05212,34.05212,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1267164,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,32.84639,32.84639,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1267164,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,31.64066,31.64066,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1267164,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,30.68774,30.68774,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1268875,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.46214,32.86012,29.69593,30.26504,30.26504,81,0,22.761,30.26504,37.87254,0,0,0,11.46214,0,0,50.73496,48.19821,134.0899,198.0773,59.66035,0,59.66035,349.3907,83.1881,0.1277755,33.29155,9.169713,81,209.5394
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.03556,41.01577,31.42674,31.54475,31.54475,0,0,0,31.54475,104.726,7.105427E-15,0,0,33.03556,33.20499,31.54475,0,0,74.42959,251.7716,0,0.1694376,-0.1694376,349.2121,83.14558,0.1277755,34.69922,26.42845,0,284.8072
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,46.4313,50.10709,35.82182,40.45707,40.45707,0,-1,0,40.45707,114.7668,0,0,0,46.4313,42.58639,40.45707,0,0,74.61785,251.6022,3.844912,0,3.844912,352.8597,84.01405,0.1277296,44.50278,37.14504,0,298.0334
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,50.38895,56.6419,40.45026,0,0,0,0,0,0,0,0,0,0,50.38895,0,0,0,0,70.77294,255.0626,50.38895,0,50.38895,400.6629,95.39574,0.1271315,0,40.31116,0,305.4515
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,79.38169,73.08886,44.43694,24.09599,24.09599,0,0,0,24.09599,329.4394,33.63349,0,0,79.38169,25.3642,24.09599,0,0,20.384,300.4126,20.384,0,20.384,420.0009,100,0.1268911,26.50559,63.50535,0,379.7943
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,81.66349,78.85546,48.07358,0,0,0,0,0,0,0,81.66349,0,0,81.66349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268911,0,65.33079,0,400.4217
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,49.01946,68.65486,51.52546,0,0,0,0,0,0,0,49.01946,0,0,49.01946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268911,0,39.21557,0,367.7777
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,53.31548,72.93502,53.71327,84.80699,68.7,0,-1,0,68.7,77.60623,0,16.10699,24.58769,53.31548,72.31579,68.7,0,0,0,318.7582,0,19.00031,-19.00031,399.9727,95.23142,0.1268911,93.28769,42.65239,0,372.0737
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,54.7705,74.66827,54.66619,49.81077,49.81077,0,-1,0,49.81077,109.9572,0,0,0,54.7705,52.43239,49.81077,0,0,21.11145,299.7579,2.338116,0,2.338116,402.1909,95.75954,0.1268636,54.79185,43.81641,0,354.5284
