Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,42.46943,70.65726,55.59966,15.68354,15.68354,0,-1,0,15.68354,270.7899,7.18711,0,0,42.46943,16.50899,15.68354,0,0,18.77333,301.8622,18.77333,0,18.77333,420.0009,100,0.1266431,17.25189,33.97555,0,344.3317
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,24.99728,63.26774,54.86066,40.44053,40.44053,0,-1,0,40.44053,61.81244,0,0,0,24.99728,42.56898,40.44053,0,0,0,318.7582,0,17.5717,-17.5717,401.4786,95.58996,0.1266431,44.48459,19.99783,0,343.7555
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.077342,53.09394,52.12832,31.69417,31.69417,0,-1,0,31.69417,9.70949,0,0,0,3.077342,33.36229,31.69417,0,0,19.52411,301.1865,0,30.28494,-30.28494,369.5555,87.98923,0.1266431,34.86359,2.461874,0,304.2639
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,49.38626,49.38626,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,53.17405,270.9016,0,34.07335,-34.07335,333.639,79.43771,0.1266431,35.60665,0,0,270.9016
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,46.98453,46.98453,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,91.03333,236.8282,0,61.72765,-61.72765,268.5724,63.94568,0.1266431,64.5054,0,0,236.8282
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,44.60224,44.60224,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,159.6196,175.1006,0,72.31579,-72.31579,192.3448,45.7963,0.1266431,101.4788,0,0,175.1006
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,42.08383,42.08383,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,239.9705,102.7848,0,2.51963,-2.51963,189.6889,45.16394,0.1266431,2.633014,0,0,102.7848
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.7701,100.2652,0,0,0,189.6889,45.16394,0.1266431,0,0,0,100.2652
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,38.47636,38.47636,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,242.7701,100.2652,0,15.61963,-15.61963,173.2244,41.24382,0.1266431,16.32252,0,0,100.2652
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,36.86224,36.86224,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,260.1252,84.64552,0,1.574676,-1.574676,171.5645,40.84862,0.1266431,1.645536,0,0,84.64552
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,35.44259,35.44259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.8748,83.07085,0,0,0,171.5645,40.84862,0.1266431,0,0,0,83.07085
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,34.2077,34.2077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.8748,83.07085,0,0,0,171.5645,40.84862,0.1266431,0,0,0,83.07085
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,33.01169,33.01169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.8748,83.07085,0,0,0,171.5645,40.84862,0.1266431,0,0,0,83.07085
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,31.83513,31.83513,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,261.8748,83.07085,0,2.837356,-2.837356,168.5737,40.13651,0.1266431,2.965037,0,0,83.07085
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,30.87249,30.87249,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,265.0275,80.2335,0,19.10254,-19.10254,148.4379,35.34227,0.1266431,19.96215,0,0,80.2335
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.639955,31.71074,29.89041,0,0,0,0,0,0,0,0,0,0,6.639955,0,0,0,0,286.2525,61.13095,6.639955,0,6.639955,154.7371,36.84209,0.1265653,0,5.311964,0,67.77091
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.04701,40.32458,31.64066,73.27812,73.27812,81,0,22.761,73.27812,41.00406,0,0,0,30.04701,0,0,7.721876,7.335782,279.6126,67.10691,37.38279,0,37.38279,190.2015,45.28598,0.127069,80.60593,24.03761,81,97.15392
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,32.76781,45.85294,36.04546,20.78906,20.78906,0,-1,0,20.78906,157.6204,0,0,0,32.76781,21.88323,20.78906,0,0,242.2298,100.7514,10.88459,0,10.88459,200.5275,47.74455,0.1269417,22.86797,26.21425,0,133.5192
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,44.81837,54.86544,40.63501,7.122483,7.122483,0,0,0,7.122483,629.2521,0,0,0,44.81837,7.49735,7.122483,0,0,231.3452,110.5476,37.32102,0,37.32102,235.9333,56.17449,0.1265068,7.834731,35.85469,0,155.3659
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,74.99188,71.42851,44.68975,39.22007,39.22007,0,0,0,39.22007,191.2079,0,0,0,74.99188,41.28428,39.22007,0,0,194.0242,144.1365,33.7076,0,33.7076,267.9112,63.78825,0.1261166,43.14207,59.9935,0,219.1284
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,81.14721,78.89337,48.29722,14.77215,14.77215,0,0,0,14.77215,549.3258,0,0,0,81.14721,15.54963,14.77215,0,0,160.3166,174.4733,65.59758,0,65.59758,330.1425,78.6052,0.1253641,16.24936,64.91777,0,255.6205
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,67.36722,76.72448,51.73938,42.66313,42.66313,0,0,0,42.66313,157.905,0,0,0,67.36722,44.90855,42.66313,0,0,94.71899,233.5111,22.45867,0,22.45867,351.4487,83.67809,0.1251085,46.92944,53.89378,0,300.8784
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,35.7382,66.19775,53.9272,6.152199,6.152199,0,-1,0,6.152199,580.9012,0,0,0,35.7382,6.475999,6.152199,0,0,72.26032,253.7239,29.2622,0,29.2622,379.2092,90.28773,0.1247771,6.767419,28.59056,0,289.4621
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,29.1717,64.80763,54.88983,7.112722,7.112722,0,-1,0,7.112722,410.1342,0,0,0,29.1717,7.487076,7.112722,0,0,42.99812,280.0599,21.68463,0,21.68463,399.7811,95.18578,0.1245326,7.823995,23.33736,0,309.2316
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,21.35617,62.98172,55.81358,4.244939,4.244939,0,-1,0,4.244939,503.0972,0,0,0,21.35617,4.468357,4.244939,0,0,21.31349,299.5761,16.88781,0,16.88781,415.8023,99.00034,0.1243428,4.669433,17.08494,0,320.9323
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.750476,56.58099,55.05513,32.86054,32.86054,0,-1,0,32.86054,14.45648,0,0,0,4.750476,34.59004,32.86054,0,0,4.425679,314.7751,0,29.83957,-29.83957,384.3486,91.51139,0.1243428,36.14659,3.800381,0,319.5256
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.140018,53.01339,52.34224,75.47423,68.7,0,-1,0,68.7,3.11502,0,6.774224,14.32165,2.140018,72.31579,68.7,0,0,37.58075,284.9355,0,70.17577,-70.17577,310.3769,73.8991,0.1243428,83.02164,1.712015,0,287.0756
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,49.60991,49.60991,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,115.5538,214.7598,0,58.05954,-58.05954,249.1767,59.32767,0.1243428,60.67222,0,0,214.7598
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,47.19845,47.19845,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,180.0644,156.7002,0,72.31579,-72.31579,172.9492,41.1783,0.1243428,75.61993,0,0,156.7002
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,44.79671,44.79671,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,260.4153,84.38445,0,71.08987,-71.08987,98.01388,23.33659,0.1243428,74.28892,0,0,84.38445
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,42.2783,42.2783,35.45082,12.62985,0,-1,0,12.62985,0,0,22.82097,26.36605,0,13.29458,12.62985,0,0,339.4041,13.29458,0,13.29458,-13.29458,84.00017,20,0.1243428,38.9959,0,0,13.29458
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,40.28495,40.28495,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243428,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,38.67083,38.67083,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243428,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,37.05671,37.05671,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243428,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,35.63707,35.63707,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243428,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,34.40216,34.40216,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243428,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,33.19644,33.19644,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243428,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,32.01988,32.01988,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1250804,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,31.06697,31.06697,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1257937,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.64421,34.73209,30.08488,54.93657,54.93657,81,0,22.761,54.93657,30.29713,0,0,0,16.64421,0,0,26.06343,24.76026,259.6429,85.07957,41.40446,0,41.40446,212.9616,50.70505,0.1263786,60.43023,13.31536,81,101.7238
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,44.05882,44.94572,31.83513,21.83279,21.83279,81,0,22.761,21.83279,201.8011,0,0,0,44.05882,0,0,59.16721,56.20885,218.2385,122.3436,100.2677,0,100.2677,308.0839,73.35316,0.1267678,24.01607,35.24705,81,166.4024
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,65.97708,57.57507,36.23993,22.25362,22.25362,0,-1,0,22.25362,296.4779,0,0,0,65.97708,23.42487,22.25362,0,0,117.9708,212.5845,42.55222,0,42.55222,348.4525,82.96471,0.1262931,24.47899,52.78167,0,278.5616
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,82.63234,70.02061,40.85865,0,0,0,0,0,0,0,7.213737,0,0,82.63234,0,0,0,0,75.4186,250.8815,75.4186,0,75.4186,420.0009,100,0.1254604,0,66.10587,0,333.5138
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,88.52768,78.07465,44.90368,53.54171,53.54171,0,0,0,53.54171,165.3434,32.16798,0,0,88.52768,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1254604,58.89589,70.82214,0,407.2859
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,86.5424,81.9108,48.51114,9.221195,9.221195,0,0,0,9.221195,938.5161,76.83588,0,0,86.5424,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1254604,10.14331,69.23392,0,405.3006
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,79.96371,83.11612,51.96302,0,0,0,0,0,0,0,79.96371,0,0,79.96371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254604,0,63.97097,0,398.7219
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,70.84911,81.38155,54.15084,0.9581568,0.9581568,0,-1,0,0.9581568,7394.313,69.84052,0,0,70.84911,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1254604,1.053972,56.67929,0,389.6073
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,59.39426,77.17844,55.07458,22.73947,22.73947,0,-1,0,22.73947,261.1945,35.45798,0,0,59.39426,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1254604,25.01342,47.51541,0,378.1525
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,42.98693,71.33443,56.01777,19.59639,19.59639,0,-1,0,19.59639,219.3615,22.35915,0,0,42.98693,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1254604,21.55602,34.38954,0,361.7451
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,21.06454,62.30606,55.26905,87.4233,68.7,0,-1,0,68.7,30.66163,0,18.7233,27.46563,21.06454,72.31579,68.7,0,0,0,318.7582,0,51.25125,-51.25125,365.9773,87.13728,0.1254604,96.16563,16.85163,0,339.8228
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.411155,54.91989,52.56589,21.63249,21.63249,0,-1,0,21.63249,34.25937,0,3.552714E-15,0,7.411155,22.77105,21.63249,0,0,56.94584,267.507,0,15.35989,-15.35989,349.7865,83.28234,0.1254604,23.79574,5.928924,0,274.9181
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,49.853,49.853,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,74.01238,252.1471,0,26.94195,-26.94195,321.3872,76.52061,0.1254604,28.15434,0,0,252.1471
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,47.45126,47.45126,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,103.9479,225.2051,0,50.85873,-50.85873,267.7774,63.7564,0.1254604,53.14738,0,0,225.2051
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,45.01064,45.01064,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,160.4576,174.3464,0,15.75959,-15.75959,251.1653,59.80115,0.1254604,16.46877,0,0,174.3464
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,42.47277,42.47277,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,177.9682,158.5868,0,10.52541,-10.52541,240.0706,57.15955,0.1254604,10.99905,0,0,158.5868
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,40.47943,40.47943,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,189.6631,148.0614,0,21.02086,-21.02086,217.9127,51.88386,0.1254604,21.9668,0,0,148.0614
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,38.86531,38.86531,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,213.0197,127.0405,0,10.61812,-10.61812,206.7202,49.21899,0.1254604,11.09593,0,0,127.0405
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,37.25119,37.25119,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,224.8176,116.4224,0,16.97972,-16.97972,188.822,44.95752,0.1254604,17.74381,0,0,116.4224
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,35.82182,35.82182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6839,99.4427,0,0,0,188.822,44.95752,0.1254604,0,0,0,99.4427
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,34.59664,34.59664,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,243.6839,99.4427,0,11.63689,-11.63689,176.5556,42.03697,0.1254604,12.16055,0,0,99.4427
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,33.39091,33.39091,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,256.6138,87.80581,0,15.47473,-15.47473,160.2438,38.15321,0.1254604,16.17109,0,0,87.80581
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,32.21435,32.21435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.808,72.33108,0,0,0,160.2438,38.15321,0.1254604,0,0,0,72.33108
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,31.26144,31.26144,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,273.808,72.33108,0,8.903346,-8.903346,150.8589,35.9187,0.1254604,9.303997,0,0,72.33108
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.76688,33.81442,30.26963,0,0,0,0,0,0,0,0,0,0,12.76688,0,0,0,0,283.7006,63.42773,12.76688,0,12.76688,162.9706,38.80244,0.1253205,0,10.2135,0,76.19461
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.29638,41.41805,32.01988,35.78887,35.78887,0,0,0,35.78887,90.24141,0,0,0,32.29638,37.67249,35.78887,0,0,270.9337,74.91792,0,5.376113,-5.376113,157.3037,37.45318,0.1253205,39.36775,25.8371,0,107.2143
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,66.68127,58.05858,36.42468,64.34681,64.34681,0,-1,0,64.34681,103.6279,0,0,2.081493,66.68127,67.73349,64.34681,0,0,276.9071,69.54181,0,1.052211,-1.052211,156.1945,37.1891,0.1253205,70.78149,53.34502,0,136.2231
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,79.00488,68.66209,41.05312,30.69389,30.69389,0,0,0,30.69389,257.3962,0,0,0,79.00488,32.30935,30.69389,0,0,278.0763,68.48959,46.69553,0,46.69553,200.4938,47.73653,0.1248115,33.76328,63.20391,0,147.4945
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,85.74001,76.99051,45.12732,28.45073,28.45073,0,0,0,28.45073,301.3632,0,0,0,85.74001,29.94813,28.45073,0,0,231.3807,110.5156,55.79187,0,55.79187,253.4226,60.3386,0.1242088,31.2958,68.592,0,196.2556
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,88.326,83.15672,48.73478,52.88539,52.88539,0,0,0,52.88539,167.014,0,0,0,88.326,55.66883,52.88539,0,0,175.5889,160.7283,32.65716,0,32.65716,284.4039,67.71509,0.1238587,58.17393,70.6608,0,249.0543
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,79.66848,83.24694,52.17694,26.51329,26.51329,0,0,0,26.51329,300.485,0,0,0,79.66848,27.90873,26.51329,0,0,142.9317,190.1197,51.75975,0,51.75975,333.5075,79.4064,0.1233079,29.16462,63.73479,0,269.7882
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,62.79116,77.85265,54.36476,69.00191,68.7,0,-1,0,68.7,91.39908,0,0.3019137,7.202105,62.79116,72.31579,68.7,0,0,91.17194,236.7035,0,9.524623,-9.524623,323.4677,77.01597,0.1233079,75.90211,50.23293,0,299.4947
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,58.1608,76.897,55.29823,34.77871,34.77871,0,-1,0,34.77871,167.231,0,0,0,58.1608,36.60917,34.77871,0,0,101.7549,227.1789,21.55163,0,21.55163,343.9134,81.88397,0.1230799,38.25658,46.52864,0,285.3397
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,41.32969,70.90162,56.22197,0,0,0,-1,0,0,0,0,0,0,41.32969,0,0,0,0,80.20322,246.5753,41.32969,0,41.32969,383.1222,91.21938,0.1226452,0,33.06375,0,287.905
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,26.25544,64.39297,55.49269,44.60872,44.60872,0,-1,0,44.60872,58.85719,0,0,0,26.25544,46.95655,44.60872,0,0,38.87353,283.772,0,20.70111,-20.70111,361.3013,86.02394,0.1226452,49.06959,21.00435,0,310.0275
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.015735,53.73011,52.77981,30.86498,30.86498,0,-1,0,30.86498,9.770732,0,0,0,3.015735,32.48946,30.86498,0,0,61.87476,263.071,0,29.47372,-29.47372,330.2332,78.62681,0.1226452,33.95148,2.412588,0,266.0867
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,50.09609,50.09609,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,94.62334,233.5972,0,15.23136,-15.23136,314.178,74.80414,0.1226452,15.91677,0,0,233.5972
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,47.66518,47.66518,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,111.5471,218.3659,0,59.56946,-59.56946,251.3863,59.85376,0.1226452,62.25008,0,0,218.3659
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,45.26345,45.26345,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,177.7354,158.7964,0,47.47586,-47.47586,201.3423,47.93855,0.1226452,49.61227,0,0,158.7964
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,42.71586,42.71586,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,230.4863,111.3205,0,25.52958,-25.52958,174.4318,41.53129,0.1226452,26.67841,0,0,111.3205
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,40.72252,40.72252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8525,85.79096,0,0,0,174.4318,41.53129,0.1226452,0,0,0,85.79096
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,39.1084,39.1084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8525,85.79096,0,0,0,174.4318,41.53129,0.1226452,0,0,0,85.79096
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,37.46511,37.46511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8525,85.79096,0,0,0,174.4318,41.53129,0.1226452,0,0,0,85.79096
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,36.01629,36.01629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8525,85.79096,0,0,0,174.4318,41.53129,0.1226452,0,0,0,85.79096
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,34.78139,34.78139,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,258.8525,85.79096,0,25.86161,-25.86161,147.1712,35.0407,0.1226452,27.02538,0,0,85.79096
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,33.58538,33.58538,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,287.5876,59.92935,0,2.943304,-2.943304,144.0687,34.30201,0.1226452,3.075752,0,0,59.92935
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,32.43799,32.43799,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,290.858,56.98605,0,32.46626,-32.46626,109.8463,26.15383,0.1226452,33.92724,0,0,56.98605
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,31.47536,31.47536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.9316,24.51979,0,0,0,109.8463,26.15383,0.1226452,0,0,0,24.51979
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.347342,32.51735,30.49327,23.1673,23.1673,81,0,22.761,23.1673,31.71428,0,0,0,7.347342,0,0,57.8327,54.94107,326.9316,24.51979,62.28841,0,62.28841,168.9383,40.22332,0.1234476,25.48403,5.877874,81,31.86714
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.07367,35.6332,32.24352,33.39934,33.39934,81,0,22.761,33.39934,36.14944,0,0,0,12.07367,0,0,47.60066,45.22063,264.6432,80.57936,57.2943,0,57.2943,223.2924,53.16476,0.124254,36.73927,9.658939,81,92.65304
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.09684,39.26002,36.64832,0,0,0,-1,0,0,0,0,0,0,9.09684,0,0,0,0,207.3489,132.1442,9.09684,0,9.09684,231.9224,55.21952,0.1241585,0,7.277472,0,141.2411
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.24559,44.33311,41.29621,53.60216,53.60216,0,0,0,53.60216,19.11415,0,7.105427E-15,0,10.24559,56.42332,53.60216,0,0,198.252,140.3314,0,46.17773,-46.17773,183.2468,43.63011,0.1241585,58.96238,8.196476,0,150.577
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,15.84844,50.22087,45.34124,0,0,0,0,0,0,0,0,0,0,15.84844,0,0,0,0,249.5606,94.15366,15.84844,0,15.84844,198.282,47.2099,0.1239923,0,12.67875,0,110.0021
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,14.68602,53.60168,48.97787,0,0,0,0,0,0,0,0,0,0,14.68602,0,0,0,0,233.7122,108.4173,14.68602,0,14.68602,212.2144,50.52713,0.1238388,0,11.74881,0,123.1033
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,27.77891,61.63763,52.40059,16.48609,16.48609,0,0,0,16.48609,168.4991,0,0,0,27.77891,17.35378,16.48609,0,0,219.0262,121.6347,10.42513,0,10.42513,222.1045,52.88192,0.12373,18.1347,22.22313,0,149.4136
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,20.87463,61.52417,54.5884,6.12407,6.12407,0,-1,0,6.12407,340.8621,0,0,0,20.87463,6.446389,6.12407,0,0,208.601,131.0173,14.42824,0,14.42824,235.7924,56.14092,0.1235798,6.736477,16.69971,0,151.8919
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.00811,61.17889,55.54132,20.61526,20.61526,0,-1,0,20.61526,82.50249,0,0,0,17.00811,21.70028,20.61526,0,0,194.1728,144.0027,0,4.692171,-4.692171,230.8464,54.96331,0.1235798,22.67679,13.60649,0,161.0108
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.164955,57.79445,56.44561,0,0,0,-1,0,0,0,0,0,0,4.164955,0,0,0,0,199.3863,139.3105,4.164955,0,4.164955,234.7976,55.90408,0.1235365,0,3.331964,0,143.4755
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.325121,57.42688,55.70662,0,0,0,-1,0,0,0,0,0,0,5.325121,0,0,0,0,195.2214,143.059,5.325121,0,5.325121,239.8494,57.1069,0.1234812,0,4.260097,0,148.3841
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.719528,54.19864,53.0229,19.86596,19.86596,0,-1,0,19.86596,18.72313,0,0,0,3.719528,20.91153,19.86596,0,0,189.8962,147.8516,0,17.192,-17.192,221.7275,52.79215,0.1234812,21.85255,2.975623,0,151.5711
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,50.31973,50.31973,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,208.9985,130.6596,0,45.00681,-45.00681,174.2861,41.49662,0.1234812,47.03212,0,0,130.6596
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,47.90828,47.90828,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,259.006,85.6528,0,22.04151,-22.04151,151.0524,35.96478,0.1234812,23.03338,0,0,85.6528
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,45.50654,45.50654,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,283.4966,63.61129,0,23.18912,-23.18912,126.6089,30.14491,0.1234812,24.23263,0,0,63.61129
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,42.95895,42.95895,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,309.2623,40.42216,0,2.035841,-2.035841,124.4629,29.63397,0.1234812,2.127454,0,0,40.42216
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,40.93644,40.93644,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,311.5243,38.38632,0,15.62001,-15.62001,107.998,25.71375,0.1234812,16.32291,0,0,38.38632
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,39.32232,39.32232,21.88385,21.628,0,-1,0,21.628,0,0,0.2558548,2.44424,0,22.76631,21.628,0,0,328.8799,22.76631,0,22.76631,-22.76631,84.00017,20,0.1234812,24.07224,0,0,22.76631
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,37.68875,37.68875,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234812,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,36.23993,36.23993,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234812,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,35.00503,35.00503,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234812,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,33.77013,33.77013,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234812,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,32.65192,32.65192,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1243056,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,31.699,31.699,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1247825,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.24001,34.37648,30.68774,46.077,46.077,81,0,22.761,46.077,28.73452,0,0,0,13.24001,0,0,34.923,33.17685,262.355,82.63871,46.41685,0,46.41685,215.1439,51.22464,0.1254109,50.6847,10.592,81,95.87872
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.10221,39.36213,32.43799,12.4233,12.4233,81,0,22.761,12.4233,194.0081,0,0,0,24.10221,0,0,68.5767,65.14787,215.9382,124.4139,89.25008,0,89.25008,299.814,71.38413,0.1258963,13.66563,19.28177,81,148.5161
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,31.87626,46.43884,36.86224,14.71397,14.71397,0,-1,0,14.71397,216.6394,0,0,0,31.87626,15.48839,14.71397,0,0,126.6881,204.7389,16.38787,0,16.38787,315.3609,75.08577,0.1257264,16.18537,25.50101,0,236.6152
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,34.6979,52.34373,41.51013,11.35362,11.35362,0,0,0,11.35362,305.6107,0,0,0,34.6979,11.95118,11.35362,0,0,110.3002,219.488,22.74671,0,22.74671,336.9403,80.22372,0.1254912,12.48899,27.75832,0,254.1859
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,27.89172,54.41358,45.58433,0,0,0,0,0,0,0,0,0,0,27.89172,0,0,0,0,87.55352,239.9601,27.89172,0,27.89172,363.4007,86.5238,0.1252041,0,22.31337,0,267.8518
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,37.7901,61.77989,49.20152,69.73834,69.73834,81,0,22.761,69.73834,54.18841,-1.776357E-15,0,0,37.7901,0,0,11.26166,10.69857,59.6618,265.0626,48.48867,0,48.48867,409.4011,97.47625,0.1257913,76.71218,30.23208,81,302.8527
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,46.57873,68.92248,52.61451,16.14888,16.14888,0,0,0,16.14888,288.4332,18.40678,0,0,46.57873,16.99882,16.14888,0,0,11.17313,308.7024,11.17313,0,11.17313,420.0009,100,0.1256766,17.76377,37.26299,0,355.2811
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,50.37637,72.96899,54.80232,9.838851,9.838851,0,-1,0,9.838851,512.0148,40.01968,0,0,50.37637,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1256766,10.82274,40.30109,0,369.1346
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,39.11629,69.48707,55.73579,0,0,0,-1,0,0,0,39.11629,0,0,39.11629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256766,0,31.29303,0,357.8745
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.02525,62.69767,56.65953,49.70218,49.70218,0,-1,0,49.70218,36.26652,0,0,0,18.02525,52.31808,49.70218,0,0,0,318.7582,0,34.29284,-34.29284,383.853,91.39339,0.1256766,54.6724,14.4202,0,336.7835
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.501438,57.38401,55.93026,0,0,0,-1,0,0,0,0,0,0,4.501438,0,0,0,0,38.10315,284.4654,4.501438,0,4.501438,388.1234,92.41016,0.1256304,0,3.601151,0,288.9668
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.283859,53.93805,53.21737,0,0,0,-1,0,0,0,0,0,0,2.283859,0,0,0,0,33.60171,288.5167,2.283859,0,2.283859,390.2901,92.92603,0.125607,0,1.827087,0,290.8005
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,50.53365,50.53365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31785,290.5721,0,0,0,390.2901,92.92603,0.125607,0,0,0,290.5721
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,48.13192,48.13192,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,31.31785,290.5721,0,24.19634,-24.19634,364.7849,86.85339,0.125607,25.28517,0,0,290.5721
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,45.70101,45.70101,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,58.20267,266.3758,0,4.629563,-4.629563,359.9049,85.69148,0.125607,4.837893,0,0,266.3758
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,43.15342,43.15342,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,63.34663,261.7462,0,36.1611,-36.1611,321.7878,76.61599,0.125607,37.78835,0,0,261.7462
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,41.10174,41.10174,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,103.5256,225.5852,0,33.60885,-33.60885,286.361,68.18105,0.125607,35.12125,0,0,225.5852
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,39.51679,39.51679,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,140.8688,191.9763,0,14.08125,-14.08125,271.518,64.64702,0.125607,14.71491,0,0,191.9763
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,37.8735,37.8735,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,156.5146,177.8951,0,13.27895,-13.27895,257.5208,61.31435,0.125607,13.87651,0,0,177.8951
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,36.39551,36.39551,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,171.269,164.6161,0,4.766781,-4.766781,252.4962,60.11801,0.125607,4.981286,0,0,164.6161
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,35.17033,35.17033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5654,159.8493,0,0,0,252.4962,60.11801,0.125607,0,0,0,159.8493
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,33.9646,33.9646,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,176.5654,159.8493,0,36.72274,-36.72274,213.787,50.90156,0.125607,38.37526,0,0,159.8493
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,32.81721,32.81721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.3685,123.1266,0,0,0,213.787,50.90156,0.125607,0,0,0,123.1266
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,31.8643,31.8643,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,217.3685,123.1266,0,13.92225,-13.92225,199.1116,47.40744,0.125607,14.54875,0,0,123.1266
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.60313,34.95537,30.87249,0,0,0,0,0,0,0,0,0,0,14.60313,0,0,0,0,232.8377,109.2043,14.60313,0,14.60313,212.9654,50.70594,0.1254575,0,11.68251,0,123.8075
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,37.861,43.80771,32.62275,0,0,0,0,0,0,0,0,0,0,37.861,0,0,0,0,218.2345,122.3472,37.861,0,37.861,248.8835,59.25785,0.1250716,0,30.2888,0,160.2081
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,58.91933,55.89414,37.05671,35.33305,35.33305,0,-1,0,35.33305,166.7542,0,0,0,58.91933,37.19268,35.33305,0,0,180.3735,156.4221,21.72665,0,21.72665,269.4952,64.1654,0.1248512,38.86635,47.13546,0,215.3414
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,72.6284,66.73728,41.70461,70.6098,70.6098,81,0,22.761,70.6098,102.8588,0,0,0,72.6284,0,0,10.3902,9.870687,158.6469,175.976,82.49908,0,82.49908,347.7607,82.8,0.1253972,77.67078,58.10272,81,248.6044
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,80.21323,75.1487,45.74963,21.6619,21.6619,0,0,0,21.6619,370.2963,0,0,0,80.21323,22.802,21.6619,0,0,76.1478,250.2252,57.41122,0,57.41122,402.2258,95.76785,0.1248199,23.82809,64.17058,0,330.4384
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,86.60094,83.10197,49.36681,0,0,0,0,0,0,0,67.86437,0,0,86.60094,0,0,0,0,18.73657,301.8953,18.73657,0,18.73657,420.0009,100,0.1246326,0,69.28075,0,388.4962
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,84.56485,86.70805,52.80898,6.6688,6.6688,0,0,0,6.6688,1268.067,77.54507,0,0,84.56485,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1246326,7.33568,67.65189,0,403.3231
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,75.08159,84.55185,54.96762,0,0,0,-1,0,0,0,75.08159,0,0,75.08159,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246326,0,60.06527,0,393.8398
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,60.86264,78.87498,55.93026,1.464402,1.464402,0,-1,0,1.464402,4156.143,59.32117,0,0,60.86264,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1246326,1.610842,48.69011,0,379.6209
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,36.29195,69.59303,56.82483,30.76152,30.76152,0,-1,0,30.76152,117.9784,3.911402,0,0,36.29195,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1246326,33.83768,29.03356,0,355.0502
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,25.09944,64.63812,56.11501,16.51629,16.51629,0,-1,0,16.51629,151.9678,7.713872,0,0,25.09944,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1246326,18.16792,20.07955,0,343.8577
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.672982,54.6052,53.44101,46.307,46.307,0,-1,0,46.307,7.931807,0,0,0,3.672982,48.74421,46.307,0,0,0,318.7582,0,45.07123,-45.07123,372.4916,88.6883,0.1246326,50.9377,2.938385,0,322.4312
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,50.75729,50.75729,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,50.07914,273.687,0,10.76824,-10.76824,361.1409,85.98575,0.1246326,11.25281,0,0,273.687
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.04385,262.9188,0,0,0,361.1409,85.98575,0.1246326,0,0,0,262.9188
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,45.91493,45.91493,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,62.04385,262.9188,0,18.98429,-18.98429,341.1297,81.22119,0.1246326,19.83858,0,0,262.9188
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,43.37707,43.37707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.1375,243.9345,0,0,0,341.1297,81.22119,0.1246326,0,0,0,243.9345
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,41.32538,41.32538,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.1375,243.9345,0,8.141464,-8.141464,332.5478,79.17789,0.1246326,8.507831,0,0,243.9345
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,39.71126,39.71126,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.18358,235.793,0,2.215792,-2.215792,330.2122,78.62179,0.1246326,2.315503,0,0,235.793
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,38.06797,38.06797,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.64557,233.5772,0,23.74841,-23.74841,305.1791,72.66156,0.1246326,24.81709,0,0,233.5772
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,36.58998,36.58998,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,121.0327,209.8288,0,24.67068,-24.67068,279.174,66.46986,0.1246326,25.78086,0,0,209.8288
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,35.3648,35.3648,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.4445,185.1581,0,3.530231,-3.530231,275.4528,65.58386,0.1246326,3.689092,0,0,185.1581
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,34.15908,34.15908,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.367,181.6279,0,24.01488,-24.01488,250.1389,59.55676,0.1246326,25.09554,0,0,181.6279
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,33.01169,33.01169,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,179.0502,157.613,0,29.53443,-29.53443,219.0069,52.14438,0.1246326,30.86348,0,0,157.613
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,32.07822,32.07822,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.8663,128.0786,0,16.11787,-16.11787,202.0171,48.09922,0.1246326,16.84317,0,0,128.0786
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.569817,33.18999,31.09613,0,0,0,0,0,0,0,0,0,0,7.569817,0,0,0,0,229.775,111.9607,7.569817,0,7.569817,209.1985,49.80906,0.1245571,0,6.055853,0,119.5305
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.10023,41.00217,32.84639,28.62486,28.62486,0,0,0,28.62486,98.16721,0,0,0,28.10023,30.13144,28.62486,0,0,222.2052,118.7736,0,2.031208,-2.031208,207.0574,49.29928,0.1245571,31.48735,22.48018,0,146.8738
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,60.87236,56.8598,37.27063,35.5929,35.5929,0,-1,0,35.5929,171.0239,0,0,0,60.87236,37.46621,35.5929,0,0,224.4621,116.7423,23.40615,0,23.40615,229.2624,54.58618,0.1243242,39.15219,48.69788,0,177.6147
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,75.13676,68.03875,41.89907,30.7034,30.7034,0,0,0,30.7034,244.718,0,0,0,75.13676,32.31937,30.7034,0,0,201.0559,137.8079,42.81739,0,42.81739,269.8826,64.25763,0.1239005,33.77374,60.10941,0,212.9446
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,82.28048,76.41917,45.97327,1.505762,1.505762,0,0,0,1.505762,5464.376,0,0,0,82.28048,1.585012,1.505762,0,0,158.2386,176.3435,80.69547,0,80.69547,346.437,82.48484,0.1231096,1.656338,65.82439,0,258.624
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,82.39227,81.16589,49.55157,19.43176,19.43176,0,0,0,19.43176,424.0084,0,0,0,82.39227,20.45448,19.43176,0,0,77.54308,248.9695,61.93779,0,61.93779,405.1964,96.47513,0.1225095,21.37493,65.91382,0,331.3617
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,78.17683,83.53066,52.97428,9.957849,9.957849,0,0,0,9.957849,785.0775,52.08959,0,0,78.17683,10.48195,9.957849,0,0,15.60529,304.7135,15.60529,0,15.60529,420.0009,100,0.1223592,10.95363,62.54146,0,382.8903
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,80.36022,87.61084,55.16209,35.80915,35.80915,0,-1,0,35.80915,224.4125,42.66638,0,0,80.36022,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1223592,39.39006,64.28818,0,399.1184
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,51.86872,75.12164,56.11501,39.15457,39.15457,0,-1,0,39.15457,132.4717,10.65338,0,0,51.86872,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1223592,43.07003,41.49497,0,370.627
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,39.32587,71.02946,57.04848,29.66072,29.66072,0,-1,0,29.66072,132.5857,8.104062,0,0,39.32587,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1223592,32.6268,31.4607,0,358.0841
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.45437,59.71065,56.28031,0.02523345,0.02523345,0,-1,0,0.02523345,41430.62,10.42781,0,0,10.45437,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1223592,0.02775679,8.363499,0,329.2126
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.010784,54.60926,53.65493,0,0,0,-1,0,0,0,3.010784,0,0,3.010784,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223592,0,2.408628,0,321.769
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,51.00039,51.00039,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1223592,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,48.56948,48.56948,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1223592,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,46.13857,46.13857,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1223592,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,43.56182,43.56182,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1223592,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,41.5393,41.5393,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1223592,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,39.92518,39.92518,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1223592,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,38.29161,38.29161,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1223592,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,36.81362,36.81362,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1223592,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,35.54955,35.54955,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1223592,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,34.34383,34.34383,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1223592,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,33.19644,33.19644,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1223592,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,32.27269,32.27269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1223592,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.830135,32.62207,31.29061,29.97404,29.97404,0,0,0,29.97404,16.1144,0,7.105427E-15,0,4.830135,31.55162,29.97404,0,0,273.1565,72.9174,0,26.72148,-26.72148,132.6949,31.59397,0.1223592,32.97144,3.864108,0,77.74754
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.57854,39.55449,33.06031,0,0,0,0,0,0,0,0,0,0,22.57854,0,0,0,0,302.847,46.19592,22.57854,0,22.57854,154.1148,36.69393,0.1221424,0,18.06283,0,68.77446
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,35.36894,48.24482,37.49428,0,0,0,-1,0,0,0,0,0,0,35.36894,0,0,0,0,280.2685,66.5166,35.36894,0,35.36894,187.6687,44.68295,0.1218043,0,28.29515,0,101.8855
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,55.7374,60.50169,42.113,11.91896,11.91896,0,0,0,11.91896,467.6366,0,0,0,55.7374,12.54627,11.91896,0,0,244.8995,98.34865,43.19113,0,43.19113,228.6434,54.43881,0.121394,13.11085,44.58992,0,154.0861
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,71.37447,71.68381,46.18719,4.073661,4.073661,0,0,0,4.073661,1752.096,0,0,0,71.37447,4.288064,4.073661,0,0,201.7084,137.2207,67.0864,0,67.0864,292.2872,69.59205,0.1207621,4.481027,57.09958,0,208.5951
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,75.12159,77.91878,49.80438,27.03381,27.03381,0,0,0,27.03381,277.8801,0,0,0,75.12159,28.45664,27.03381,0,0,134.622,197.5984,46.66494,0,46.66494,336.5575,80.13257,0.1203264,29.73719,60.09727,0,272.72
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,75.82555,82.61275,53.1882,0,0,0,0,0,0,0,0,0,0,75.82555,0,0,0,0,87.95705,239.5969,75.82555,0,75.82555,408.4919,97.25978,0.1196252,0,60.66043,0,315.4224
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,61.79453,78.62814,55.37601,55.57411,55.57411,0,-1,0,55.57411,111.193,0,0,0,61.79453,58.49907,55.57411,0,0,12.13151,307.8399,3.295462,0,3.295462,411.6182,98.00414,0.1195949,61.13152,49.43562,0,369.6344
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,37.70213,69.60403,56.33865,13.70208,13.70208,0,-1,0,13.70208,275.1563,14.44284,0,0,37.70213,14.42324,13.70208,0,0,8.836046,310.8058,8.836046,0,8.836046,420.0009,100,0.1195137,15.07229,30.1617,0,348.5079
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,26.58544,66.40379,57.2624,27.85349,27.85349,0,-1,0,27.85349,95.44745,0,3.552714E-15,0,26.58544,29.31946,27.85349,0,0,0,318.7582,0,2.734016,-2.734016,417.1189,99.31384,0.1195137,30.63883,21.26835,0,345.3437
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,10.99193,60.12087,56.50395,57.59742,57.59742,0,-1,0,57.59742,19.08407,0,7.105427E-15,0,10.99193,60.62886,57.59742,0,0,3.037796,316.0242,0,49.63694,-49.63694,364.797,86.85625,0.1195137,63.35716,8.793544,0,327.0161
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.193446,55.53499,53.87857,0,0,0,-1,0,0,0,0,0,0,5.193446,0,0,0,0,58.18995,266.3873,5.193446,0,5.193446,369.7239,88.02934,0.1194661,0,4.154757,0,271.5807
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.9965,271.0614,0,0,0,369.7239,88.02934,0.1194661,0,0,0,271.0614
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,48.79312,48.79312,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,52.9965,271.0614,0,27.19096,-27.19096,341.0622,81.20512,0.1194661,28.41455,0,0,271.0614
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,46.35249,46.35249,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,83.20868,243.8704,0,51.91257,-51.91257,286.3415,68.17641,0.1194661,54.24864,0,0,243.8704
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,43.81463,43.81463,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,140.8893,191.9578,0,44.08292,-44.08292,239.874,57.11275,0.1194661,46.06665,0,0,191.9578
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,41.76295,41.76295,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,189.8703,147.8749,0,23.33674,-23.33674,215.2749,51.25584,0.1194661,24.38689,0,0,147.8749
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,40.14882,40.14882,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,215.8,124.5382,0,12.54553,-12.54553,202.0508,48.10723,0.1194661,13.11008,0,0,124.5382
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,38.50554,38.50554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.7395,111.9926,0,0,0,202.0508,48.10723,0.1194661,0,0,0,111.9926
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,36.99837,36.99837,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,229.7395,111.9926,0,10.67089,-10.67089,190.8027,45.42912,0.1194661,11.15108,0,0,111.9926
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,35.74403,35.74403,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,241.5961,101.3218,0,8.793153,-8.793153,181.5339,43.22227,0.1194661,9.188845,0,0,101.3218
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,34.5383,34.5383,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,251.3662,92.5286,0,20.87142,-20.87142,159.5335,37.98409,0.1194661,21.81063,0,0,92.5286
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,33.39091,33.39091,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,274.5567,71.65719,0,10.48791,-10.48791,148.4782,35.35189,0.1194661,10.95987,0,0,71.65719
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,32.43799,32.43799,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,286.21,61.16927,0,0.5187182,-0.5187182,147.9315,35.22171,0.1194661,0.5420606,0,0,61.16927
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.34193,34.32663,31.44619,47.57312,47.57312,0,0,0,47.57312,21.73901,0,7.105427E-15,0,10.34193,50.07697,47.57312,0,0,286.7863,60.65055,0,39.73504,-39.73504,106.0471,25.24925,0.1194661,52.33043,8.273541,0,70.99249
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.25146,36.97674,33.22561,10.156,10.156,0,0,0,10.156,130.4792,0,0,0,13.25146,10.69052,10.156,0,0,330.9363,20.91551,2.560937,0,2.560937,108.4766,25.8277,0.1194426,11.1716,10.60117,0,34.16697
