Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,50.75511,89.18294,68.42511,16.37557,16.37557,0,-1,0,16.37557,309.944,33.51767,0,0,50.75511,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1127522,18.01313,40.60409,0,369.5133
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,38.14867,83.9272,68.96964,0,0,0,-1,0,0,0,38.14867,0,0,38.14867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127522,0,30.51894,0,356.9069
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,18.77047,74.90314,68.03617,44.56184,44.56184,0,-1,0,44.56184,42.1223,0,0,0,18.77047,46.9072,44.56184,0,0,0,318.7582,0,28.13673,-28.13673,390.3421,92.93842,0.1127522,49.01803,15.01638,0,337.5287
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.280701,66.93206,65.79974,10.69714,10.69714,0,-1,0,10.69714,30.66896,0,0,0,3.280701,11.26014,10.69714,0,0,31.26304,290.6215,0,7.979444,-7.979444,381.9311,90.93578,0.1127522,11.76685,2.624561,0,293.9022
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,63.66054,63.66054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.12909,282.6421,0,0,0,381.9311,90.93578,0.1127522,0,0,0,282.6421
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,61.20046,61.20046,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,40.12909,282.6421,0,50.52385,-50.52385,328.6742,78.25562,0.1127522,52.79742,0,0,282.6421
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,58.52647,58.52647,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,96.26669,232.1182,0,45.20229,-45.20229,281.0269,66.91102,0.1127522,47.23639,0,0,232.1182
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,55.81358,55.81358,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,146.4915,186.9159,0,5.236073,-5.236073,275.5075,65.5969,0.1127522,5.471696,0,0,186.9159
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,53.65493,53.65493,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,152.3093,181.6798,0,24.77758,-24.77758,249.3897,59.37838,0.1127522,25.89257,0,0,181.6798
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,52.09915,52.09915,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,179.84,156.9023,0,6.40161,-6.40161,242.6418,57.77174,0.1127522,6.689683,0,0,156.9023
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,50.45586,50.45586,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,186.9529,150.5007,0,54.9394,-54.9394,184.7306,43.98338,0.1127522,57.41167,0,0,150.5007
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,49.00704,49.00704,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,247.9966,95.56126,0,33.70421,-33.70421,149.2032,35.52451,0.1127522,35.2209,0,0,95.56126
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,47.83049,47.83049,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,285.4457,61.85705,0,18.23295,-18.23295,129.984,30.94851,0.1127522,19.05343,0,0,61.85705
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,46.54697,46.54697,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,305.7046,43.6241,0,23.73042,-23.73042,104.9699,24.99279,0.1127522,24.79829,0,0,43.6241
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,45.50654,45.50654,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,332.0717,19.89368,0,2.648849,-2.648849,102.1778,24.328,0.1127522,25.04305,0,81,19.89368
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,44.79671,44.79671,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,335.0149,17.24483,52.17101,0,52.17101,151.6716,36.11221,0.1130786,28.69147,0,81,17.24483
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.49165,50.02211,44.02855,49.20417,49.20417,81,0,22.761,49.20417,39.61382,-3.552714E-15,0,0,19.49165,0,0,31.79583,30.20604,282.8439,64.19874,49.69769,0,49.69769,198.8189,47.33775,0.1133692,54.12459,15.59332,81,83.69039
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,35.18126,57.47858,46.10941,18.06412,18.06412,81,0,22.761,18.06412,194.7576,0,0,0,35.18126,0,0,62.93588,59.78909,233.1462,108.9267,94.97034,0,94.97034,288.9157,68.78932,0.1135837,19.87053,28.145,81,144.1079
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,46.25743,67.37663,51.36016,17.89273,17.89273,0,-1,0,17.89273,258.5264,0,0,0,46.25743,18.83446,17.89273,0,0,138.1758,194.4,27.42298,0,27.42298,314.9315,74.98353,0.113478,19.68201,37.00595,0,240.6574
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,37.44865,69.62368,56.44561,0.6468325,0.6468325,0,0,0,0.6468325,5789.543,0,0,0,37.44865,0.6808763,0.6468325,0,0,110.7529,219.0806,36.76777,0,36.76777,349.8124,83.28851,0.1133365,0.7115157,29.95892,0,256.5293
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,32.01178,72.01191,60.54898,15.23109,15.23109,0,0,0,15.23109,210.1738,0,0,0,32.01178,16.03273,15.23109,0,0,73.9851,252.1716,15.97905,0,15.97905,364.9715,86.8978,0.1132751,16.7542,25.60942,0,284.1834
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,27.38844,73.52979,63.61192,13.12316,13.12316,0,0,0,13.12316,208.7031,0,0,0,27.38844,13.81385,13.12316,0,0,58.00605,266.5528,13.57459,0,13.57459,377.8495,89.96397,0.113223,14.43547,21.91075,0,293.9412
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,31.76558,78.44572,66.50956,59.44197,59.44197,0,0,0,59.44197,53.43965,0,0,0,31.76558,62.5705,59.44197,0,0,44.43146,278.7699,0,30.80491,-30.80491,345.3782,82.23275,0.113223,65.38617,25.41247,0,310.5355
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,24.83879,77.41319,68.15285,7.537347,7.537347,0,-1,0,7.537347,329.5429,0,0,0,24.83879,7.93405,7.537347,0,0,78.65914,247.965,16.90475,0,16.90475,361.4155,86.05113,0.1131582,8.291081,19.87104,0,272.8038
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,43.67339,86.0547,68.63903,0,0,0,-1,0,0,0,0,0,0,43.67339,0,0,0,0,61.7544,263.1793,43.67339,0,43.67339,402.8477,95.91592,0.112991,0,34.93871,0,306.8527
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,30.81102,80.93624,69.13493,40.30883,40.30883,0,-1,0,40.30883,76.43738,0,0,0,30.81102,42.43035,40.30883,0,0,18.08101,302.4853,0,11.61934,-11.61934,390.5998,92.99977,0.112991,44.33972,24.64881,0,333.2963
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,12.74228,72.85091,68.25981,20.42887,20.42887,0,-1,0,20.42887,62.37388,0,0,0,12.74228,21.50407,20.42887,0,0,30.99138,290.866,0,8.761794,-8.761794,381.3641,90.80079,0.112991,22.47176,10.19382,0,303.6082
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.188724,66.7682,66.01366,28.39291,28.39291,0,-1,0,28.39291,7.708699,0,3.552714E-15,0,2.188724,29.88727,28.39291,0,0,40.72671,282.1042,0,27.69855,-27.69855,352.1673,83.84918,0.112991,31.2322,1.750979,0,284.2929
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,63.82584,63.82584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.50288,254.4056,0,0,0,352.1673,83.84918,0.112991,0,0,0,254.4056
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,61.4241,61.4241,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,71.50288,254.4056,0,42.07679,-42.07679,307.8144,73.289,0.112991,43.97025,0,0,254.4056
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,58.74039,58.74039,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,118.2549,212.3288,0,56.6267,-56.6267,248.1246,59.07718,0.112991,59.1749,0,0,212.3288
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,55.97888,55.97888,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,181.1734,155.7021,0,36.87334,-36.87334,209.2567,49.82293,0.112991,38.53264,0,0,155.7021
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,53.82024,53.82024,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,222.1438,118.8288,0,43.68339,-43.68339,163.2104,38.85954,0.112991,45.64914,0,0,118.8288
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,52.26445,52.26445,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,270.6809,75.14542,0,22.43726,-22.43726,139.5594,33.22837,0.112991,23.44693,0,0,75.14542
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,50.62116,50.62116,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,295.6112,52.70816,0,29.94608,-29.94608,107.9935,25.71269,0.112991,31.29365,0,0,52.70816
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,49.17234,49.17234,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,328.8846,22.76208,0,13.84746,-13.84746,93.397,22.23734,0.112991,14.4706,0,0,22.76208
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,48.02496,48.02496,26.62569,8.46889,0,-1,0,8.46889,0,0,18.1568,20.81937,0,8.914621,8.46889,0,0,344.2707,8.914621,0,8.914621,-8.914621,84.00017,20,0.112991,29.28826,0,0,8.914621
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,46.74144,46.74144,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112991,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,45.70101,45.70101,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.11328,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,45.01064,45.01064,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.113602,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.70057,48.4413,44.27164,39.00824,39.00824,81,0,22.761,39.00824,35.12225,0,0,0,13.70057,0,0,41.99176,39.89217,241.0298,101.8314,53.59274,0,53.59274,242.1824,57.66236,0.1139172,42.90907,10.96046,81,115.532
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,40.2412,59.54128,46.35249,60.91779,60.91779,81,0,22.761,60.91779,66.0582,0,0,0,40.2412,0,0,20.08221,19.0781,187.4371,150.0649,59.3193,0,59.3193,298.4576,71.0612,0.1142405,67.00957,32.19296,81,190.3061
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,46.52687,67.72399,51.57408,10.45809,10.45809,0,-1,0,10.45809,444.8886,0,0,0,46.52687,11.00852,10.45809,0,0,128.1178,203.4522,35.51836,0,35.51836,332.1533,79.08396,0.1141045,11.5039,37.2215,0,249.9791
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,63.09487,80.80098,56.65953,60.38369,60.38369,0,0,0,60.38369,104.4899,0,0,0,63.09487,63.56178,60.38369,0,0,92.59943,235.4187,0,0.4669073,-0.4669073,331.6612,78.96678,0.1141045,66.42206,50.47589,0,298.5136
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,62.67829,85.68305,60.7629,30.84286,30.84286,0,0,0,30.84286,203.2181,0,0,0,62.67829,32.46617,30.84286,0,0,93.11821,234.9518,30.21212,0,30.21212,360.3229,85.79099,0.1139891,33.92715,50.14264,0,297.6301
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,46.88953,81.86736,63.77722,31.09645,31.09645,0,0,0,31.09645,150.7874,0,0,0,46.88953,32.7331,31.09645,0,0,62.90609,262.1428,14.15643,0,14.15643,373.7528,88.98859,0.1139351,34.2061,37.51162,0,309.0323
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,49.24272,86.35938,66.67486,36.20537,36.20537,0,0,0,36.20537,136.0095,0,0,0,49.24272,38.11091,36.20537,0,0,48.74966,274.8835,11.13181,0,11.13181,384.3134,91.50301,0.1138927,39.8259,39.39418,0,324.1263
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,48.64669,88.0276,68.31815,18.65257,18.65257,0,-1,0,18.65257,260.8043,0,0,0,48.64669,19.63428,18.65257,0,0,37.61786,284.9022,29.01241,0,29.01241,411.837,98.05623,0.1137822,20.51782,38.91735,0,333.5489
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,49.67437,89.10768,68.80433,17.2476,17.2476,0,-1,0,17.2476,288.0074,22.91355,0,0,49.67437,18.15537,17.2476,0,0,8.605446,311.0133,8.605446,0,8.605446,420.0009,100,0.1137495,18.97236,39.73949,0,360.6877
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,27.14848,79.59137,69.30024,41.60712,41.60712,0,-1,0,41.60712,65.2496,0,0,0,27.14848,43.79697,41.60712,0,0,0,318.7582,0,16.64849,-16.64849,402.4518,95.82166,0.1137495,45.76784,21.71879,0,345.9067
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.27119,73.21984,68.42511,7.101553,7.101553,0,-1,0,7.101553,186.8773,0,0,0,13.27119,7.475319,7.101553,0,0,18.49832,302.1097,5.79587,0,5.79587,407.9502,97.13081,0.1137275,7.811709,10.61695,0,315.3809
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,2.997679,67.2157,66.17896,64.16657,64.16657,0,-1,0,64.16657,4.671715,0,1.421085E-14,1.883231,2.997679,67.54376,64.16657,0,0,12.70245,307.326,0,64.54608,-64.54608,339.9127,80.93143,0.1137275,70.58323,2.398144,0,310.3237
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,64.04948,64.04948,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,84.42032,242.7799,0,57.67841,-57.67841,279.1143,66.45566,0.1137275,60.27394,0,0,242.7799
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,61.58941,61.58941,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,148.5074,185.1015,0,21.96346,-21.96346,255.9628,60.9434,0.1137275,22.95181,0,0,185.1015
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,58.90569,58.90569,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,172.9113,163.1381,0,15.25607,-15.25607,239.8815,57.11452,0.1137275,15.9426,0,0,163.1381
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,56.17335,56.17335,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,189.8625,147.882,0,18.29064,-18.29064,220.6015,52.52405,0.1137275,19.11372,0,0,147.882
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.01471,54.01471,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,210.1854,129.5914,0,21.91994,-21.91994,197.4958,47.02272,0.1137275,22.90634,0,0,129.5914
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,52.4492,52.4492,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,234.5409,107.6714,0,8.385863,-8.385863,188.6563,44.91808,0.1137275,8.763227,0,0,107.6714
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,50.78646,50.78646,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,243.8585,99.28555,0,8.805243,-8.805243,179.3748,42.7082,0.1137275,9.201479,0,0,99.28555
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,49.36681,49.36681,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,253.6421,90.48031,0,10.64241,-10.64241,168.1567,40.03723,0.1137275,11.12132,0,0,90.48031
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,48.19026,48.19026,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,265.467,79.8379,0,20.35917,-20.35917,146.6963,34.92761,0.1137275,21.27533,0,0,79.8379
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,46.95536,46.95536,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,288.0883,59.47873,0,22.80752,-22.80752,122.655,29.20352,0.1137275,23.83386,0,0,59.47873
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,45.91493,45.91493,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,313.43,36.67121,0,7.418446,-7.418446,114.8353,27.34168,0.1137275,7.752276,0,0,36.67121
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,45.23428,45.23428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.6727,29.25276,0,0,0,114.8353,27.34168,0.1137275,0,0,0,29.25276
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.523064,46.45522,44.49528,6.100032,6.100032,0,0,0,6.100032,106.9349,0,0,0,6.523064,6.421087,6.100032,0,0,321.6727,29.25276,0.1019768,0,0.1019768,114.932,27.36472,0.1137271,6.710036,5.218451,0,35.77583
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,5.957958,48.35926,46.54697,0,0,0,0,0,0,0,0,0,0,5.957958,0,0,0,0,321.5708,29.34454,5.957958,0,5.957958,120.5843,28.71048,0.1137045,0,4.766367,0,35.3025
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.5489,53.51458,51.76855,26.21457,26.21457,0,-1,0,26.21457,21.16723,0,3.552714E-15,0,5.5489,27.59429,26.21457,0,0,315.6128,34.70671,0,22.04539,-22.04539,97.34637,23.17766,0.1137045,28.83603,4.43912,0,40.2556
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,21.61396,64.1386,56.82483,0,0,0,0,0,0,0,0,0,0,21.61396,0,0,0,0,340.1077,12.66132,21.61396,0,21.61396,117.8512,28.05975,0.1136224,0,17.29117,0,34.27528
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,6.896226,63.2472,60.9282,27.94675,27.94675,0,0,0,27.94675,24.67631,0,3.552714E-15,0,6.896226,29.41763,27.94675,0,0,318.4937,32.11388,0,22.52141,-22.52141,94.11153,22.40746,0.1136224,30.74143,5.516981,0,39.01011
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.35581,67.17732,63.94252,63.67324,63.67324,45.67237,0,13.82311,63.67324,14.69347,0,0,0,9.35581,18.94828,18.00087,0,0,343.5175,9.592474,0,9.592474,-9.592474,84.00017,20,0.1136224,70.04057,7.484648,81,18.94828
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,27.17405,76.93446,66.84016,63.87533,63.87533,81,0,22.761,63.87533,42.54232,3.552714E-15,0,0,27.17405,0,0,17.12467,16.26844,354.1758,0,43.44249,0,43.44249,125.2133,29.81264,0.1138602,70.26286,21.73924,81,27.17405
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,49.11277,88.43846,68.47373,14.30314,14.30314,0,-1,0,14.30314,343.3706,0,0,0,49.11277,15.05594,14.30314,0,0,310.7333,39.09824,34.05684,0,34.05684,157.5225,37.50528,0.1137311,15.73345,39.29022,0,88.21101
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,33.17523,81.75784,68.96964,0,0,0,-1,0,0,0,0,0,0,33.17523,0,0,0,0,276.6765,69.74939,33.17523,0,33.17523,188.9953,44.99878,0.1136057,0,26.54019,0,102.9246
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.08129,72.00104,69.46554,42.46936,42.46936,0,-1,0,42.46936,16.67388,0,0,0,7.08129,44.70459,42.46936,0,0,243.5013,99.6071,0,37.6233,-37.6233,149.3368,35.55632,0.1136057,46.7163,5.665032,0,106.6884
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.218701,71.15921,68.59041,27.17026,27.17026,0,-1,0,27.17026,26.5684,0,0,0,7.218701,28.60027,27.17026,0,0,285.3049,61.9838,0,21.38157,-21.38157,126.7987,30.1901,0.1136057,29.88728,5.774961,0,69.2025
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.802694,67.31425,66.34425,54.37571,41.23468,0,-1,0,41.23468,6.796934,0,13.14103,20.70864,2.802694,43.40493,41.23468,0,0,309.0622,40.60223,0,40.60223,-40.60223,84.00017,20,0.1136057,59.81328,2.242155,0,43.40493
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,64.15644,64.15644,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,61.75471,61.75471,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,59.07099,59.07099,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,56.33865,56.33865,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,54.15084,54.15084,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,52.58533,52.58533,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,50.95177,50.95177,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,49.50294,49.50294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,48.34584,48.34584,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,47.12066,47.12066,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136057,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,46.08023,46.08023,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1138393,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,45.4482,45.4482,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1141612,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,17.69637,50.13531,44.68975,0,0,72.31579,0,20.56389,0,0,0,0,0,17.69637,0,0,72.31579,68.7,220.8811,119.9652,86.39636,0,86.39636,292.4174,69.62305,0.1143188,0,14.15709,81,137.6616
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,30.64773,56.58584,46.74144,21.70672,21.70672,81,0,22.761,21.70672,141.1901,0,0,0,30.64773,0,0,59.29329,56.32862,134.4848,197.7219,86.97635,0,86.97635,374.9304,89.26896,0.1145537,23.87739,24.51818,81,228.3696
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,37.94778,64.87022,51.96302,39.39238,39.39238,0,-1,0,39.39238,96.33277,0,0,0,37.94778,41.46567,39.39238,0,0,47.50843,276.0006,0,3.517892,-3.517892,371.2222,88.38606,0.1145537,43.33162,30.35822,0,313.9484
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,44.7006,73.12911,56.99014,49.36931,49.36931,0,0,0,49.36931,90.54329,0,0,0,44.7006,51.96769,49.36931,0,0,51.4172,272.4828,0,7.267098,-7.267098,363.562,86.56221,0.1145537,54.30624,35.76048,0,317.1833
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,62.4065,85.96069,61.0935,15.38398,15.38398,0,0,0,15.38398,405.659,0,0,0,62.4065,16.19367,15.38398,0,0,59.49176,265.2156,46.21284,0,46.21284,407.4034,97.0006,0.1143797,16.92238,49.9252,0,327.6222
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,66.62912,91.98441,64.0981,9.100821,9.100821,0,0,0,9.100821,732.1221,43.77039,0,0,66.62912,9.579812,9.100821,0,0,13.27892,306.8072,13.27892,0,13.27892,420.0009,100,0.1143298,10.0109,53.3033,0,373.4363
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,58.1094,91.16035,67.00546,33.87363,33.87363,0,0,0,33.87363,171.5476,22.45295,0,0,58.1094,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1143298,37.26099,46.48752,0,376.8676
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,40.45036,84.58131,68.63903,20.05565,20.05565,0,-1,0,20.05565,201.6906,19.33914,0,0,40.45036,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1143298,22.06122,32.36028,0,359.2086
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,44.08986,86.82573,69.13493,9.004746,9.004746,0,-1,0,9.004746,489.6291,34.61118,0,0,44.08986,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1143298,9.905221,35.27188,0,362.8481
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,39.26419,85.17928,69.63084,12.45939,12.45939,0,-1,0,12.45939,315.1372,26.14904,0,0,39.26419,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1143298,13.70533,31.41135,0,358.0224
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.323107,72.09624,68.75571,76.53357,68.7,0,-1,0,68.7,13.57075,0,7.833571,15.48693,9.323107,72.31579,68.7,0,0,0,318.7582,0,62.99268,-62.99268,353.6007,84.19048,0.1143298,84.18693,7.458485,0,328.0813
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.808883,67.48286,66.50956,24.77912,24.77912,0,-1,0,24.77912,11.33568,0,3.552714E-15,0,2.808883,26.08329,24.77912,0,0,69.99187,255.7655,0,23.2744,-23.2744,329.0674,78.34921,0.1143298,27.25703,2.247107,0,258.5744
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,64.38008,64.38008,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,95.85232,232.4911,0,48.95073,-48.95073,277.4688,66.06386,0.1143298,51.15351,0,0,232.4911
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,61.92001,61.92001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.242,183.5404,0,0,0,277.4688,66.06386,0.1143298,0,0,0,183.5404
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,59.23629,59.23629,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,150.242,183.5404,0,32.1333,-32.1333,243.5973,57.99924,0.1143298,33.5793,0,0,183.5404
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,56.50395,56.50395,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,185.9457,151.4071,0,42.88111,-42.88111,198.3966,47.23719,0.1143298,44.81076,0,0,151.4071
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,54.33559,54.33559,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,233.5914,108.526,0,2.360147,-2.360147,195.9088,46.64486,0.1143298,2.466354,0,0,108.526
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,52.77981,52.77981,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,236.2137,106.1659,0,46.48609,-46.48609,146.9082,34.97807,0.1143298,48.57796,0,0,106.1659
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,51.13652,51.13652,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,287.865,59.67976,0,9.773915,-9.773915,136.6055,32.52507,0.1143298,10.21374,0,0,59.67976
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,49.6877,49.6877,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,298.7249,49.90585,0,27.73209,-27.73209,107.3734,25.56503,0.1143298,28.98003,0,0,49.90585
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,48.56948,48.56948,49.94868,21.06507,0,-1,0,21.06507,0,0,28.88361,33.87848,0,22.17376,21.06507,0,0,329.5383,22.17376,0,22.17376,-22.17376,84.00017,20,0.1143298,54.94355,0,0,22.17376
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,47.33458,47.33458,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143298,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,46.30387,46.30387,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1146566,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,45.67184,45.67184,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1149938,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.13824,51.49592,44.93285,27.39109,27.39109,81,0,22.761,27.39109,77.17194,0,0,0,21.13824,0,0,53.60891,50.92846,240.2085,102.5706,72.0667,0,72.0667,260.4875,62.02071,0.1152808,30.1302,16.91059,81,123.7088
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,24.26783,54.68034,46.98453,0,0,72.31579,0,20.56389,0,0,0,0,0,24.26783,0,0,72.31579,68.7,168.1418,167.4306,92.96783,0,92.96783,348.6845,83.01997,0.1154084,0,19.41426,81,191.6984
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,20.26057,58.81335,52.20611,0,0,0,-1,0,0,0,0,0,0,20.26057,0,0,0,0,75.17398,251.1016,20.26057,0,20.26057,367.9054,87.59635,0.1153323,0,16.20846,0,271.3622
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,62.75359,81.32179,57.21378,40.36449,40.36449,0,0,0,40.36449,155.4673,0,0,0,62.75359,42.48894,40.36449,0,0,54.9134,269.3362,20.26464,0,20.26464,387.1301,92.17366,0.1152563,44.40094,50.20287,0,332.0898
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,62.52065,86.22401,61.2588,30.00041,30.00041,0,0,0,30.00041,208.3993,0,0,0,62.52065,31.57937,30.00041,0,0,34.64876,287.5743,30.94127,0,30.94127,416.4836,99.16257,0.1151405,33.00045,50.01652,0,350.095
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,69.18746,93.61903,64.2634,49.3325,49.3325,0,0,0,49.3325,140.2472,13.55102,0,0,69.18746,51.92895,49.3325,0,0,3.707489,315.4215,3.707489,0,3.707489,420.0009,100,0.1151267,54.26575,55.34997,0,384.6089
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,47.04404,85.84004,67.11242,27.52125,27.52125,0,0,0,27.52125,170.9371,18.0743,0,0,47.04404,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1151267,30.27337,37.63523,0,365.8023
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,24.52381,77.93492,68.75571,55.88915,55.88915,0,-1,0,55.88915,43.87938,7.105427E-15,0,0,24.52381,58.83068,55.88915,0,0,0,318.7582,0,34.30687,-34.30687,383.8382,91.38987,0.1151267,61.47806,19.61905,0,343.282
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.15794,74.02415,69.2419,28.17087,28.17087,0,-1,0,28.17087,46.70761,0,0,0,13.15794,29.65355,28.17087,0,0,38.11874,284.4514,0,16.49561,-16.49561,366.4503,87.2499,0.1151267,30.98796,10.52635,0,297.6093
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,32.52036,82.3296,69.7378,51.52063,51.52063,0,-1,0,51.52063,63.12105,0,0,0,32.52036,54.23224,51.52063,0,0,56.44719,267.9557,0,21.71188,-21.71188,343.564,81.80079,0.1151267,56.67269,26.01629,0,300.4761
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,15.89731,74.66834,68.86267,13.79667,13.79667,0,-1,0,13.79667,115.2258,0,0,0,15.89731,14.52281,13.79667,0,0,80.5715,246.2439,1.374506,0,1.374506,344.868,82.11126,0.1151215,15.17633,12.71785,0,262.1412
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.841443,67.66071,66.67486,72.62193,68.7,0,-1,0,68.7,4.136016,0,3.921932,11.18413,2.841443,72.31579,68.7,0,0,79.197,247.4809,0,69.47435,-69.47435,271.6356,64.67501,0.1151215,79.88412,2.273154,0,250.3224
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,64.54539,64.54539,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,156.3907,178.0066,0,70.36864,-70.36864,197.4605,47.01431,0.1151215,73.53523,0,0,178.0066
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,62.13393,62.13393,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,234.5781,107.6379,0,43.35991,-43.35991,151.7552,36.13211,0.1151215,45.3111,0,0,107.6379
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,59.45021,59.45021,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,282.7558,64.27803,0,28.76063,-28.76063,121.4388,28.91394,0.1151215,30.05486,0,0,64.27803
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,56.71787,56.71787,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,314.712,35.5174,0,29.76879,-29.76879,90.05973,21.44275,0.1151215,31.10839,0,0,35.5174
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,54.55923,54.55923,29.4179,5.461178,0,-1,0,5.461178,0,0,23.95672,26.89851,0,5.748609,5.461178,0,0,347.7885,5.748609,0,5.748609,-5.748609,84.00017,20,0.1151215,32.35969,0,0,5.748609
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,53.00345,53.00345,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151215,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,51.36016,51.36016,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151215,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,49.94051,49.94051,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151215,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,48.79312,48.79312,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151215,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,47.55822,47.55822,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151215,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,46.54697,46.54697,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1154277,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,45.9441,45.9441,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1157159,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,18.76527,51.01292,45.20511,2.296305,2.296305,74.61209,0,21.14486,2.296305,817.194,0,0,0,18.76527,0,0,72.31579,68.7,252.5999,91.41831,87.46527,0,87.46527,263.3404,62.69996,0.1158824,2.525936,15.01222,81,110.1836
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,38.68504,59.97325,47.25679,57.1777,57.1777,81,0,22.761,57.1777,67.65755,0,0,0,38.68504,0,0,23.8223,22.63119,165.1346,170.1371,61.31622,0,61.31622,321.51,76.54986,0.116202,62.89547,30.94803,81,208.8221
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,58.80955,73.78572,52.4492,3.015249,3.015249,0,-1,0,3.015249,1950.404,0,0,0,58.80955,3.173947,3.015249,0,0,103.8184,225.3217,55.6356,0,55.6356,374.2906,89.11664,0.1159942,3.316774,47.04764,0,284.1312
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,70.42129,85.29022,57.37908,20.09188,20.09188,0,0,0,20.09188,350.4962,1.089129,0,0,70.42129,21.14935,20.09188,0,0,48.18281,275.3937,48.18281,0,48.18281,420.0009,100,0.1158147,22.10107,56.33703,0,345.815
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,69.40552,90.00007,61.4241,40.84513,40.84513,0,0,0,40.84513,169.9236,26.41064,0,0,69.40552,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1158147,44.92965,55.52441,0,388.1637
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,69.08262,93.77943,64.4287,1.95573,1.95573,0,0,0,1.95573,3532.319,67.02396,0,0,69.08262,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1158147,2.151303,55.2661,0,387.8409
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,67.72539,96.80099,67.27773,18.33441,18.33441,0,0,0,18.33441,369.3895,48.42601,0,0,67.72539,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1158147,20.16785,54.18031,0,386.4836
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,58.55755,93.80547,68.92101,9.238627,9.238627,0,-1,0,9.238627,633.8339,48.83268,0,0,58.55755,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1158147,10.16249,46.84604,0,377.3158
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,53.15493,91.57944,69.4072,2.403305,2.403305,0,-1,0,2.403305,2211.742,50.62513,0,0,53.15493,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1158147,2.643636,42.52394,0,371.9131
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,41.91107,86.7031,69.9031,2.551857,2.551857,0,-1,0,2.551857,1642.375,39.2249,0,0,41.91107,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1158147,2.807043,33.52885,0,360.6693
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,23.5141,77.82168,69.02798,4.822476,4.822476,0,-1,0,4.822476,487.5939,18.43781,0,0,23.5141,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1158147,5.304724,18.81128,0,342.2723
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,2.907928,67.79168,66.78182,20.97206,20.97206,0,-1,0,20.97206,13.86573,0,7.105427E-15,0,2.907928,22.07585,20.97206,0,0,0,318.7582,0,19.16792,-19.16792,399.7961,95.18935,0.1158147,23.06927,2.326343,0,321.6662
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,64.70097,64.70097,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.2977,299.5903,0,56.41743,-56.41743,340.3269,81.03004,0.1158147,58.95621,0,0,299.5903
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,62.29923,62.29923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.98373,243.1729,0,0,0,340.3269,81.03004,0.1158147,0,0,0,243.1729
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,59.61551,59.61551,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.98373,243.1729,0,72.31579,-72.31579,264.0993,62.88067,0.1158147,106.3603,0,0,243.1729
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,56.88317,56.88317,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.3346,170.8571,0,7.742862,-7.742862,255.9377,60.93741,0.1158147,8.091291,0,0,170.8571
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,54.7537,54.7537,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.9378,163.1142,0,9.3879,-9.3879,246.0419,58.5813,0.1158147,9.810356,0,0,163.1142
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,53.1882,53.1882,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.3688,153.7263,0,47.42966,-47.42966,196.0467,46.67769,0.1158147,49.56399,0,0,153.7263
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,51.55463,51.55463,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,236.0684,106.2967,0,11.08501,-11.08501,184.3621,43.89564,0.1158147,11.58383,0,0,106.2967
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,50.15443,50.15443,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.3851,95.21165,0,36.98756,-36.98756,145.3737,34.61273,0.1158147,38.652,0,0,95.21165
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,49.00704,49.00704,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.4824,58.22409,0,38.89299,-38.89299,104.3769,24.8516,0.1158147,40.64318,0,0,58.22409
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,47.77214,47.77214,36.20308,18.36454,0,-1,0,18.36454,0,0,17.83854,21.45885,0,19.33109,18.36454,0,0,332.6968,19.33109,0,19.33109,-19.33109,84.00017,20,0.1158147,39.82338,0,0,19.33109
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,46.76089,46.76089,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.116101,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,46.15802,46.15802,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1164076,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,19.96466,51.65333,45.4482,9.370376,9.370376,81,0,22.761,9.370376,213.0615,0,0,0,19.96466,0,0,71.62962,68.04814,240.054,102.7096,88.01281,0,88.01281,275.7619,65.65746,0.1166256,10.30741,15.97173,81,122.6743
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,35.35065,59.0466,47.49988,20.60391,20.60391,81,0,22.761,20.60391,171.5725,0,0,0,35.35065,0,0,60.39609,57.37629,152.0412,181.9211,92.72694,0,92.72694,363.7304,86.60229,0.1168247,22.6643,28.28052,81,217.2718
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,45.96086,68.74374,52.67285,56.29942,56.29942,0,-1,0,56.29942,81.63647,0,0,0,45.96086,59.26254,56.29942,0,0,59.31427,265.3754,0,13.30169,-13.30169,349.7092,83.26392,0.1168247,61.92936,36.76869,0,311.3362
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,55.10042,78.2696,57.593,55.31866,55.31866,0,0,0,55.31866,99.60549,0,0,0,55.10042,58.23017,55.31866,0,0,74.09393,252.0737,0,3.129745,-3.129745,346.4101,82.47844,0.1168247,60.85052,44.08034,0,307.1741
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,66.4146,88.6294,61.58941,89.00588,89.00588,20.30588,0,7.405388,89.00588,74.61822,0,0,0,66.4146,72.31579,68.7,0,0,77.57142,248.944,0,5.901187,-5.901187,340.1897,80.99739,0.1168247,97.90647,53.13168,81,315.3586
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,67.99221,93.38609,64.594,0.3429602,0.3429602,0,0,0,0.3429602,19825.11,0,0,0,67.99221,0.3610107,0.3429602,0,0,84.1283,243.0428,67.6312,0,67.6312,404.3503,96.2737,0.116574,0.3772562,54.39377,0,311.035
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,60.58934,93.02207,67.44302,8.10878,8.10878,0,0,0,8.10878,747.2065,35.55669,0,0,60.58934,8.535558,8.10878,0,0,16.49709,303.9109,16.49709,0,16.49709,420.0009,100,0.116513,8.919659,48.47147,0,364.5002
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,47.98555,88.61037,69.07659,22.87656,22.87656,0,-1,0,22.87656,209.7586,23.90496,0,0,47.98555,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.116513,25.16421,38.38844,0,366.7438
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,47.77254,89.09677,69.57249,39.29289,39.29289,0,-1,0,39.29289,121.5806,6.411596,0,0,47.77254,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.116513,43.22218,38.21803,0,366.5308
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,35.76276,84.11083,70.06841,26.77021,26.77021,0,-1,0,26.77021,133.5916,7.583585,0,0,35.76276,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.116513,29.44723,28.6102,0,354.521
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,19.1965,76.22791,69.13493,2.295873,2.295873,0,-1,0,2.295873,836.1306,16.77979,0,0,19.1965,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.116513,2.52546,15.3572,0,337.9547
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.666468,67.87367,66.94712,35.29028,35.29028,0,-1,0,35.29028,7.555815,0,0,0,2.666468,37.14766,35.29028,0,0,0,318.7582,0,34.48119,-34.48119,383.6545,91.34612,0.116513,38.81931,2.133175,0,321.4247
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,64.86626,64.86626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.31244,284.277,0,0,0,383.6545,91.34612,0.116513,0,0,0,284.277
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,62.40619,62.40619,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.31244,284.277,0,51.13392,-51.13392,329.7546,78.51284,0.116513,53.43494,0,0,284.277
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,59.78082,59.78082,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.12791,233.1431,0,56.4776,-56.4776,270.222,64.33843,0.116513,59.01909,0,0,233.1431
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,57.04848,57.04848,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.8808,176.6655,0,22.54258,-22.54258,246.46,58.68084,0.116513,23.557,0,0,176.6655
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,54.90928,54.90928,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.9281,154.1229,0,41.96172,-41.96172,202.2285,48.14954,0.116513,43.85,0,0,154.1229
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,53.38267,53.38267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5522,112.1612,0,0,0,202.2285,48.14954,0.116513,0,0,0,112.1612
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,51.73938,51.73938,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.5522,112.1612,0,25.26191,-25.26191,175.6001,41.80946,0.116513,26.39869,0,0,112.1612
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,50.31973,50.31973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.621,86.89931,0,0,0,175.6001,41.80946,0.116513,0,0,0,86.89931
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,49.17234,49.17234,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.621,86.89931,0,5.725059,-5.725059,169.5653,40.37262,0.116513,5.982686,0,0,86.89931
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,47.96661,47.96661,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.9822,81.17425,0,7.550038,-7.550038,161.6069,38.47776,0.116513,7.88979,0,0,81.17425
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,46.95536,46.95536,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.3711,73.62421,0,7.601384,-7.601384,153.5943,36.57001,0.116513,7.943447,0,0,73.62421
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,46.35249,46.35249,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.8171,66.02283,0,14.47712,-14.47712,138.3341,32.93663,0.116513,15.12859,0,0,66.02283
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.37451,51.69521,45.67184,0,0,0,0,0,0,0,0,0,0,19.37451,0,0,0,0,296.9028,51.5457,19.37451,0,19.37451,156.7144,37.31287,0.1164415,0,15.49961,0,70.92022
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,41.48371,61.47274,47.69436,28.29919,28.29919,0,0,0,28.29919,146.5897,0,0,0,41.48371,29.78863,28.29919,0,0,277.5283,68.98277,11.69508,0,11.69508,167.8093,39.95452,0.1163983,31.12911,33.18697,0,110.4665
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,50.80178,70.91278,52.86732,15.04337,15.04337,0,-1,0,15.04337,337.7022,0,0,0,50.80178,15.83512,15.04337,0,0,265.8332,79.50834,34.96666,0,34.96666,200.9816,47.85267,0.1162695,16.5477,40.64143,0,130.3101
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,71.8746,86.52888,57.7583,30.43507,30.43507,0,0,0,30.43507,236.1571,0,0,0,71.8746,32.03692,30.43507,0,0,230.8665,110.9783,39.83768,0,39.83768,238.7749,56.85106,0.1161231,33.47858,57.49968,0,182.8529
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,73.22966,92.54775,61.75471,43.25073,43.25073,0,0,0,43.25073,169.3143,0,0,0,73.22966,45.52709,43.25073,0,0,191.0289,146.8322,27.70257,0,27.70257,265.0559,63.10843,0.1160215,47.57581,58.58373,0,220.0619
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,69.89247,94.68107,64.75931,26.30172,26.30172,0,0,0,26.30172,265.7335,0,0,0,69.89247,27.68602,26.30172,0,0,163.3263,171.7646,42.20645,0,42.20645,305.0965,72.64187,0.115867,28.93189,55.91397,0,241.657
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,62.67804,94.37125,67.60832,46.62936,46.62936,0,0,0,46.62936,134.4176,0,0,0,62.67804,49.08353,46.62936,0,0,121.1198,209.7504,13.59451,0,13.59451,317.9933,75.71255,0.1158173,51.29229,50.14243,0,272.4284
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,52.1946,90.88965,69.2419,57.19499,57.19499,0,-1,0,57.19499,91.25729,0,7.105427E-15,0,52.1946,60.20526,57.19499,0,0,107.5253,221.9854,0,8.010656,-8.010656,309.5494,73.70209,0.1158173,62.91449,41.75568,0,274.18
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,49.45839,90.05126,69.67946,0,0,0,-1,0,0,0,0,0,0,49.45839,0,0,0,0,116.4261,213.9748,49.45839,0,49.45839,356.4697,84.87357,0.115637,0,39.56672,0,263.4332
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,32.74091,82.91032,70.17536,17.66371,17.66371,0,-1,0,17.66371,185.3569,0,0,0,32.74091,18.59338,17.66371,0,0,66.96767,258.4873,14.14753,0,14.14753,369.8913,88.06917,0.1155855,19.43008,26.19273,0,291.2282
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,19.27025,76.36973,69.2419,60.65033,60.65033,0,-1,0,60.65033,31.77271,0,7.105427E-15,0,19.27025,63.84246,60.65033,0,0,52.82014,271.2201,0,44.5722,-44.5722,322.908,76.88271,0.1155855,66.71536,15.4162,0,290.4904
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.658955,67.97872,67.05408,42.81685,42.81685,0,-1,0,42.81685,6.210066,0,0,0,2.658955,45.07037,42.81685,0,0,102.3448,226.6479,0,42.41141,-42.41141,278.2025,66.23856,0.1155855,47.09853,2.127164,0,229.3069
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,64.97323,64.97323,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,149.4686,184.2365,0,72.31579,-72.31579,201.9749,48.08918,0.1155855,80.37599,0,0,184.2365
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,62.62983,62.62983,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,229.8195,111.9207,0,27.27595,-27.27595,173.2236,41.24362,0.1155855,28.50337,0,0,111.9207
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,59.94611,59.94611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1261,84.64474,0,0,0,173.2236,41.24362,0.1155855,0,0,0,84.64474
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,57.2624,57.2624,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,260.1261,84.64474,0,3.564333,-3.564333,169.4664,40.34907,0.1155855,3.724728,0,0,84.64474
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,55.07458,55.07458,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,264.0865,81.08041,0,31.17983,-31.17983,136.6,32.52374,0.1155855,32.58292,0,0,81.08041
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,53.54797,53.54797,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,298.7307,49.90058,0,8.948518,-8.948518,127.1674,30.2779,0.1155855,9.351201,0,0,49.90058
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,51.93385,51.93385,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,308.6735,40.95206,0,30.96553,-30.96553,94.52689,22.50636,0.1155855,32.35898,0,0,40.95206
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,50.5142,50.5142,21.06947,9.487204,0,-1,0,9.487204,0,0,11.58226,13.68921,0,9.98653,9.487204,0,0,343.0797,9.98653,0,9.98653,-9.98653,84.00017,20,0.1155855,23.17641,0,0,9.98653
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,49.38626,49.38626,56.62841,0,0,-1,0,0,0,0,56.62841,62.29125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155855,62.29125,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,48.19026,48.19026,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155855,25.93664,0,0,0
