Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,47.179,47.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155855,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.4952645,46.7544,46.60531,0,0,0,0,0,0,0,0,0,0,0.4952645,0,0,0,0,354.1758,0,0.4952645,0,0.4952645,84.47002,20.11187,0.1155837,0,0.3962116,0,0.4952645
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,19.9252,52.1272,45.91493,0,0,0,0,0,0,0,0,0,0,19.9252,0,0,0,0,353.6805,0.445738,19.9252,0,19.9252,103.3727,24.6125,0.1155113,0,15.94016,0,20.37094
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,39.54524,60.99988,47.90828,18.15514,18.15514,0,0,0,18.15514,217.8184,0,0,0,39.54524,19.11067,18.15514,0,0,333.7553,18.37842,20.43457,0,20.43457,122.7587,29.22819,0.1154372,19.97065,31.63619,0,57.92366
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,58.92036,74.58556,53.08124,23.45303,23.45303,0,-1,0,23.45303,251.2271,0,0,0,58.92036,24.6874,23.45303,0,0,313.3208,36.76953,34.23297,0,34.23297,155.2349,36.96062,0.1153131,25.79833,47.13629,0,95.68989
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,64.79267,83.1786,57.9236,32.7287,32.7287,0,0,0,32.7287,197.9689,0,0,0,64.79267,34.45127,32.7287,0,0,279.0878,67.5792,30.3414,0,30.3414,184.0193,43.81403,0.1152034,36.00158,51.83413,0,132.3719
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,60.86482,86.28441,61.96863,33.31679,33.31679,0,0,0,33.31679,182.6851,0,0,0,60.86482,35.0703,33.31679,0,0,248.7464,94.88646,25.79452,0,25.79452,208.4901,49.6404,0.1151103,36.64847,48.69186,0,155.7513
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,70.13659,95.04326,64.92461,0,0,0,0,0,0,0,0,0,0,70.13659,0,0,0,0,222.9519,118.1015,70.13659,0,70.13659,275.0275,65.48261,0.1148578,0,56.10927,0,188.2381
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,67.65823,97.41409,67.76391,52.73982,52.73982,0,0,0,52.73982,128.2868,0,0,0,67.65823,55.5156,52.73982,0,0,152.8153,181.2245,12.14263,0,12.14263,286.547,68.22535,0.1148142,58.01381,54.12658,0,248.8827
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,54.84152,92.44905,69.4072,29.51015,29.51015,0,-1,0,29.51015,185.8395,0,0,0,54.84152,31.06331,29.51015,0,0,140.6727,192.1528,23.77821,0,23.77821,309.105,73.59628,0.114729,32.46116,43.87321,0,246.9943
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,43.31705,87.29066,69.84476,28.35383,28.35383,0,-1,0,28.35383,152.7732,0,0,0,43.31705,29.84614,28.35383,0,0,116.8945,213.5532,13.47091,0,13.47091,321.8846,76.63905,0.1146807,31.18922,34.65364,0,256.8703
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,35.93432,84.49321,70.34066,26.34607,26.34607,0,-1,0,26.34607,136.3935,0,0,0,35.93432,27.7327,26.34607,0,0,103.4236,225.677,8.201621,0,8.201621,329.6654,78.4916,0.1146514,28.98067,28.74746,0,261.6114
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,17.77957,76.02493,69.46554,0,0,0,-1,0,0,0,0,0,0,17.77957,0,0,0,0,95.22193,233.0585,17.77957,0,17.77957,346.5326,82.50759,0.1145878,0,14.22365,0,250.8381
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.576464,68.11622,67.21938,0,0,0,-1,0,0,0,0,0,0,2.576464,0,0,0,0,77.44236,249.0601,2.576464,0,2.576464,348.9768,83.08955,0.1145786,0,2.061171,0,251.6366
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,65.19687,65.19687,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,74.8659,251.3789,0,17.44687,-17.44687,330.5862,78.71084,0.1145786,18.23198,0,0,251.3789
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,62.78541,62.78541,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,94.25131,233.932,0,72.31579,-72.31579,254.3587,60.56147,0.1145786,120.977,0,0,233.932
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,60.11142,60.11142,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,174.6022,161.6163,0,39.73518,-39.73518,212.4741,50.58897,0.1145786,41.52326,0,0,161.6163
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,57.4277,57.4277,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,218.7524,121.8811,0,54.44595,-54.44595,155.083,36.92446,0.1145786,56.89602,0,0,121.8811
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,55.26905,55.26905,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,279.2479,67.43513,0,20.9357,-20.9357,133.0149,31.67015,0.1145786,21.8778,0,0,67.43513
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,53.74244,53.74244,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,302.5098,46.49943,0,36.82675,-36.82675,94.19608,22.42759,0.1145786,38.48395,0,0,46.49943
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,52.12832,52.12832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.4284,9.672686,0,0,0,94.19608,22.42759,0.1145786,0,0,0,9.672686
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,50.69895,50.69895,18.542,9.189052,0,-1,0,9.189052,0,0,9.352946,11.20715,0,9.672686,9.189052,0,0,343.4284,9.672686,0,9.672686,-9.672686,84.00017,20,0.1145786,20.3962,0,0,9.672686
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,49.58074,49.58074,31.51815,0,0,-1,0,0,0,0,31.51815,34.66997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145786,34.66997,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,48.37501,48.37501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145786,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,47.36375,47.36375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145786,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2315244,46.88899,46.81923,0,0,0,0,0,0,0,0,0,0,0.2315244,0,0,0,0,354.1758,0,0.2315244,0,0.2315244,84.21981,20.0523,0.1145777,0,0.1852195,0,0.2315244
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,24.07192,53.72364,46.13857,21.60073,21.60073,81,0,22.761,21.60073,111.4403,0,0,0,24.07192,0,0,59.39927,56.42931,353.9443,0.2083719,80.50123,0,80.50123,160.59,38.23563,0.1148221,23.7608,19.25753,81,24.28029
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,40.86069,61.75959,48.16109,34.05875,34.05875,81,0,22.761,34.05875,119.9712,0,0,0,40.86069,0,0,46.94125,44.59418,273.4431,72.65948,85.45487,0,85.45487,241.6596,57.53788,0.1150475,37.46463,32.68855,81,113.5202
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,59.39445,75.02419,53.27571,38.94772,38.94772,0,-1,0,38.94772,152.4979,0,0,0,59.39445,40.9976,38.94772,0,0,187.9882,149.5689,18.39685,0,18.39685,259.1124,61.6933,0.1149819,42.84249,47.51556,0,208.9633
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,56.84529,79.64625,58.0889,17.86582,17.86582,0,0,0,17.86582,318.179,0,0,0,56.84529,18.80612,17.86582,0,0,169.5913,166.126,38.03917,0,38.03917,295.1995,70.28545,0.1148464,19.6524,45.47623,0,222.9713
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,65.03348,88.5324,62.07559,20.96137,20.96137,0,0,0,20.96137,310.2539,0,0,0,65.03348,22.0646,20.96137,0,0,131.5522,200.3613,42.96887,0,42.96887,335.9633,79.99111,0.1146938,23.05751,52.02678,0,265.3947
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,71.16436,95.78522,65.03157,31.27177,31.27177,0,0,0,31.27177,227.5674,0,0,0,71.16436,32.91766,31.27177,0,0,88.58329,239.0333,38.2467,0,38.2467,372.2473,88.63015,0.1145582,34.39895,56.93149,0,310.1976
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,67.21435,97.30974,67.88058,25.78239,25.78239,0,0,0,25.78239,260.6987,0,0,0,67.21435,27.13935,25.78239,0,0,50.33659,273.4553,40.07499,0,40.07499,410.2658,97.68214,0.1144165,28.36063,53.77148,0,340.6696
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,59.58253,95.11652,69.51416,3.750026,3.750026,0,-1,0,3.750026,1588.857,45.37354,0,0,59.58253,3.947396,3.750026,0,0,10.26159,309.5228,10.26159,0,10.26159,420.0009,100,0.1143803,4.125029,47.66602,0,369.1053
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,48.77507,90.04025,69.95172,35.06437,35.06437,0,-1,0,35.06437,139.1015,11.86521,0,0,48.77507,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1143803,38.5708,39.02005,0,367.5333
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,38.1466,85.6048,70.44762,11.33267,11.33267,0,-1,0,11.33267,336.6074,26.21748,0,0,38.1466,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1143803,12.46594,30.51728,0,356.9048
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,19.84205,76.88192,69.51416,0,0,0,-1,0,0,0,19.84205,0,0,19.84205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143803,0,15.87364,0,338.6003
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.552632,68.21552,67.32634,22.64046,22.64046,0,-1,0,22.64046,11.27465,0,0,0,2.552632,23.83206,22.64046,0,0,0,318.7582,0,21.27943,-21.27943,397.5703,94.65942,0.1143803,24.9045,2.042105,0,321.3109
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,65.30383,65.30383,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.64381,297.4788,0,4.694946,-4.694946,392.6215,93.48111,0.1143803,4.906219,0,0,297.4788
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,62.9021,62.9021,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.86042,292.7838,0,11.74883,-11.74883,380.2371,90.53246,0.1143803,12.27753,0,0,292.7838
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,60.27672,60.27672,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.91467,281.035,0,19.34454,-19.34454,359.8462,85.67748,0.1143803,20.21505,0,0,281.035
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,57.54438,57.54438,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.40861,261.6905,0,13.80601,-13.80601,345.2933,82.21253,0.1143803,14.42728,0,0,261.6905
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,55.40519,55.40519,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.74862,247.8845,0,18.88544,-18.88544,325.3864,77.47279,0.1143803,19.73529,0,0,247.8845
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,53.87857,53.87857,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.73244,228.999,0,27.71142,-27.71142,296.1759,70.51794,0.1143803,28.95844,0,0,228.999
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,52.26445,52.26445,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.5229,201.2876,0,19.40197,-19.40197,275.7245,65.64855,0.1143803,20.27506,0,0,201.2876
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,50.86425,50.86425,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,152.0807,181.8856,0,10.80309,-10.80309,264.337,62.93726,0.1143803,11.28923,0,0,181.8856
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,49.74604,49.74604,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,164.0841,171.0825,0,12.75504,-12.75504,250.892,59.73607,0.1143803,13.32902,0,0,171.0825
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,48.54031,48.54031,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.2564,158.3275,0,20.59625,-20.59625,229.1817,54.56695,0.1143803,21.52308,0,0,158.3275
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,47.52905,47.52905,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.1411,137.7312,0,24.17297,-24.17297,203.7011,48.50016,0.1143803,25.26076,0,0,137.7312
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.069849,47.33698,47.0137,22.31436,22.31436,0,0,0,22.31436,4.79444,0,3.552714E-15,0,1.069849,23.4888,22.31436,0,0,227.9999,113.5583,0,22.41895,-22.41895,180.0694,42.87359,0.1143803,24.5458,0.8558789,0,114.6281
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.41659,50.49069,46.35249,20.63517,20.63517,0,0,0,20.63517,65.01806,0,0,0,13.41659,21.72123,20.63517,0,0,252.9099,91.13932,0,8.304645,-8.304645,171.3156,40.78934,0.1143803,22.69869,10.73327,0,104.5559
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,34.87389,59.7955,48.34584,16.78698,16.78698,0,0,0,16.78698,207.7437,0,0,0,34.87389,17.6705,16.78698,0,0,262.1373,82.83468,17.20338,0,17.20338,187.6362,44.67518,0.1143197,18.46568,27.89911,0,117.7086
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,39.00418,66.90014,53.44101,0,0,0,-1,0,0,0,0,0,0,39.00418,0,0,0,0,244.9339,98.31773,39.00418,0,39.00418,224.6388,53.48531,0.1141823,0,31.20335,0,137.3219
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,53.73311,78.3757,58.19586,31.67856,31.67856,0,0,0,31.67856,169.6198,0,0,0,53.73311,33.34586,31.67856,0,0,205.9297,133.4215,20.38726,0,20.38726,243.9798,58.09032,0.1141107,34.84642,42.98649,0,187.1546
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,51.42707,82.06335,62.19227,44.63126,44.63126,0,0,0,44.63126,115.2266,0,0,0,51.42707,46.98027,44.63126,0,0,185.5424,151.77,4.446808,0,4.446808,248.1984,59.09475,0.1140951,49.09438,41.14166,0,203.1971
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,39.00432,79.96658,65.13853,28.4995,28.4995,0,0,0,28.4995,136.8596,0,0,0,39.00432,29.99948,28.4995,0,0,181.0956,155.7721,9.004843,0,9.004843,256.7412,61.12873,0.1140635,31.34945,31.20346,0,194.7765
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,53.30135,89.91831,67.98755,48.39244,48.39244,0,0,0,48.39244,110.144,0,0,0,53.30135,50.93941,48.39244,0,0,172.0908,163.8765,2.361949,0,2.361949,258.9819,61.66224,0.1140552,53.23168,42.64108,0,217.1779
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,57.28715,93.94591,69.57249,7.859919,7.859919,0,-1,0,7.859919,728.8517,0,0,0,57.28715,8.273599,7.859919,0,0,169.7289,166.0023,49.01355,0,49.01355,305.4803,72.73325,0.1138835,8.64591,45.82972,0,223.2894
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,46.98914,89.30522,70.06841,0,0,0,-1,0,0,0,0,0,0,46.98914,0,0,0,0,120.7153,210.1145,46.98914,0,46.98914,350.0581,83.34699,0.1137193,0,37.59131,0,257.1036
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,30.24096,82.20368,70.50597,34.38748,34.38748,0,-1,0,34.38748,87.94177,0,0,0,30.24096,36.19735,34.38748,0,0,73.72617,252.4047,0,5.956388,-5.956388,343.7795,81.8521,0.1137193,37.82623,24.19277,0,282.6456
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,17.1082,75.93844,69.63084,29.13037,29.13037,0,-1,0,29.13037,58.72976,0,0,0,17.1082,30.66355,29.13037,0,0,80.34437,246.4483,0,13.55535,-13.55535,329.4909,78.45005,0.1137193,32.0434,13.68656,0,263.5565
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.357713,68.2646,67.44302,18.34764,18.34764,0,-1,0,18.34764,12.85023,0,3.552714E-15,0,2.357713,19.3133,18.34764,0,0,95.40587,232.8929,0,16.95559,-16.95559,311.6181,74.19464,0.1137193,20.1824,1.88617,0,235.2507
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,65.42051,65.42051,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,114.2454,215.9373,0,64.77686,-64.77686,243.3373,57.93734,0.1137193,67.69182,0,0,215.9373
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,63.06739,63.06739,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,186.2197,151.1605,0,45.85438,-45.85438,195.0025,46.42908,0.1137193,47.91783,0,0,151.1605
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,60.38368,60.38368,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,237.169,105.3061,0,47.46419,-47.46419,144.9709,34.51681,0.1137193,49.60008,0,0,105.3061
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,57.65134,57.65134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.907,57.84192,0,0,0,144.9709,34.51681,0.1137193,0,0,0,57.84192
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,55.51215,55.51215,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,289.907,57.84192,0,18.38246,-18.38246,125.5941,29.9033,0.1137193,19.20967,0,0,57.84192
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,53.98553,53.98553,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,310.332,39.45946,0,5.907753,-5.907753,119.3668,28.4206,0.1137193,6.173601,0,0,39.45946
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,52.40059,52.40059,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,316.8961,33.55171,0,3.57736,-3.57736,115.5959,27.52278,0.1137193,3.738341,0,0,33.55171
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,51.02956,51.02956,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,320.871,29.97435,0,2.492319,-2.492319,112.9688,26.89727,0.1137193,2.604474,0,0,29.97435
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,49.91134,49.91134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.6402,27.48203,0,0,0,112.9688,26.89727,0.1137193,0,0,0,27.48203
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,48.70561,48.70561,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,323.6402,27.48203,0,8.892382,-8.892382,103.5954,24.66552,0.1137193,9.292539,0,0,27.48203
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,47.69436,47.69436,26.11466,26.11466,20.25,0,7.39125,26.11466,0,0,0,0,0,6.173323,5.864657,0,0,333.5206,18.58965,0,6.173323,-6.173323,97.08813,23.11617,0.1137193,28.72612,0,81,18.58965
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.379973,47.6162,47.19845,40.62573,40.62573,81,0,22.761,40.62573,3.396796,0,0,0,1.379973,0,0,40.37427,38.35556,340.3799,12.41632,39.73553,0,39.73553,134.7846,32.0915,0.1139399,44.6883,1.103979,81,13.7963
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,9.816452,49.55629,46.54697,23.55734,23.55734,81,0,22.761,23.55734,41.67047,0,0,0,9.816452,0,0,57.44267,54.57053,300.6443,48.1783,64.38699,0,64.38699,195.8674,46.63501,0.1142377,25.91307,7.853162,81,57.99475
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.00328,54.56185,48.54031,23.9689,23.9689,81,0,22.761,23.9689,79.28304,0,0,0,19.00328,0,0,57.0311,54.17954,236.2574,106.1266,73.18282,0,73.18282,265.2947,63.16529,0.1145036,26.36579,15.20262,81,125.1299
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,44.98121,69.41066,53.60631,2.844508,2.844508,0,-1,0,2.844508,1581.335,0,0,0,44.98121,2.994219,2.844508,0,0,163.0746,171.9911,41.98699,0,41.98699,305.1271,72.64916,0.1143572,3.128959,35.98497,0,216.9723
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,67.83787,85.16279,58.30282,13.66739,13.66739,0,0,0,13.66739,496.3483,0,0,0,67.83787,14.38673,13.66739,0,0,121.0876,209.7794,53.45114,0,53.45114,355.8353,84.72252,0.1141712,15.03413,54.27029,0,277.6173
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,71.66347,92.31754,62.24089,0,0,0,0,0,0,0,4.027036,0,0,71.66347,0,0,0,0,67.63643,257.8854,67.63643,0,67.63643,420.0009,100,0.1139368,0,57.33077,0,329.5489
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,75.62441,98.71382,65.19687,47.10333,47.10333,0,0,0,47.10333,160.55,26.04196,0,0,75.62441,49.58245,47.10333,0,0,0,318.7582,0,0,0,420.0009,100,0.1139368,51.81366,60.49953,0,394.3826
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,50.28934,88.48729,68.03617,18.93089,18.93089,0,0,0,18.93089,265.6471,30.36209,0,0,50.28934,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1139368,20.82397,40.23147,0,369.0476
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,45.75451,88.25069,69.67946,74.22595,68.7,0,-1,0,68.7,66.60045,0,5.525953,12.94855,45.75451,72.31579,68.7,0,0,0,318.7582,0,26.56128,-26.56128,392.0028,93.33381,0.1139368,81.64854,36.6036,0,364.5127
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,32.99503,82.95536,70.11702,18.23212,18.23212,0,-1,0,18.23212,180.972,0,0,0,32.99503,19.19171,18.23212,0,0,29.51254,292.1969,13.80333,0,13.80333,405.0978,96.45166,0.1138891,20.05533,26.39603,0,325.192
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,28.0409,81.32753,70.55458,46.3252,46.3252,0,-1,0,46.3252,60.53056,0,0,0,28.0409,48.76337,46.3252,0,0,15.70921,304.6199,0,20.72247,-20.72247,383.2544,91.25086,0.1138891,50.95772,22.43272,0,332.6609
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,17.58132,76.17294,69.67946,0,0,0,-1,0,0,0,0,0,0,17.58132,0,0,0,0,38.73417,283.8975,17.58132,0,17.58132,399.9335,95.22207,0.1138284,0,14.06505,0,301.4788
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.413954,68.39192,67.54999,14.28155,14.28155,0,-1,0,14.28155,16.9026,0,1.776357E-15,0,2.413954,15.03321,14.28155,0,0,21.15285,299.7206,0,12.61926,-12.61926,386.6316,92.05496,0.1138284,15.70971,1.931163,0,302.1346
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,65.52747,65.52747,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,35.17426,287.1014,0,38.42376,-38.42376,346.1294,82.4116,0.1138284,40.15282,0,0,287.1014
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,63.17435,63.17435,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,77.86732,248.6776,0,11.68715,-11.68715,333.8101,79.47843,0.1138284,12.21307,0,0,248.6776
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,60.49064,60.49064,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,90.85303,236.9905,0,61.03554,-61.03554,269.473,64.1601,0.1138284,63.78214,0,0,236.9905
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,57.81664,57.81664,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,158.6703,175.955,0,19.574,-19.574,248.8402,59.24754,0.1138284,20.45483,0,0,175.955
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,55.64828,55.64828,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,180.4192,156.381,0,10.65174,-10.65174,237.6122,56.57423,0.1138284,11.13106,0,0,156.381
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,54.12167,54.12167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2545,145.7292,0,0,0,237.6122,56.57423,0.1138284,0,0,0,145.7292
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,52.53672,52.53672,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,192.2545,145.7292,0,33.16348,-33.16348,202.6549,48.25106,0.1138284,34.65583,0,0,145.7292
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,51.16569,51.16569,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,229.1028,112.5657,0,32.31144,-32.31144,168.5956,40.14174,0.1138284,33.76546,0,0,112.5657
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,50.04747,50.04747,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,265.0044,80.2543,0,15.6661,-15.6661,152.0821,36.20995,0.1138284,16.37108,0,0,80.2543
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,48.87091,48.87091,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,282.4112,64.58819,0,30.86364,-30.86364,119.549,28.46398,0.1138284,32.25251,0,0,64.58819
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,47.88882,47.88882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.7041,33.72455,0,0,0,119.549,28.46398,0.1138284,0,0,0,33.72455
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.469566,47.83843,47.39292,14.99475,14.99475,0,0,0,14.99475,9.800534,0,0,0,1.469566,15.78395,14.99475,0,0,316.7041,33.72455,0,14.31438,-14.31438,104.4603,24.87145,0.1138284,16.49422,1.175652,0,35.19411
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,17.84196,52.33115,46.76089,25.16809,25.16809,81,0,22.761,25.16809,70.89119,0,0,0,17.84196,0,0,55.83191,53.04031,332.6089,19.41017,70.88227,0,70.88227,171.7051,40.88209,0.114101,27.6849,14.27357,81,37.25212
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,41.25024,62.50517,48.70561,24.60641,24.60641,81,0,22.761,24.60641,167.6402,0,0,0,41.25024,0,0,56.39359,53.57391,261.7267,83.20422,94.82414,0,94.82414,261.6632,62.30064,0.1142898,27.06706,33.00019,81,124.4545
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,62.48861,76.95935,53.74244,4.642599,4.642599,0,-1,0,4.642599,1345.983,0,0,0,62.48861,4.886946,4.642599,0,0,166.9025,168.5459,57.60166,0,57.60166,316.3089,75.3115,0.1140915,5.106859,49.99089,0,231.0345
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,69.45695,86.12213,58.40978,47.69507,47.69507,0,0,0,47.69507,145.6271,0,0,0,69.45695,50.20534,47.69507,0,0,109.3009,220.3874,19.25161,0,19.25161,334.5726,79.65999,0.1140254,52.46458,55.56556,0,289.8444
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,71.74815,92.44292,62.29923,16.01584,16.01584,0,0,0,16.01584,447.9825,0,0,0,71.74815,16.85878,16.01584,0,0,90.04926,237.7139,54.88937,0,54.88937,386.6452,92.0582,0.1138373,17.61742,57.39852,0,309.462
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,72.39574,96.81941,65.25521,18.58324,18.58324,0,0,0,18.58324,389.5755,17.67455,0,0,72.39574,19.56131,18.58324,0,0,35.15989,287.1143,35.15989,0,35.15989,420.0009,100,0.1137171,20.44156,57.9166,0,359.5101
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,62.04974,94.65221,68.09451,25.18477,25.18477,0,0,0,25.18477,246.378,35.53945,0,0,62.04974,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.1137171,27.70325,49.63979,0,380.808
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,60.94613,96.08482,69.67946,23.18032,23.18032,0,-1,0,23.18032,262.9219,36.5458,0,0,60.94613,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1137171,25.49835,48.7569,0,379.7043
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,53.83334,92.80208,70.11702,0,0,0,-1,0,0,0,53.83334,0,0,53.83334,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137171,0,43.06667,0,372.5916
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,31.6341,82.85356,70.55458,37.38,37.38,0,-1,0,37.38,84.6284,0,0,0,31.6341,39.34737,37.38,0,0,0,318.7582,0,7.713275,-7.713275,411.8703,98.06417,0.1137171,41.11801,25.30728,0,350.3923
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,19.40015,76.88321,69.67946,0,0,0,-1,0,0,0,10.82985,0,0,19.40015,0,0,0,0,8.570306,311.045,8.570306,0,8.570306,420.0009,100,0.1136879,0,15.52012,0,330.4451
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.407124,68.38953,67.54999,13.03887,13.03887,0,-1,0,13.03887,18.46113,0,0,0,2.407124,13.72513,13.03887,0,0,0,318.7582,0,11.318,-11.318,408.0706,97.15948,0.1136879,14.34276,1.925699,0,321.1653
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,65.57609,65.57609,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.57556,307.4402,0,18.88646,-18.88646,388.1625,92.41947,0.1136879,19.73635,0,0,307.4402
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,63.2327,63.2327,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.56051,288.5538,0,46.27644,-46.27644,339.3829,80.80529,0.1136879,48.35888,0,0,288.5538
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.97878,242.2773,0,0,0,339.3829,80.80529,0.1136879,0,0,0,242.2773
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,57.9236,57.9236,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.97878,242.2773,0,34.38867,-34.38867,303.1341,72.17463,0.1136879,35.93616,0,0,242.2773
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,55.73579,55.73579,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.1884,207.8887,0,14.98289,-14.98289,287.3407,68.41431,0.1136879,15.65712,0,0,207.8887
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,54.22863,54.22863,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.8361,192.9058,0,54.95982,-54.95982,229.408,54.62083,0.1136879,57.43302,0,0,192.9058
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,52.64368,52.64368,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.9025,137.9459,0,5.288278,-5.288278,223.8336,53.29361,0.1136879,5.52625,0,0,137.9459
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,51.30182,51.30182,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.7784,132.6577,0,21.36494,-21.36494,201.313,47.93157,0.1136879,22.32636,0,0,132.6577
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.5172,111.2927,0,0,0,201.313,47.93157,0.1136879,0,0,0,111.2927
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,48.97787,48.97787,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.5172,111.2927,0,61.07062,-61.07062,136.9389,32.60444,0.1136879,63.8188,0,0,111.2927
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,47.99578,47.99578,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.3735,50.2221,0,7.567614,-7.567614,128.9619,30.70516,0.1136879,7.908156,0,0,50.2221
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4663551,47.67028,47.52905,12.70031,12.70031,0,0,0,12.70031,3.671997,0,0,0,0.4663551,13.36875,12.70031,0,0,306.7819,42.65449,0,12.9024,-12.9024,115.3616,27.467,0.1136879,13.97035,0.3730841,0,43.12085
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,22.62168,54.07081,46.92619,51.46464,51.46464,20.25,0,7.39125,51.46464,43.95577,0,7.105427E-15,0,22.62168,32.85751,31.21464,0,0,321.1179,29.75209,0,10.23583,-10.23583,104.5721,24.89807,0.1136879,56.6111,18.09734,81,52.37377
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,44.29712,63.82749,48.87091,36.94889,36.94889,81,0,22.761,36.94889,119.8875,0,0,0,44.29712,0,0,44.05111,41.84855,332.4911,19.51626,86.14567,0,86.14567,186.2971,44.35636,0.113906,40.64378,35.43769,81,63.81337
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,57.18393,74.80241,53.89803,9.702654,9.702654,0,-1,0,9.702654,589.3638,0,0,0,57.18393,10.21332,9.702654,0,0,246.3454,97.04736,46.97062,0,46.97062,230.8573,54.96592,0.113746,10.67292,45.74715,0,154.2313
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,67.84272,85.37554,58.46812,28.68473,28.68473,0,0,0,28.68473,236.5116,0,0,0,67.84272,30.19446,28.68473,0,0,199.3748,139.3209,37.64826,0,37.64826,266.5736,63.46977,0.1136181,31.55321,54.27417,0,207.1636
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,63.54061,88.1823,62.40619,35.36084,35.36084,0,0,0,35.36084,179.692,0,0,0,63.54061,37.22194,35.36084,0,0,161.7265,173.2043,26.31868,0,26.31868,291.5417,69.41454,0.1135289,38.89692,50.83249,0,236.745
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,64.2816,92.27216,65.30383,37.79401,37.79401,0,0,0,37.79401,170.0841,0,0,0,64.2816,39.78316,37.79401,0,0,135.4079,196.8912,24.49844,0,24.49844,314.7829,74.94817,0.113446,41.57341,51.42528,0,261.1728
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,63.12441,95.32534,68.15285,20.90396,20.90396,0,0,0,20.90396,301.9734,0,0,0,63.12441,22.00418,20.90396,0,0,110.9094,218.9398,41.12023,0,41.12023,353.793,84.23626,0.113307,22.99436,50.49953,0,282.0641
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,61.87782,96.68512,69.7378,6.129906,6.129906,0,-1,0,6.129906,1009.441,0,0,0,61.87782,6.452533,6.129906,0,0,69.78918,255.948,55.42528,0,55.42528,406.3741,96.75553,0.1131203,6.742897,49.50225,0,317.8258
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,47.37389,89.61963,70.17536,3.208551,3.208551,0,-1,0,3.208551,1476.488,29.63257,0,0,47.37389,3.377423,3.208551,0,0,14.3639,305.8307,14.3639,0,14.3639,420.0009,100,0.113072,3.529407,37.89911,0,353.2046
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,30.10298,82.26263,70.61292,29.59451,29.59451,0,-1,0,29.59451,101.7181,0,0,0,30.10298,31.15212,29.59451,0,0,0,318.7582,0,1.049137,-1.049137,418.895,99.73669,0.113072,32.55396,24.08238,0,348.8612
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,19.94879,77.16084,69.7378,21.05396,21.05396,0,-1,0,21.05396,94.75077,3.552714E-15,0,0,19.94879,22.16206,21.05396,0,0,1.165708,317.7091,0,2.213274,-2.213274,416.562,99.18122,0.113072,23.15936,15.95903,0,337.6579
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.365989,68.4827,67.65694,29.64577,29.64577,0,-1,0,29.64577,7.980867,0,3.552714E-15,0,2.365989,31.20607,29.64577,0,0,3.624902,315.4958,0,28.84008,-28.84008,386.1618,91.94312,0.113072,32.61034,1.892791,0,317.8618
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,65.69277,65.69277,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,35.66943,286.6557,0,5.061011,-5.061011,380.8271,90.67293,0.113072,5.288757,0,0,286.6557
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,63.33966,63.33966,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,41.29278,281.5947,0,21.87523,-21.87523,357.7686,85.18282,0.113072,22.85962,0,0,281.5947
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,60.71428,60.71428,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,65.59859,259.7195,0,29.18652,-29.18652,327.0033,77.85777,0.113072,30.49991,0,0,259.7195
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,58.03056,58.03056,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,98.02806,230.533,0,35.50531,-35.50531,289.5774,68.94685,0.113072,37.10305,0,0,230.533
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,55.84275,55.84275,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,137.4784,195.0277,0,40.24945,-40.24945,247.1507,58.84529,0.113072,42.06067,0,0,195.0277
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,54.33559,54.33559,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,182.2,154.7782,0,17.15894,-17.15894,229.0636,54.53885,0.113072,17.93109,0,0,154.7782
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2655,137.6193,0,0,0,229.0636,54.53885,0.113072,0,0,0,137.6193
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,51.4185,51.4185,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,201.2655,137.6193,0,36.19565,-36.19565,190.91,45.45469,0.113072,37.82446,0,0,137.6193
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,50.29056,50.29056,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,241.4829,101.4236,0,37.07388,-37.07388,151.8307,36.15011,0.113072,38.7422,0,0,101.4236
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,49.114,49.114,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,282.6761,64.34975,0,12.49818,-12.49818,138.6565,33.01339,0.113072,13.06059,0,0,64.34975
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,48.13192,48.13192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.563,51.85157,0,0,0,138.6565,33.01339,0.113072,0,0,0,51.85157
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.622286,48.18727,47.69436,35.07378,35.07378,0,0,0,35.07378,4.625353,0,7.105427E-15,0,1.622286,36.91977,35.07378,0,0,296.563,51.85157,0,35.29749,-35.29749,101.4497,24.15464,0.113072,38.58116,1.297829,0,53.47386
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.49147,52.88579,47.09149,18.22199,18.22199,81,0,22.761,18.22199,101.4789,0,0,0,18.49147,0,0,62.77801,59.63911,335.7824,16.55408,78.13058,0,78.13058,175.5709,41.80251,0.1133164,20.04419,14.79317,81,35.04555
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,41.9566,63.13383,49.03621,48.09495,48.09495,81,0,22.761,48.09495,87.23702,0,0,0,41.9566,0,0,32.90505,31.2598,257.6518,86.8716,73.2164,0,73.2164,245.03,58.34037,0.1135762,52.90444,33.56528,81,128.8282
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,58.15359,75.42075,54.06332,15.87374,15.87374,0,-1,0,15.87374,366.351,0,0,0,58.15359,16.7092,15.87374,0,0,184.4354,152.7664,41.44439,0,41.44439,284.3477,67.70169,0.1134371,17.46111,46.52288,0,210.92
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,63.95569,83.65599,58.63343,38.06637,38.06637,0,0,0,38.06637,168.011,0,0,0,63.95569,40.06987,38.06637,0,0,142.991,190.0663,23.88583,0,23.88583,307.0078,73.09694,0.1133571,41.87301,51.16455,0,254.022
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,67.8636,90.52695,62.46453,72.74156,72.74156,81,0,22.761,72.74156,93.29412,0,0,0,67.8636,0,0,8.258438,7.845516,119.1052,211.5636,75.70911,0,75.70911,378.8317,90.19785,0.1136074,80.01572,54.29088,81,279.4272
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,64.72348,92.6629,65.42051,36.71685,36.71685,0,0,0,36.71685,176.2773,0,0,0,64.72348,38.64932,36.71685,0,0,43.39607,279.7018,26.07416,0,26.07416,403.5678,96.08739,0.1135202,40.38854,51.77879,0,344.4253
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,56.65459,91.89564,68.20147,6.155406,6.155406,0,0,0,6.155406,920.4037,32.85331,0,0,56.65459,6.479374,6.155406,0,0,17.3219,303.1685,17.3219,0,17.3219,420.0009,100,0.1134624,6.770946,45.32367,0,359.8231
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,58.58736,94.99313,69.84476,25.38235,25.38235,0,-1,0,25.38235,230.8193,31.8691,0,0,58.58736,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1134624,27.92058,46.86989,0,377.3456
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,42.86552,87.52,70.22398,32.38145,32.38145,0,-1,0,32.38145,132.3768,8.779784,0,0,42.86552,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1134624,35.6196,34.29242,0,361.6237
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,36.00487,84.88613,70.66154,57.81604,57.81604,0,-1,0,57.81604,62.27488,0,0,0,36.00487,60.85899,57.81604,0,0,0,318.7582,0,24.85412,-24.85412,393.8023,93.76227,0.1134624,63.59764,28.80389,0,354.7631
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,15.45344,75.5246,69.84476,22.70441,22.70441,0,-1,0,22.70441,68.06362,0,0,0,15.45344,23.89938,22.70441,0,0,27.61568,293.9041,0,8.445935,-8.445935,384.8995,91.64256,0.1134624,24.97485,12.36275,0,309.3575
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.332509,68.52962,67.71529,62.88625,62.88625,0,-1,0,62.88625,3.709093,0,0,0.4748698,2.332509,66.19604,62.88625,0,0,37.00006,285.4582,0,63.86354,-63.86354,317.5814,75.61447,0.1134624,69.17487,1.866007,0,287.7907
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,65.79974,65.79974,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,107.9595,221.5946,0,22.63993,-22.63993,293.7169,69.93244,0.1134624,23.65872,0,0,221.5946
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,63.44662,63.44662,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,133.115,198.9547,0,64.61971,-64.61971,225.6017,53.71458,0.1134624,67.5276,0,0,198.9547
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,60.82124,60.82124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9147,134.335,0,0,0,225.6017,53.71458,0.1134624,0,0,0,134.335
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,58.13752,58.13752,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,204.9147,134.335,0,13.35273,-13.35273,211.5267,50.3634,0.1134624,13.9536,0,0,134.335
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,55.94971,55.94971,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,219.7511,120.9823,0,3.132563,-3.132563,208.2247,49.5772,0.1134624,3.273528,0,0,120.9823
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,54.45227,54.45227,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,223.2317,117.8497,0,24.58955,-24.58955,182.305,43.40587,0.1134624,25.69608,0,0,117.8497
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,52.86732,52.86732,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,250.5534,93.26016,0,16.20892,-16.20892,165.2193,39.33785,0.1134624,16.93832,0,0,93.26016
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,51.52546,51.52546,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,268.5633,77.05125,0,16.9765,-16.9765,147.3245,35.07719,0.1134624,17.74044,0,0,77.05125
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,50.39752,50.39752,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,287.4261,60.07475,0,10.68019,-10.68019,136.0666,32.39674,0.1134624,11.1608,0,0,60.07475
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,49.23069,49.23069,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,299.293,49.39456,0,11.10694,-11.10694,124.3589,29.60919,0.1134624,11.60675,0,0,49.39456
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,48.23888,48.23888,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,311.634,38.28762,0,23.41637,-23.41637,99.67583,23.73229,0.1134624,46.74511,0,81,38.28762
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.663238,48.33633,47.83049,23.69735,23.69735,81,0,22.761,23.69735,7.018664,0,0,0,1.663238,0,0,57.30265,54.43752,337.6522,14.87124,56.10075,0,56.10075,152.8977,36.40414,0.1137616,26.06709,1.33059,81,16.53448
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.28081,52.63351,47.22762,35.58852,35.58852,81,0,22.761,35.58852,48.55726,0,0,0,17.28081,0,0,45.41148,43.14091,281.5515,65.36192,60.42172,0,60.42172,210.2188,50.05199,0.1140609,39.14737,13.82465,81,82.64273
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,45.02919,64.44195,49.17234,41.79798,41.79798,81,0,22.761,41.79798,107.7305,0,0,0,45.02919,0,0,39.20202,37.24192,221.1297,119.7415,82.27111,0,82.27111,288.268,68.63509,0.1142859,45.97778,36.02335,81,164.7707
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,57.47847,75.26485,54.18001,19.20008,19.20008,0,-1,0,19.20008,299.3657,0,0,0,57.47847,20.21062,19.20008,0,0,138.8586,193.7855,37.26785,0,37.26785,323.6234,77.05303,0.1141615,21.12009,45.98277,0,251.2639
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,68.80315,86.14921,58.69177,29.40515,29.40515,0,0,0,29.40515,233.9834,0,0,0,68.80315,30.95279,29.40515,0,0,101.5908,227.3265,37.85037,0,37.85037,359.5314,85.60254,0.1140353,32.34566,55.04252,0,296.1297
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,62.53141,87.87515,62.57149,31.82025,31.82025,0,0,0,31.82025,196.5145,0,0,0,62.53141,33.495,31.82025,0,0,63.7404,261.3919,29.03642,0,29.03642,387.0778,92.16119,0.1139388,35.00227,50.02513,0,323.9233
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,68.85143,95.03342,65.46913,28.40337,28.40337,0,0,0,28.40337,242.4058,4.249153,0,0,68.85143,29.89828,28.40337,0,0,34.70399,287.5246,34.70399,0,34.70399,420.0009,100,0.1138235,31.24371,55.08114,0,356.3761
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,67.10713,97.75537,68.25981,28.26471,28.26471,0,0,0,28.26471,237.4237,37.3548,0,0,67.10713,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1138235,31.09118,53.6857,0,385.8654
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,56.73804,93.99442,69.84476,49.70346,49.70346,0,-1,0,49.70346,114.1531,4.418604,0,0,56.73804,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1138235,54.67381,45.39043,0,375.4963
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,47.93459,90.02168,70.28233,47.23699,47.23699,0,-1,0,47.23699,101.4768,0,0,0,47.93459,49.72314,47.23699,0,0,0,318.7582,0,1.788554,-1.788554,418.1155,99.55112,0.1138235,51.96069,38.34767,0,366.6928
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,32.18588,83.33958,70.77823,34.68484,34.68484,0,-1,0,34.68484,92.79524,0,0,0,32.18588,36.51036,34.68484,0,0,1.987282,316.9697,0,4.324475,-4.324475,413.5571,98.46579,0.1138235,38.15332,25.7487,0,349.1555
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,12.90894,74.61557,69.9031,0,0,0,-1,0,0,0,6.116687,0,0,12.90894,0,0,0,0,6.792255,312.6452,6.792255,0,6.792255,420.0009,100,0.113801,0,10.32715,0,325.5541
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.320915,68.57446,67.76391,91.65861,68.7,0,-1,0,68.7,3.378333,0,22.95861,32.12447,2.320915,72.31579,68.7,0,0,0,318.7582,0,69.99487,-69.99487,346.2198,82.43311,0.113801,100.8245,1.856732,0,321.0791
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,65.90669,65.90669,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.77208,248.7634,0,26.24651,-26.24651,318.5535,75.84592,0.113801,27.42761,0,0,248.7634
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,63.55358,63.55358,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.9349,222.5168,0,4.197248,-4.197248,314.1292,74.79253,0.113801,4.386124,0,0,222.5168
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,60.9282,60.9282,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.5985,218.3196,0,59.66587,-59.66587,251.2359,59.81795,0.113801,62.35083,0,0,218.3196
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,58.2542,58.2542,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.8939,158.6537,0,18.84104,-18.84104,231.3757,55.08934,0.113801,19.68889,0,0,158.6537
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,56.06639,56.06639,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.8284,139.8127,0,10.15917,-10.15917,220.667,52.53965,0.113801,10.61633,0,0,139.8127
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,54.5884,54.5884,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,210.1163,129.6535,0,47.95854,-47.95854,170.1142,40.50331,0.113801,50.11668,0,0,129.6535
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,53.00345,53.00345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4036,81.69497,0,0,0,170.1142,40.50331,0.113801,0,0,0,81.69497
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4036,81.69497,0,0,0,170.1142,40.50331,0.113801,0,0,0,81.69497
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,50.5142,50.5142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4036,81.69497,0,0,0,170.1142,40.50331,0.113801,0,0,0,81.69497
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,49.36681,49.36681,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.4036,81.69497,0,25.30931,-25.30931,143.4359,34.15133,0.113801,26.44823,0,0,81.69497
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,48.37501,48.37501,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.5251,56.38566,0,13.74629,-13.74629,128.946,30.70137,0.113801,14.36487,0,0,56.38566
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9643983,48.25978,47.96661,22.0675,22.0675,0,0,0,22.0675,4.370219,0,3.552714E-15,0,0.9643983,23.22895,22.0675,0,0,306.7987,42.63937,0,22.26455,-22.26455,105.4771,25.11355,0.113801,24.27426,0.7715186,0,43.60377
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,20.0612,53.71379,47.39292,33.77441,33.77441,81,0,22.761,33.77441,59.39761,0,0,0,20.0612,0,0,47.22559,44.86431,331.5371,20.37481,64.9255,0,64.9255,167.0708,39.77869,0.1140827,37.15186,16.04896,81,40.43601
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,40.21521,62.78839,49.30848,0,0,72.31579,0,20.56389,0,0,0,0,0,40.21521,0,0,72.31579,68.7,266.6116,78.80776,108.9152,0,108.9152,270.3969,64.38008,0.1141468,0,32.17217,81,119.023
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,49.42134,71.97982,54.28697,37.51357,37.51357,0,-1,0,37.51357,131.7425,0,0,0,49.42134,39.48797,37.51357,0,0,157.6964,176.8315,9.933363,0,9.933363,279.8205,66.62379,0.114114,41.26493,39.53707,0,226.2528
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,52.88438,78.64188,58.74039,26.88148,26.88148,0,0,0,26.88148,196.7316,0,0,0,52.88438,28.2963,26.88148,0,0,147.763,185.7715,24.58808,0,24.58808,303.1468,72.17767,0.1140327,29.56963,42.30751,0,238.6559
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,62.8885,88.05721,62.57149,0,0,0,0,0,0,0,0,0,0,62.8885,0,0,0,0,123.175,207.9008,62.8885,0,62.8885,362.8081,86.38271,0.1138255,0,50.3108,0,270.7893
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,60.76733,90.6155,65.46913,0.4699257,0.4699257,0,0,0,0.4699257,12931.26,0,0,0,60.76733,0.4946586,0.4699257,0,0,60.28646,264.5004,60.27267,0,60.27267,419.9878,99.99689,0.1136275,0.5169182,48.61386,0,325.2678
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,62.54364,95.21551,68.31815,89.74469,89.74469,21.04469,0,7.592306,89.74469,69.69063,0,0,0,62.54364,72.31579,68.7,0,0,0.0137833,318.7458,0,9.772154,-9.772154,409.687,97.54433,0.1136275,98.71915,50.03491,81,381.2895
