Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.037339,49.71003,49.08483,47.63009,47.63009,81,0,22.761,47.63009,4.277421,0,0,0,2.037339,0,0,33.36991,31.70141,351.1649,2.709799,33.73875,0,33.73875,118.8639,28.30088,0.1131374,52.3931,1.629871,81,4.747138
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,14.95344,53.2369,48.54031,0,0,72.31579,0,20.56389,0,0,0,0,0,14.95344,0,0,72.31579,68.7,317.4262,33.07467,83.65343,0,83.65343,198.2245,47.19623,0.1132775,0,11.96275,81,48.02811
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,26.5996,59.00562,50.31973,12.32893,12.32893,81,0,22.761,12.32893,215.7495,0,0,0,26.5996,0,0,68.67107,65.23752,233.7727,108.3628,91.83711,0,91.83711,285.3489,67.94008,0.1134579,13.56182,21.27968,81,134.9624
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,33.11472,66.44495,55.05513,8.585957,8.585957,0,-1,0,8.585957,385.6846,0,0,0,33.11472,9.037849,8.585957,0,0,141.9356,191.0162,24.07687,0,24.07687,308.1902,73.37848,0.1133841,9.444552,26.49177,0,224.1309
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,56.31977,80.65398,59.12933,52.84957,52.84957,0,0,0,52.84957,106.5662,0,0,0,56.31977,55.63113,52.84957,0,0,117.8587,212.6853,0.6886478,0,0.6886478,308.8435,73.53403,0.113382,58.13453,45.05582,0,269.0051
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,45.1063,79.87212,62.73679,50.48951,50.48951,0,0,0,50.48951,89.33797,0,0,0,45.1063,53.14685,50.48951,0,0,117.1701,213.3051,0,8.04055,-8.04055,300.368,71.51606,0.113382,55.53846,36.08504,0,258.4114
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,55.4916,88.0063,65.52747,20.29845,20.29845,0,0,0,20.29845,273.3785,0,0,0,55.4916,21.36679,20.29845,0,0,126.104,205.2646,34.12481,0,34.12481,332.7417,79.22405,0.1132776,22.32829,44.39328,0,260.7562
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,48.82748,88.11485,68.31815,14.37282,14.37282,0,0,0,14.37282,339.7209,0,0,0,48.82748,15.12929,14.37282,0,0,91.97923,235.9769,33.69819,0,33.69819,364.7106,86.83568,0.1131747,15.81011,39.06199,0,284.8044
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,40.99823,86.3377,69.95172,23.89532,23.89532,0,-1,0,23.89532,171.5743,0,0,0,40.99823,25.15297,23.89532,0,0,58.28104,266.3053,15.84526,0,15.84526,379.7427,90.41476,0.1131263,26.28485,32.79858,0,307.3035
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,33.4487,83.45538,70.38928,11.64348,11.64348,0,-1,0,11.64348,287.274,0,0,0,33.4487,12.2563,11.64348,0,0,42.43578,280.566,21.1924,0,21.1924,399.8476,95.20162,0.1130618,12.80783,26.75896,0,314.0147
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.34003,74.66114,70.88519,4.015193,4.015193,0,-1,0,4.015193,257.5225,0,0,0,10.34003,4.226519,4.015193,0,0,21.24338,299.6392,6.113507,0,6.113507,405.6474,96.58252,0.1130432,4.416713,8.27202,0,309.9792
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.758533,71.09821,70.11702,30.88918,30.88918,0,-1,0,30.88918,8.930417,0,7.105427E-15,0,2.758533,32.51493,30.88918,0,0,15.12987,305.1414,0,29.7564,-29.7564,374.2814,89.11444,0.1130432,33.9781,2.206826,0,307.8999
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.57377,68.70298,68.15285,16.5879,16.5879,0,-1,0,16.5879,9.487453,0,3.552714E-15,0,1.57377,17.46095,16.5879,0,0,48.19254,275.3849,0,15.88718,-15.88718,357.5348,85.12717,0.1130432,18.24669,1.259016,0,276.9587
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,66.45122,66.45122,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,65.84496,259.4978,0,72.31579,-72.31579,281.3073,66.97779,0.1130432,97.05904,0,0,259.4978
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,64.2634,64.2634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.1958,187.182,0,0,0,281.3073,66.97779,0.1130432,0,0,0,187.182
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,61.63803,61.63803,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,146.1958,187.182,0,39.01802,-39.01802,240.1787,57.18529,0.1130432,40.77383,0,0,187.182
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,59.01265,59.01265,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,189.5492,148.164,0,19.74583,-19.74583,219.3648,52.2296,0.1130432,20.63439,0,0,148.164
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,56.88317,56.88317,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,211.489,128.4181,0,16.1303,-16.1303,202.3619,48.18132,0.1130432,16.85616,0,0,128.4181
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,55.37601,55.37601,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,229.4115,112.2878,0,25.08329,-25.08329,175.9218,41.88607,0.1130432,26.21204,0,0,112.2878
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,53.8494,53.8494,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,257.2819,87.20454,0,12.81441,-12.81441,162.4142,38.66998,0.1130432,13.39106,0,0,87.20454
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.5201,74.39013,0,0,0,162.4142,38.66998,0.1130432,0,0,0,74.39013
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,51.4185,51.4185,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,271.5201,74.39013,0,13.12703,-13.12703,148.5771,35.37544,0.1130432,13.71774,0,0,74.39013
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,50.3489,50.3489,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,286.1057,61.2631,0,5.977089,-5.977089,142.2767,33.87535,0.1130432,6.246058,0,0,61.2631
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,49.47378,49.47378,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,292.7469,55.28601,0,18.89921,-18.89921,122.3552,29.13214,0.1130432,19.74967,0,0,55.28601
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.5985746,49.3556,49.17234,3.218087,3.218087,0,0,0,3.218087,18.60032,0,4.440892E-16,0,0.5985746,3.38746,3.218087,0,0,313.746,36.38681,0,2.788885,-2.788885,119.4155,28.4322,0.1130432,3.539896,0.4788597,0,36.98538
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,24.57421,56.5177,48.62782,9.198411,9.198411,0,0,0,9.198411,267.1572,0,0,0,24.57421,9.682537,9.198411,0,0,316.8448,33.59792,14.89168,0,14.89168,133.543,31.79588,0.1129978,10.11825,19.65937,0,58.17213
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,46.52854,66.39539,50.39752,34.97597,34.97597,0,0,0,34.97597,133.03,0,0,0,46.52854,36.81681,34.97597,0,0,301.9531,47.00043,9.711726,0,9.711726,142.7563,33.98953,0.1129683,38.47357,37.22283,0,93.52897
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,55.28418,75.37056,55.07458,13.30071,13.30071,0,-1,0,13.30071,415.6485,0,0,0,55.28418,14.00074,13.30071,0,0,292.2414,55.74098,41.28344,0,41.28344,181.9212,43.31449,0.1128429,14.63078,44.22734,0,111.0252
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,68.00754,86.30263,59.12933,9.68815,9.68815,0,0,0,9.68815,701.9662,0,0,0,68.00754,10.19805,9.68815,0,0,250.9579,92.89608,57.80949,0,57.80949,236.7641,56.3723,0.1126678,10.65697,54.40603,0,160.9036
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,69.90195,91.99561,62.73679,0,0,0,0,0,0,0,0,0,0,69.90195,0,0,0,0,193.1485,144.9246,69.90195,0,69.90195,303.0789,72.16151,0.1124568,0,55.92157,0,214.8266
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,72.98201,97.54764,65.52747,37.22607,37.22607,0,0,0,37.22607,196.0508,0,0,0,72.98201,39.18533,37.22607,0,0,123.2465,207.8364,33.79668,0,33.79668,335.1413,79.79539,0.1123551,40.94867,58.38561,0,280.8184
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,55.94896,91.67422,68.31815,0,0,0,0,0,0,0,0,0,0,55.94896,0,0,0,0,89.44982,238.2534,55.94896,0,55.94896,388.2191,92.43294,0.112187,0,44.75916,0,294.2023
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,62.91565,97.55779,69.95172,73.97293,68.7,0,-1,0,68.7,91.58028,0,5.272932,12.67023,62.91565,72.31579,68.7,0,0,33.50087,288.6075,0,9.400137,-9.400137,378.3105,90.07375,0.112187,81.37022,50.33252,0,351.5231
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,53.4315,93.00083,70.44762,22.46539,22.46539,0,-1,0,22.46539,237.8393,0,0,0,53.4315,23.64777,22.46539,0,0,43.94547,279.2073,29.78373,0,29.78373,406.5658,96.8012,0.1120978,24.71192,42.7452,0,332.6388
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,38.87747,86.43578,70.88519,4.427069,4.427069,0,-1,0,4.427069,878.1763,20.05566,0,0,38.87747,4.660072,4.427069,0,0,14.16173,306.0127,14.16173,0,14.16173,420.0009,100,0.1120554,4.869776,31.10197,0,344.8901
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,16.54235,76.22937,70.11702,13.85999,13.85999,0,-1,0,13.85999,119.3533,1.952889,0,0,16.54235,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1120554,15.24599,13.23388,0,335.3006
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,1.957506,68.83778,68.15285,39.18386,39.18386,0,-1,0,39.18386,4.995693,0,1.421085E-14,0,1.957506,41.24617,39.18386,0,0,0,318.7582,0,39.28867,-39.28867,378.5869,90.13957,0.1120554,43.10225,1.566005,0,320.7157
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,66.45122,66.45122,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.65408,279.4695,0,25.88721,-25.88721,351.2994,83.64256,0.1120554,27.05214,0,0,279.4695
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,64.2634,64.2634,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.41765,253.5824,0,61.17677,-61.17677,286.8134,68.28878,0.1120554,63.92972,0,0,253.5824
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,61.69637,61.69637,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.3918,192.4056,0,61.11632,-61.11632,222.3912,52.95018,0.1120554,63.86656,0,0,192.4056
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,59.07099,59.07099,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.2989,131.2893,0,33.12772,-33.12772,187.4715,44.63598,0.1120554,34.61847,0,0,131.2893
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,56.94152,56.94152,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,245.1074,98.16153,0,25.5813,-25.5813,160.5064,38.21574,0.1120554,26.73246,0,0,98.16153
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,55.40519,55.40519,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.5311,72.58023,0,14.92519,-14.92519,144.7739,34.46991,0.1120554,15.59682,0,0,72.58023
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,53.89803,53.89803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1147,57.65504,0,0,0,144.7739,34.46991,0.1120554,0,0,0,57.65504
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,52.56589,52.56589,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.1147,57.65504,0,18.8139,-18.8139,124.9423,29.74811,0.1120554,19.66052,0,0,57.65504
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,51.46712,51.46712,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,311.019,38.84114,0,7.020307,-7.020307,117.5423,27.9862,0.1120554,7.33622,0,0,38.84114
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,50.39752,50.39752,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.8193,31.82084,0,6.34321,-6.34321,110.8559,26.39422,0.1120554,6.628654,0,0,31.82084
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,49.55157,49.55157,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.8673,25.47762,0,16.80301,-16.80301,93.14402,22.1771,0.1120554,17.55914,0,0,25.47762
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.101182,49.8957,49.25013,39.84382,39.84382,29.60682,0,9.758524,39.84382,5.273544,0,0,0,2.101182,10.7758,10.23701,0,0,344.5374,8.674617,0,8.674617,-8.674617,84.00017,20,0.1120554,43.82821,1.680945,81,10.7758
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,17.66746,54.29385,48.70561,0,0,72.31579,0,20.56389,0,0,0,0,0,17.66746,0,0,72.31579,68.7,354.1758,0,86.36745,0,86.36745,165.9355,39.50838,0.1121875,0,14.13397,81,17.66746
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,31.62609,60.92002,50.45586,21.9139,21.9139,81,0,22.761,21.9139,144.3198,0,0,0,31.62609,0,0,59.0861,56.13179,267.8083,77.73071,87.75789,0,87.75789,249.19,59.33083,0.1123797,24.10529,25.30088,81,109.3568
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,50.60047,73.47851,55.16209,8.440634,8.440634,0,-1,0,8.440634,599.4866,0,0,0,50.60047,8.884878,8.440634,0,0,180.0505,156.7128,41.71559,0,41.71559,288.7649,68.7534,0.1122552,9.284698,40.48038,0,207.3133
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,67.36951,86.03972,59.17795,0,0,0,0,0,0,0,0,0,0,67.36951,0,0,0,0,138.3349,194.2569,67.36951,0,67.36951,352.6772,83.97059,0.1120549,0,53.89561,0,261.6263
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,67.19276,90.58335,62.78541,57.81549,57.81549,0,0,0,57.81549,116.2193,0,0,0,67.19276,60.85842,57.81549,0,0,70.96536,254.8894,6.334346,0,6.334346,358.6865,85.40137,0.1120361,63.59705,53.75421,0,322.0822
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,66.8199,94.02404,65.57609,28.34698,28.34698,0,0,0,28.34698,235.7214,0,0,0,66.8199,29.83893,28.34698,0,0,64.63101,260.5903,36.98098,0,36.98098,393.7697,93.75451,0.1119264,31.18168,53.45592,0,327.4102
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,69.70509,99.39638,68.31815,0,0,0,0,0,0,0,42.05506,0,0,69.70509,0,0,0,0,27.65004,293.8732,27.65004,0,27.65004,420.0009,100,0.1118446,0,55.76408,0,363.5783
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,59.92349,95.9403,70.01006,0,0,0,-1,0,0,0,59.92349,0,0,59.92349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118446,0,47.93879,0,378.6817
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,52.69175,92.61737,70.44762,22.56359,22.56359,0,-1,0,22.56359,233.5256,28.94061,0,0,52.69175,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1118446,24.81995,42.1534,0,371.45
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,37.831,86.02596,70.94353,7.010722,7.010722,0,-1,0,7.010722,539.6163,30.45129,0,0,37.831,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1118446,7.711793,30.2648,0,356.5892
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,16.24293,76.1746,70.17536,9.76903,9.76903,0,-1,0,9.76903,166.2696,5.959737,0,0,16.24293,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1118446,10.74593,12.99434,0,335.0012
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.665305,68.78394,68.20147,13.04623,13.04623,0,-1,0,13.04623,12.76464,0,0,0,1.665305,13.73287,13.04623,0,0,0,318.7582,0,12.06757,-12.06757,407.2805,96.97136,0.1118446,14.35085,1.332244,0,320.4235
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,66.50956,66.50956,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.40841,306.6907,0,11.36129,-11.36129,395.3047,94.11997,0.1118446,11.87255,0,0,306.6907
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,64.32175,64.32175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.03206,295.3294,0,0,0,395.3047,94.11997,0.1118446,0,0,0,295.3294
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,61.75471,61.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.03206,295.3294,0,0,0,395.3047,94.11997,0.1118446,0,0,0,295.3294
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,59.12933,59.12933,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,26.03206,295.3294,0,34.09309,-34.09309,359.3674,85.56349,0.1118446,35.62728,0,0,295.3294
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,56.99014,56.99014,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.91327,261.2363,0,10.17524,-10.17524,348.6418,83.00977,0.1118446,10.63313,0,0,261.2363
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,55.49269,55.49269,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.21909,251.061,0,34.45894,-34.45894,312.3188,74.36148,0.1118446,36.00959,0,0,251.061
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,53.95636,53.95636,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.5068,216.6021,0,14.06291,-14.06291,297.4952,70.83205,0.1118446,14.69574,0,0,216.6021
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,52.61451,52.61451,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.1323,202.5392,0,31.13605,-31.13605,264.675,63.01772,0.1118446,32.53717,0,0,202.5392
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,51.52546,51.52546,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.7279,171.4031,0,33.01522,-33.01522,229.8738,54.73176,0.1118446,34.50091,0,0,171.4031
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,50.45586,50.45586,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.4115,138.3879,0,19.92009,-19.92009,208.8762,49.73233,0.1118446,20.81649,0,0,138.3879
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,49.58074,49.58074,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.5449,118.4678,0,14.89458,-14.89458,193.176,45.99418,0.1118446,15.56483,0,0,118.4678
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.637813,49.8114,49.30848,22.34591,22.34591,0,0,0,22.34591,7.329361,0,0,0,1.637813,23.52201,22.34591,0,0,239.0944,103.5732,0,21.8842,-21.8842,170.108,40.50182,0.1118446,24.5805,1.31025,0,105.2111
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.52793,53.3598,48.79312,41.18698,41.18698,0,0,0,41.18698,35.27312,0,0,0,14.52793,43.35471,41.18698,0,0,263.4102,81.68905,0,28.82678,-28.82678,139.7219,33.26705,0.1118446,45.30568,11.62234,0,96.21698
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,18.56032,56.47138,50.5142,16.7323,16.7323,0,0,0,16.7323,110.9251,0,0,0,18.56032,17.61295,16.7323,0,0,295.4399,52.86227,0.947369,0,0.947369,140.6207,33.48104,0.1118418,18.40553,14.84826,0,71.42259
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,30.68496,65.6888,55.19127,59.38538,59.38538,0,-1,0,59.38538,51.6709,0,0,8.464617,30.68496,62.51092,59.38538,0,0,294.4926,53.7149,0,31.82596,-31.82596,107.0731,25.49355,0.1118418,65.32391,24.54797,0,84.39986
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,45.9503,76.14576,59.17795,21.65974,21.65974,0,0,0,21.65974,212.1461,0,0,0,45.9503,22.79973,21.65974,0,0,329.8548,21.88894,23.15057,0,23.15057,129.0357,30.72272,0.1117733,23.82572,36.76024,0,67.83924
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,56.11231,84.96841,62.78541,0.5456691,0.5456691,0,0,0,0.5456691,10283.21,0,0,0,56.11231,0.5743885,0.5456691,0,0,306.7042,42.72445,55.53792,0,55.53792,181.7236,43.26744,0.1116095,0.600236,44.88985,0,98.83676
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,52.59118,86.64786,65.57609,10.75772,10.75772,0,0,0,10.75772,488.8691,0,0,0,52.59118,11.32392,10.75772,0,0,251.1663,92.70858,41.26726,0,41.26726,220.8732,52.58874,0.1114881,11.83349,42.07294,0,145.2998
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,64.88725,96.60532,68.36677,49.51723,49.51723,0,0,0,49.51723,131.0397,0,0,0,64.88725,52.12341,49.51723,0,0,209.899,129.8491,12.76384,0,12.76384,232.982,55.47179,0.1114506,54.46896,51.9098,0,194.7364
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,64.12467,98.33734,70.01006,34.32808,34.32808,0,-1,0,34.32808,186.7995,0,0,0,64.12467,36.13482,34.32808,0,0,197.1352,141.3366,27.98985,0,27.98985,259.5355,61.79404,0.1113684,37.76088,51.29974,0,205.4612
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,54.7288,93.6806,70.44762,0,0,0,-1,0,0,0,0,0,0,54.7288,0,0,0,0,169.1453,166.5275,54.7288,0,54.7288,311.4558,74.156,0.1112081,0,43.78304,0,221.2562
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,31.35642,83.16431,70.94353,32.93855,32.93855,0,-1,0,32.93855,95.19672,0,7.105427E-15,0,31.35642,34.67216,32.93855,0,0,114.4165,215.7834,0,3.31574,-3.31574,307.9607,73.32383,0.1112081,36.23241,25.08514,0,247.1398
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,17.43572,76.63767,70.17536,28.12916,28.12916,0,-1,0,28.12916,61.98452,0,3.552714E-15,0,17.43572,29.60964,28.12916,0,0,118.1007,212.4676,0,12.17391,-12.17391,295.1283,70.26849,0.1112081,30.94207,13.94858,0,229.9034
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.740309,68.81029,68.20147,18.16556,18.16556,0,-1,0,18.16556,9.580269,0,3.552714E-15,0,1.740309,19.12164,18.16556,0,0,131.6272,200.2937,0,17.38133,-17.38133,276.8067,65.90623,0.1112081,19.98212,1.392248,0,202.034
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,66.5679,66.5679,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,150.9398,182.9124,0,34.31347,-34.31347,240.6372,57.29445,0.1112081,35.85757,0,0,182.9124
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,64.38008,64.38008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.0659,148.5989,0,0,0,240.6372,57.29445,0.1112081,0,0,0,148.5989
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,61.75471,61.75471,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,189.0659,148.5989,0,51.53577,-51.53577,186.3137,44.36032,0.1112081,53.85488,0,0,148.5989
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,59.12933,59.12933,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,246.3279,97.06314,0,29.56288,-29.56288,155.1517,36.9408,0.1112081,30.89321,0,0,97.06314
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,56.99014,56.99014,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,279.1755,67.50026,0,27.95451,-27.95451,125.6851,29.92495,0.1112081,29.21247,0,0,67.50026
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,55.51215,55.51215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2361,39.54575,0,0,0,125.6851,29.92495,0.1112081,0,0,0,39.54575
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,53.98553,53.98553,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,310.2361,39.54575,0,32.64247,-32.64247,91.27687,21.73254,0.1112081,34.11138,0,0,39.54575
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,52.64368,52.64368,19.83765,6.55812,0,-1,0,6.55812,0,0,13.27953,15.2633,0,6.903284,6.55812,0,0,346.5055,6.903284,0,6.903284,-6.903284,84.00017,20,0.1112081,21.82142,0,0,6.903284
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,51.55463,51.55463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112081,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,50.48503,50.48503,18.96433,0,0,-1,0,0,0,0,18.96433,20.86077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112081,20.86077,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,49.63908,49.63908,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1114036,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9004439,49.64301,49.36681,23.19108,23.19108,81,0,22.761,23.19108,3.882717,0,0,0,0.9004439,0,0,57.80892,54.91847,285.4758,61.83,55.81892,0,55.81892,202.1292,48.1259,0.1116729,25.51019,0.7203552,81,62.73044
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,24.10369,56.58403,48.84174,38.07055,38.07055,81,0,22.761,38.07055,63.31322,0,0,0,24.10369,0,0,42.92945,40.78298,229.6569,112.067,64.88667,0,64.88667,263.6861,62.78228,0.1119301,41.8776,19.28295,81,136.1707
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,39.93287,64.06872,50.56282,35.6665,35.6665,81,0,22.761,35.6665,111.9618,0,0,0,39.93287,0,0,45.3335,43.06682,164.7702,170.465,82.99969,0,82.99969,342.4265,81.52996,0.1121335,39.23315,31.94629,81,210.3979
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,55.90913,75.77978,55.19127,24.01039,24.01039,0,-1,0,24.01039,232.8539,0,0,0,55.90913,25.2741,24.01039,0,0,81.77053,245.1647,30.63503,0,30.63503,371.4894,88.44969,0.1120438,26.41143,44.72731,0,301.0739
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,66.82229,85.70087,59.12933,14.50217,14.50217,0,0,0,14.50217,460.7744,0.4213532,0,0,66.82229,15.26544,14.50217,0,0,51.13549,272.7363,51.13549,0,51.13549,420.0009,100,0.1118946,15.95239,53.45783,0,339.5586
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,74.00195,94.32169,62.73679,49.32798,49.32798,0,0,0,49.32798,150.0202,22.07776,0,0,74.00195,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1118946,54.26077,59.20155,0,392.7602
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,74.23389,98.31384,65.52747,26.95391,26.95391,0,0,0,26.95391,275.4105,45.86135,0,0,74.23389,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1118946,29.6493,59.38711,0,392.9921
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,72.32349,101.0316,68.31815,54.49785,54.49785,0,0,0,54.49785,132.7089,14.95733,0,0,72.32349,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1118946,59.94764,57.85879,0,391.0817
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,63.70221,98.09047,70.01006,24.14648,24.14648,0,-1,0,24.14648,263.8157,38.28486,0,0,63.70221,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1118946,26.56113,50.96177,0,382.4604
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,54.74033,93.68668,70.44762,69.70655,68.7,0,-1,0,68.7,79.68024,0,1.006548,7.977202,54.74033,72.31579,68.7,0,0,0,318.7582,0,17.57546,-17.57546,401.4747,95.58902,0.1118946,76.6772,43.79226,0,373.4986
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,36.8477,85.58192,70.94353,35.81187,35.81187,0,-1,0,35.81187,102.8924,0,0,0,36.8477,37.6967,35.81187,0,0,19.52829,301.1828,0,0.8489988,-0.8489988,400.5797,95.37594,0.1118946,39.39305,29.47816,0,338.0305
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,18.50902,77.05727,70.17536,0.305028,0.305028,0,-1,0,0.305028,6067.975,0,0,0,18.50902,0.3210821,0.305028,0,0,20.47163,300.3338,18.18794,0,18.18794,417.8344,99.48417,0.1118416,0.3355308,14.80722,0,318.8428
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.142562,68.95177,68.20147,48.74987,48.74987,0,-1,0,48.74987,4.39501,0,0,0,2.142562,51.31565,48.74987,0,0,2.283688,316.7029,0,49.17309,-49.17309,366.0013,87.14301,0.1118416,53.62486,1.714049,0,318.8455
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,66.5679,66.5679,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,56.92046,267.5298,0,24.28197,-24.28197,340.4059,81.04887,0.1118416,25.37466,0,0,267.5298
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,64.38008,64.38008,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,83.90043,243.2478,0,40.52752,-40.52752,297.6862,70.87751,0.1118416,42.35126,0,0,243.2478
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,61.80333,61.80333,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,128.931,202.7203,0,9.122445,-9.122445,288.0703,68.58801,0.1118416,9.532955,0,0,202.7203
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,59.12933,59.12933,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,139.0671,193.5979,0,36.16685,-36.16685,249.947,59.51108,0.1118416,37.79436,0,0,193.5979
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,57.04848,57.04848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2524,157.431,0,0,0,249.947,59.51108,0.1118416,0,0,0,157.431
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,55.51215,55.51215,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,179.2524,157.431,0,44.32464,-44.32464,203.2248,48.38675,0.1118416,46.31925,0,0,157.431
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,53.98553,53.98553,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,228.502,113.1064,0,7.47037,-7.47037,195.3503,46.51188,0.1118416,7.806536,0,0,113.1064
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,52.67285,52.67285,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,236.8025,105.636,0,42.66677,-42.66677,150.3756,35.80363,0.1118416,44.58678,0,0,105.636
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,51.57408,51.57408,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,284.21,62.96923,0,51.89746,-51.89746,95.67085,22.77873,0.1118416,54.23285,0,0,62.96923
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,50.5142,50.5142,13.77579,10.51818,0,-1,0,10.51818,0,0,3.257604,4.635183,0,11.07177,10.51818,0,0,341.8738,11.07177,0,11.07177,-11.07177,84.00017,20,0.1118416,15.15337,0,0,11.07177
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,49.6877,49.6877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118416,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.178566,49.77726,49.41544,0,0,0,0,0,0,0,0,0,0,1.178566,0,0,0,0,354.1758,0,1.178566,0,1.178566,85.11826,20.26621,0.1118381,0,0.9428528,0,1.178566
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.03034,55.94598,48.90008,18.42885,18.42885,81,0,22.761,18.42885,119.5427,0,0,0,22.03034,0,0,62.57115,59.44259,352.9973,1.060709,81.47293,0,81.47293,162.4103,38.66903,0.1120451,20.27174,17.62427,81,23.09105
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,42.23849,64.93611,50.56282,32.51283,32.51283,81,0,22.761,32.51283,129.9133,0,0,0,42.23849,0,0,48.48717,46.06281,271.5243,74.38634,88.30131,0,88.30131,246.1802,58.61422,0.1122314,35.76411,33.79079,81,116.6248
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,54.1433,75.01566,55.19127,0,0,0,-1,0,0,0,0,0,0,54.1433,0,0,0,0,183.223,153.8575,54.1433,0,54.1433,297.5451,70.84393,0.1120741,0,43.31464,0,208.0008
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,67.21178,85.89781,59.12933,54.37531,54.37531,0,0,0,54.37531,123.6072,0,0,0,67.21178,57.23717,54.37531,0,0,129.0797,202.5865,9.974607,0,9.974607,307.0078,73.09695,0.1120451,59.81284,53.76942,0,269.7983
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,70.58018,92.37232,62.73679,60.93046,60.93046,0,0,0,60.93046,115.8373,0,0,0,70.58018,64.13733,60.93046,0,0,119.1051,211.5636,6.44285,0,6.44285,313.1201,74.55225,0.1120264,67.02351,56.46414,0,282.1438
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,66.56457,93.74084,65.46913,0,0,0,0,0,0,0,0,0,0,66.56457,0,0,0,0,112.6622,217.3622,66.56457,0,66.56457,376.2687,89.58762,0.1118338,0,53.25165,0,283.9268
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,64.26513,96.10889,68.25981,22.14091,22.14091,0,0,0,22.14091,290.2551,0,0,0,64.26513,23.30622,22.14091,0,0,46.09768,277.2703,40.95891,0,40.95891,415.1258,98.83927,0.1117156,24.35501,51.41211,0,341.5354
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,57.43093,94.50113,69.95172,17.04183,17.04183,0,-1,0,17.04183,336.9997,34.35338,0,0,57.43093,17.93877,17.04183,0,0,5.138772,314.1333,5.138772,0,5.138772,420.0009,100,0.1117008,18.74602,45.94474,0,371.5643
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,52.75978,92.58089,70.38928,43.7516,43.7516,0,-1,0,43.7516,120.5894,6.705472,0,0,52.75978,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1117008,48.12675,42.20783,0,371.518
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,38.65314,86.33335,70.88519,50.85127,50.85127,0,-1,0,50.85127,76.01213,7.105427E-15,0,0,38.65314,53.52766,50.85127,0,0,0,318.7582,0,14.87452,-14.87452,404.3217,96.26688,0.1117008,55.9364,30.92251,0,357.4114
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,19.20055,77.3291,70.17536,1.219749,1.219749,0,-1,0,1.219749,1574.139,1.389357,0,0,19.20055,1.283946,1.219749,0,0,16.52724,303.8837,16.52724,0,16.52724,420.0009,100,0.1116532,1.341724,15.36044,0,323.0843
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.912495,68.87081,68.20147,0,0,0,-1,0,0,0,1.912495,0,0,1.912495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116532,0,1.529996,0,320.6707
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,66.5679,66.5679,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1116532,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,64.38008,64.38008,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1116532,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,61.75471,61.75471,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1116532,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,59.07099,59.07099,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1116532,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,56.99014,56.99014,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1116532,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,55.49269,55.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1116532,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1116532,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1116532,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,51.57408,51.57408,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1116532,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,50.5142,50.5142,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1116532,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,49.71687,49.71687,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1116532,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.103417,50.09169,49.44461,0.06730426,0.06730426,0,0,0,0.06730426,3125.237,0,0,0,2.103417,0.07084659,0.06730426,0,0,322.4972,28.51076,2.032571,0,2.032571,115.9814,27.61457,0.1116473,0.07403468,1.682734,0,30.61417
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.390843,51.82206,48.90008,15.5311,15.5311,0,0,0,15.5311,60.46476,0,0,0,9.390843,16.34853,15.5311,0,0,320.4646,30.34007,0,6.957686,-6.957686,108.6474,25.86837,0.1116473,17.08422,7.512675,0,39.73091
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,25.71902,58.98941,50.59199,15.87172,15.87172,0,0,0,15.87172,162.0431,0,0,0,25.71902,16.70707,15.87172,0,0,328.1954,23.38238,9.01195,0,9.01195,117.1968,27.90396,0.1116214,17.45889,20.57522,0,49.10141
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,34.00312,66.89508,55.16209,34.71629,34.71629,0,-1,0,34.71629,97.94572,0,0,1.80884,34.00312,36.54346,34.71629,0,0,319.1834,31.49314,0,2.54034,-2.54034,114.5191,27.2664,0.1116214,38.18791,27.20249,0,65.49625
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,46.58566,76.29242,59.07099,19.18943,19.18943,0,0,0,19.18943,242.7673,0,0,0,46.58566,20.1994,19.18943,0,0,322.006,28.9528,26.38625,0,26.38625,139.5513,33.22643,0.1115455,21.10837,37.26852,0,75.53845
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,37.0817,76.34315,62.62983,3.417794,3.417794,0,0,0,3.417794,1084.96,0,0,0,37.0817,3.597678,3.417794,0,0,295.6198,52.70042,33.48402,0,33.48402,171.317,40.78969,0.1114493,3.759573,29.66536,0,89.78213
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,30.28936,76.64769,65.42051,3.648923,3.648923,0,0,0,3.648923,830.0905,0,0,0,30.28936,3.840972,3.648923,0,0,262.1357,82.83604,26.44839,0,26.44839,196.4082,46.76376,0.1113735,4.013815,24.23149,0,113.1254
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.46427,71.21473,68.20147,0,0,0,0,0,0,0,0,0,0,8.46427,0,0,0,0,235.6874,106.6396,8.46427,0,8.46427,204.4381,48.67564,0.1113492,0,6.771416,0,115.1039
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,8.98626,73.08823,69.84476,42.8027,42.8027,0,-1,0,42.8027,20.99461,0,7.105427E-15,0,8.98626,45.05548,42.8027,0,0,227.2231,114.2574,0,36.06922,-36.06922,166.4178,39.6232,0.1113492,47.08297,7.189008,0,123.2437
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,22.67006,78.88794,70.34066,13.28627,13.28627,0,-1,0,13.28627,170.6277,0,0,0,22.67006,13.98554,13.28627,0,0,267.3,78.18822,8.684511,0,8.684511,174.6566,41.58483,0.1113244,14.61489,18.13604,0,100.8583
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.46329,74.64742,70.82684,9.977959,9.977959,0,-1,0,9.977959,104.864,0,0,0,10.46329,10.50311,9.977959,0,0,258.6155,86.00428,0,0.03982538,-0.03982538,174.6147,41.57484,0.1113244,10.97575,8.370631,0,96.46757
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.65812,71.0133,70.06841,26.4254,26.4254,0,-1,0,26.4254,10.05896,0,3.552714E-15,0,2.65812,27.81621,26.4254,0,0,258.6598,85.96445,0,25.15809,-25.15809,148.0957,35.26081,0.1113244,29.06794,2.126496,0,88.62257
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.588597,68.70818,68.15285,44.90168,44.90168,0,-1,0,44.90168,3.537945,0,0,0,1.588597,47.26493,44.90168,0,0,286.6132,60.80637,0,45.67633,-45.67633,99.94862,23.79724,0.1113244,49.39185,1.270878,0,62.39497
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,66.5679,66.5679,57.14555,14.37353,0,-1,0,14.37353,0,0,42.77202,48.48658,0,15.13003,14.37353,0,0,337.3647,15.13003,0,15.13003,-15.13003,84.00017,20,0.1113244,62.86011,0,0,15.13003
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,64.38008,64.38008,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113244,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,61.75471,61.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113244,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,59.07099,59.07099,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113244,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,56.99014,56.99014,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113244,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,55.49269,55.49269,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113244,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,53.98553,53.98553,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113244,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,52.70202,52.70202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113244,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,51.63242,51.63242,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113244,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,50.56282,50.56282,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113244,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,49.77521,49.77521,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1115526,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.937733,50.09909,49.50294,10.29196,10.29196,81,0,22.761,10.29196,18.82763,0,0,0,1.937733,0,0,70.70804,67.17264,306.0368,43.32513,69.11037,0,69.11037,195.2327,46.48389,0.1117928,11.32116,1.550186,81,45.26286
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,14.97103,53.69433,48.97787,32.36716,32.36716,81,0,22.761,32.36716,46.25377,0,0,0,14.97103,0,0,48.63284,46.2012,236.9264,105.5245,61.17223,0,61.17223,253.2658,60.30126,0.1120549,35.60387,11.97682,81,120.4955
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.118067,52.8511,50.62116,0,0,72.31579,0,20.56389,0,0,0,0,0,7.118067,0,0,72.31579,68.7,175.7542,160.5795,75.81807,0,75.81807,325.1931,77.42678,0.1122118,0,5.694454,81,167.6975
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.37223,58.87222,55.16209,45.45146,45.45146,0,-1,0,45.45146,25.02061,0,7.105427E-15,0,11.37223,47.84364,45.45146,0,0,99.9361,228.8157,0,36.47141,-36.47141,286.7489,68.27341,0.1122118,49.9966,9.097787,0,240.188
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,32.83526,70.65417,59.01265,0.07329795,0.07329795,0,0,0,0.07329795,44796.97,0,0,0,32.83526,0.07715574,0.07329795,0,0,140.4599,192.3443,32.75811,0,32.75811,317.826,75.67269,0.1121179,0.08062775,26.26821,0,225.1796
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,24.15374,71.16718,62.57149,7.055439,7.055439,0,0,0,7.055439,342.3422,0,0,0,24.15374,7.426777,7.055439,0,0,107.7018,221.8266,16.72696,0,16.72696,333.6945,79.45092,0.1120701,7.760983,19.32299,0,245.9804
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,30.08381,76.50081,65.36217,0,0,0,0,0,0,0,0,0,0,30.08381,0,0,0,0,90.97482,236.8809,30.08381,0,30.08381,362.2346,86.24615,0.1119841,0,24.06705,0,266.9647
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,29.80868,79.43918,68.15285,30.86873,30.86873,0,0,0,30.86873,96.56592,7.105427E-15,0,0,29.80868,32.4934,30.86873,0,0,60.89101,263.9563,0,2.684727,-2.684727,359.4046,85.57235,0.1119841,33.95561,23.84694,0,293.765
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,30.74124,81.63475,69.79614,26.60145,26.60145,0,-1,0,26.60145,115.5623,0,0,0,30.74124,28.00152,26.60145,0,0,63.87404,261.2716,2.739714,0,2.739714,362.0037,86.19119,0.1119763,29.26159,24.59299,0,292.0128
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,23.30836,79.08342,70.28233,14.52531,14.52531,0,-1,0,14.52531,160.4672,0,0,0,23.30836,15.2898,14.52531,0,0,61.13433,263.7373,8.018561,0,8.018561,369.6108,88.0024,0.1119534,15.97784,18.64669,0,287.0457
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,2.954637,71.83486,70.77823,40.10636,40.10636,0,-1,0,40.10636,7.367005,0,7.105427E-15,0,2.954637,42.21722,40.10636,0,0,53.11577,270.954,0,39.26258,-39.26258,328.2244,78.14851,0.1119534,44.11699,2.36371,0,273.9087
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.552458,73.52747,70.06841,0,0,0,-1,0,0,0,0,0,0,9.552458,0,0,0,0,96.74086,231.6915,9.552458,0,9.552458,337.2867,80.30619,0.1119261,0,7.641966,0,241.2439
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,1.973738,68.78486,68.09451,0,0,0,-1,0,0,0,0,0,0,1.973738,0,0,0,0,87.1884,240.2887,1.973738,0,1.973738,339.1591,80.75201,0.1119205,0,1.578991,0,242.2624
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,66.50956,66.50956,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,85.21466,242.065,0,0.3895597,-0.3895597,338.7485,80.65424,0.1119205,0.4070899,0,0,242.065
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,64.32175,64.32175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.64751,241.6755,0,0,0,338.7485,80.65424,0.1119205,0,0,0,241.6755
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,61.69637,61.69637,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,85.64751,241.6755,0,7.489699,-7.489699,330.8536,78.77452,0.1119205,7.826735,0,0,241.6755
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,59.07099,59.07099,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,93.96939,234.1858,0,39.02073,-39.02073,289.7222,68.98133,0.1119205,40.77666,0,0,234.1858
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,56.99014,56.99014,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,137.3258,195.165,0,6.239893,-6.239893,283.1447,67.41528,0.1119205,6.520688,0,0,195.165
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,55.49269,55.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.259,188.9251,0,0,0,283.1447,67.41528,0.1119205,0,0,0,188.9251
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,53.98553,53.98553,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,144.259,188.9251,0,4.649686,-4.649686,278.2436,66.24834,0.1119205,4.858922,0,0,188.9251
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,52.72147,52.72147,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,149.4253,184.2755,0,19.05511,-19.05511,258.1577,61.466,0.1119205,19.91259,0,0,184.2755
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,51.63242,51.63242,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,170.5976,165.2204,0,21.00801,-21.00801,236.0133,56.19353,0.1119205,21.95337,0,0,165.2204
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,50.56282,50.56282,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,193.9399,144.2123,0,4.847427,-4.847427,230.9037,54.97696,0.1119205,5.065561,0,0,144.2123
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,49.77521,49.77521,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,199.3259,139.3649,0,11.91967,-11.91967,218.3392,51.98543,0.1119205,12.45605,0,0,139.3649
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.789775,49.76484,49.5224,16.86822,16.86822,0,0,0,16.86822,4.682029,0,3.552714E-15,0,0.789775,17.75602,16.86822,0,0,212.57,127.4452,0,16.96625,-16.96625,200.4553,47.72735,0.1119205,18.55504,0.63182,0,128.235
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,16.83051,54.33191,49.00704,2.363019,2.363019,0,0,0,2.363019,712.2457,0,0,0,16.83051,2.487389,2.363019,0,0,231.4214,110.479,14.34312,0,14.34312,214.0623,50.96712,0.1118796,2.599322,13.46441,0,127.3095
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,23.89385,58.4216,50.65033,31.2389,31.2389,0,0,0,31.2389,76.48747,0,3.552714E-15,0,23.89385,32.88306,31.2389,0,0,217.0782,123.3878,0,8.989208,-8.989208,204.5869,48.71106,0.1118796,34.3628,19.11508,0,147.2816
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,34.95446,67.25436,55.16209,46.90742,46.90742,0,-1,0,46.90742,74.51798,0,7.105427E-15,0,34.95446,49.37623,46.90742,0,0,227.0663,114.3986,0,14.42177,-14.42177,189.385,45.09158,0.1118796,51.59816,27.96357,0,149.3531
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,36.24142,71.93411,58.96403,20.90708,20.90708,0,0,0,20.90708,173.3452,0,0,0,36.24142,22.00745,20.90708,0,0,243.0904,99.97683,14.23397,0,14.23397,202.8885,48.3067,0.1118391,22.99779,28.99314,0,136.2182
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,44.52772,79.36258,62.51315,2.485925,2.485925,0,0,0,2.485925,1791.193,0,0,0,44.52772,2.616763,2.485925,0,0,228.8565,112.7874,41.91096,0,41.91096,242.6488,57.7734,0.1117198,2.734517,35.62218,0,157.3151
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,58.8363,89.35117,65.25521,42.08533,42.08533,0,0,0,42.08533,139.8024,0,0,0,58.8363,44.30035,42.08533,0,0,186.9455,150.5073,14.53595,0,14.53595,256.4388,61.05673,0.1116785,46.29386,47.06904,0,209.3436
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,55.92033,91.30989,68.03617,38.76109,38.76109,0,0,0,38.76109,144.2692,0,0,0,55.92033,40.80115,38.76109,0,0,172.4096,163.5896,15.11918,0,15.11918,270.7821,64.47179,0.1116356,42.6372,44.73626,0,219.5099
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,60.01906,95.64372,69.7378,11.93618,11.93618,0,-1,0,11.93618,502.8329,0,0,0,60.01906,12.5644,11.93618,0,0,157.2904,177.1969,47.45465,0,47.45465,315.8015,75.19069,0.1115011,13.1298,48.01525,0,237.2159
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,46.1385,89.07747,70.22398,7.849162,7.849162,0,-1,0,7.849162,587.8143,0,0,0,46.1385,8.262276,7.849162,0,0,109.8357,219.9061,37.87622,0,37.87622,351.7341,83.74604,0.111394,8.634078,36.9108,0,266.0446
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,32.68786,83.4925,70.71989,10.37434,10.37434,0,-1,0,10.37434,315.0837,0,0,0,32.68786,10.92036,10.37434,0,0,71.9595,253.9947,21.7675,0,21.7675,372.3845,88.6628,0.1113326,11.41177,26.15029,0,286.6825
