Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.829966,50.25124,49.6877,19.5136,19.5136,81,0,22.761,19.5136,9.377905,0,0,0,1.829966,0,0,61.4864,58.41209,308.6539,40.9697,60.24205,0,60.24205,184.3367,43.88959,0.1147671,21.46495,1.463973,81,42.79967
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.29133,54.7154,49.23069,35.27072,35.27072,81,0,22.761,35.27072,49.02462,0,0,0,17.29133,0,0,45.72928,43.44282,248.4119,95.18755,60.73415,0,60.73415,241.9541,57.60801,0.1150066,38.79779,13.83307,81,112.4789
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,10.98531,54.17076,50.69895,23.28878,23.28878,81,0,22.761,23.28878,47.16995,0,0,0,10.98531,0,0,57.71122,54.82566,187.6777,149.8483,65.81097,0,65.81097,304.3879,72.47316,0.1152317,25.61766,8.788245,81,160.8336
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,26.08395,63.65718,54.86066,61.82951,61.82951,0,-1,0,61.82951,42.18689,0,0,0,26.08395,65.08369,61.82951,0,0,121.8667,209.0782,0,38.99975,-38.99975,263.2786,62.68525,0.1152317,68.01247,20.86716,0,235.1621
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,30.73215,69.19047,58.40978,45.28229,45.28229,0,0,0,45.28229,67.86791,0,0,0,30.73215,47.66557,45.28229,0,0,165.1998,170.0784,0,16.93342,-16.93342,245.4292,58.4354,0.1152317,49.81052,24.58572,0,200.8105
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,33.80645,74.04343,61.75471,0,0,0,0,0,0,0,0,0,0,33.80645,0,0,0,0,184.0147,153.145,33.80645,0,33.80645,277.5008,66.07148,0.1151395,0,27.04516,0,186.9514
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,19.32244,71.31237,64.4287,6.764512,6.764512,0,0,0,6.764512,285.6443,0,0,0,19.32244,7.120538,6.764512,0,0,150.2083,183.5708,12.2019,0,12.2019,289.0765,68.82761,0.1151063,7.440963,15.45795,0,202.8932
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,17.17943,73.43606,67.21938,22.21902,22.21902,0,0,0,22.21902,77.31857,0,0,0,17.17943,23.38844,22.21902,0,0,138.0064,194.5525,0,6.209015,-6.209015,282.5316,67.2693,0.1151063,24.44092,13.74354,0,211.7319
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,21.55975,76.92947,68.92101,50.71847,50.71847,0,-1,0,50.71847,42.50867,0,7.105427E-15,0,21.55975,53.38787,50.71847,0,0,144.9053,188.3435,0,31.82812,-31.82812,248.9819,59.28128,0.1151063,55.79032,17.2478,0,209.9032
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.709058,71.14105,69.46554,22.93541,22.93541,0,-1,0,22.93541,20.53182,0,3.552714E-15,0,4.709058,24.14254,22.93541,0,0,180.2698,156.5154,0,19.43348,-19.43348,228.4972,54.40398,0.1151063,25.22895,3.767246,0,161.2244
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,14.65907,75.45339,70.06841,23.45074,23.45074,0,-1,0,23.45074,62.51003,0,0,0,14.65907,24.68499,23.45074,0,0,201.8626,137.0819,0,10.02593,-10.02593,217.9289,51.88773,0.1151063,25.79582,11.72725,0,151.741
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,9.716223,72.9694,69.46554,20.90299,20.90299,0,-1,0,20.90299,46.48246,0,0,0,9.716223,22.00315,20.90299,0,0,213.0025,127.056,0,12.28692,-12.28692,204.9774,48.80404,0.1151063,22.99329,7.772978,0,136.7722
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.185938,68.37062,67.60832,74.62813,68.7,0,-1,0,68.7,3.18186,0,5.928124,13.39094,2.185938,72.31579,68.7,0,0,226.6546,114.769,0,70.12985,-70.12985,131.054,31.20327,0.1151063,82.09093,1.74875,0,116.955
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,66.13033,66.13033,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,304.5767,44.63919,0,15.74685,-15.74685,114.4554,27.25122,0.1151063,16.45546,0,0,44.63919
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,63.99114,63.99114,50.07292,27.44772,0,-1,0,27.44772,0,0,22.6252,27.63249,0,28.89234,27.44772,0,0,322.0732,28.89234,0,28.89234,-28.89234,84.00017,20,0.1151063,55.08022,0,0,28.89234
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,61.4241,61.4241,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151063,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,58.79873,58.79873,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151063,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,56.82483,56.82483,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151063,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,55.40519,55.40519,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151063,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,53.9272,53.9272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151063,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,52.72147,52.72147,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151063,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,51.66159,51.66159,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151063,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151063,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,49.91134,49.91134,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1153475,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.480533,50.14331,49.6877,4.368747,4.368747,76.68454,0,21.66919,4.368747,33.88918,0,0,0,1.480533,0,0,72.31579,68.7,294.5493,53.66385,70.18053,0,70.18053,207.1459,49.32036,0.1155306,4.805622,1.184426,81,55.14439
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.09667,55.28193,49.20152,28.68407,28.68407,81,0,22.761,28.68407,66.57588,0,0,0,19.09667,0,0,52.31593,49.70014,224.3688,116.8263,68.79681,0,68.79681,272.4123,64.85995,0.1157454,31.55247,15.27734,81,135.923
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,30.93994,60.93731,50.69895,18.64271,18.64271,81,0,22.761,18.64271,165.9627,0,0,0,30.93994,0,0,62.35729,59.23943,155.572,178.7435,90.17937,0,90.17937,357.964,85.22935,0.1159013,20.50698,24.75195,81,209.6834
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,59.02566,76.68761,54.80232,16.05826,16.05826,0,-1,0,16.05826,367.572,0,0,0,59.02566,16.90343,16.05826,0,0,65.39259,259.9049,42.12223,0,42.12223,397.9247,94.74377,0.1157868,17.66408,47.22053,0,318.9305
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,61.6054,82.11665,58.30282,72.53685,72.53685,36.11856,0,11.406,72.53685,84.9298,3.552714E-15,0,0,61.6054,38.33504,36.41829,0,0,23.27036,297.8149,23.27036,0,23.27036,420.0009,100,0.1158282,79.79053,49.28432,81,359.4203
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,65.10403,87.95007,61.58941,27.72513,27.72513,0,0,0,27.72513,234.8195,35.91967,0,0,65.10403,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1158282,30.49765,52.08322,0,383.8622
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,58.28485,87.91454,64.32175,12.49002,12.49002,0,0,0,12.49002,466.6513,45.13745,0,0,58.28485,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1158282,13.73902,46.62788,0,377.0431
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,45.16351,84.96678,67.11242,0,0,0,0,0,0,0,45.16351,0,0,45.16351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158282,0,36.13081,0,363.9218
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,43.90482,86.35435,68.80433,0,0,0,-1,0,0,0,43.90482,0,0,43.90482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158282,0,35.12385,0,362.6631
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,36.27917,83.52882,69.34885,0,0,0,-1,0,0,0,36.27917,0,0,36.27917,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158282,0,29.02334,0,355.0374
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,34.03492,83.28762,70.01006,21.80956,21.80956,0,-1,0,21.80956,156.055,11.07748,0,0,34.03492,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1158282,23.99052,27.22793,0,352.7932
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,15.90241,75.23958,69.4072,21.70112,21.70112,0,-1,0,21.70112,73.27924,0,0,0,15.90241,22.84328,21.70112,0,0,0,318.7582,0,6.940867,-6.940867,412.6845,98.25803,0.1158282,23.87123,12.72193,0,334.6606
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.058199,68.2672,67.54999,0,0,0,-1,0,0,0,0,0,0,2.058199,0,0,0,0,7.712074,311.8174,2.058199,0,2.058199,414.6371,98.72292,0.1158226,0,1.646559,0,313.8755
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,66.072,66.072,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,5.653875,313.6697,0,12.24598,-12.24598,401.7287,95.6495,0.1158226,12.79705,0,0,313.6697
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,63.94252,63.94252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.26052,301.4238,0,0,0,401.7287,95.6495,0.1158226,0,0,0,301.4238
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,61.4241,61.4241,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,19.26052,301.4238,0,17.17459,-17.17459,383.6251,91.33913,0.1158226,17.94744,0,0,301.4238
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,58.79873,58.79873,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,38.3434,284.2492,0,5.626618,-5.626618,377.6941,89.92699,0.1158226,5.879816,0,0,284.2492
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,56.82483,56.82483,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,44.59519,278.6226,0,19.48639,-19.48639,357.1537,85.03642,0.1158226,20.36328,0,0,278.6226
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,55.40519,55.40519,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,66.24673,259.1362,0,30.7312,-30.7312,324.7601,77.32369,0.1158226,32.1141,0,0,259.1362
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,53.95636,53.95636,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,100.3925,228.405,0,29.13888,-29.13888,294.0451,70.01059,0.1158226,30.45013,0,0,228.405
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,52.75064,52.75064,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,132.769,199.2661,0,24.54484,-24.54484,268.1725,63.85048,0.1158226,25.64936,0,0,199.2661
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,51.69076,51.69076,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,160.0411,174.7213,0,40.69469,-40.69469,225.2766,53.63717,0.1158226,42.52596,0,0,174.7213
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,50.6795,50.6795,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,205.2574,134.0266,0,18.8274,-18.8274,205.4307,48.91198,0.1158226,19.67464,0,0,134.0266
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,49.95996,49.95996,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,226.1767,115.1992,0,39.99383,-39.99383,163.2735,38.87457,0.1158226,41.79356,0,0,115.1992
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8482547,50.00684,49.74604,30.86206,30.86206,0,0,0,30.86206,2.748535,0,0,0,0.8482547,32.48638,30.86206,0,0,270.6143,75.20531,0,31.63813,-31.63813,129.924,30.93423,0.1158226,33.94827,0.6786038,0,76.05357
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.10842,56.00381,49.25013,1.213169,1.213169,0,0,0,1.213169,1739.941,0,0,0,21.10842,1.27702,1.213169,0,0,305.7678,43.56719,19.8314,0,19.8314,148.7377,35.41368,0.1157688,1.334486,16.88673,0,64.67561
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,37.64611,63.4331,50.75729,39.36539,39.36539,0,0,0,39.36539,95.63251,0,0,0,37.64611,41.43726,39.36539,0,0,285.9364,61.41545,0,3.79114,-3.79114,144.7415,34.4622,0.1157688,43.30193,30.11689,0,99.06156
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,54.84825,74.82744,54.77315,24.38972,24.38972,0,-1,0,24.38972,224.8827,0,0,0,54.84825,25.67339,24.38972,0,0,290.1488,57.62431,29.17486,0,29.17486,172.4192,41.05212,0.1156897,26.82869,43.8786,0,112.4726
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,51.65226,77.52782,58.2542,6.86194,6.86194,0,0,0,6.86194,752.7355,0,0,0,51.65226,7.223094,6.86194,0,0,260.9739,83.88168,44.42916,0,44.42916,214.5684,51.08762,0.1155694,7.548134,41.3218,0,135.5339
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,64.52274,87.57784,61.53106,44.97437,44.97437,0,0,0,44.97437,143.4656,0,0,0,64.52274,47.34144,44.97437,0,0,216.5448,123.8679,17.1813,0,17.1813,230.868,54.96847,0.115523,49.47181,51.61819,0,188.3907
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,66.21506,91.97402,64.2634,66.26978,66.26978,81,0,22.761,66.26978,99.91743,0,0,0,66.21506,0,0,14.73022,13.99371,199.3635,139.3311,80.20876,0,80.20876,306.9608,73.08575,0.1157053,72.89676,52.97205,81,205.5462
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,60.61667,92.48043,67.00546,0,0,61.61898,0,17.8576,0,0,0,0,0,60.61667,0,0,61.61898,58.53804,119.1547,211.519,119.1547,0,119.1547,420.0009,100,0.1156551,0,48.49334,81,272.1357
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,61.67984,95.2255,68.69737,7.924778,7.924778,0,-1,0,7.924778,778.3163,53.33797,0,0,61.67984,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1156551,8.717256,49.34387,0,380.438
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,47.76211,88.76802,69.30024,18.82818,18.82818,0,-1,0,18.82818,253.6735,27.94297,0,0,47.76211,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1156551,20.711,38.20969,0,366.5203
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,35.68964,83.8927,69.9031,7.072024,7.072024,0,-1,0,7.072024,504.6594,28.2454,0,0,35.68964,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1156551,7.779227,28.55171,0,354.4479
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,17.92587,75.95895,69.34885,13.78846,13.78846,0,-1,0,13.78846,130.0063,3.411702,0,0,17.92587,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1156551,15.16731,14.3407,0,336.6841
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.304879,68.29498,67.49165,15.32192,15.32192,0,-1,0,15.32192,15.04302,0,1.776357E-15,0,2.304879,16.12834,15.32192,0,0,0,318.7582,0,13.82346,-13.82346,405.4296,96.53067,0.1156551,16.85411,1.843903,0,321.0631
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,66.01366,66.01366,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.3594,304.9348,0,72.31579,-72.31579,329.2021,78.38129,0.1156551,98.79257,0,0,304.9348
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,63.88418,63.88418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.71027,232.619,0,0,0,329.2021,78.38129,0.1156551,0,0,0,232.619
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,61.36576,61.36576,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.71027,232.619,0,19.99664,-19.99664,308.1238,73.36266,0.1156551,20.89649,0,0,232.619
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,58.79873,58.79873,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.9288,212.6223,0,35.30515,-35.30515,270.9089,64.50199,0.1156551,36.89388,0,0,212.6223
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,56.82483,56.82483,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,157.1567,177.3172,0,31.27104,-31.27104,237.9463,56.65377,0.1156551,32.67824,0,0,177.3172
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,55.40519,55.40519,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.9023,146.0461,0,21.25075,-21.25075,215.5461,51.32039,0.1156551,22.20703,0,0,146.0461
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5143,124.7954,0,0,0,215.5461,51.32039,0.1156551,0,0,0,124.7954
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,52.75064,52.75064,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.5143,124.7954,0,6.349023,-6.349023,208.8536,49.72695,0.1156551,6.634729,0,0,124.7954
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,51.71021,51.71021,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.5687,118.4464,0,38.49047,-38.49047,168.2811,40.06685,0.1156551,40.22254,0,0,118.4464
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.3359,79.95591,0,0,0,168.2811,40.06685,0.1156551,0,0,0,79.95591
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,49.98913,49.98913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.3359,79.95591,0,0,0,168.2811,40.06685,0.1156551,0,0,0,79.95591
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.879644,50.35445,49.77521,27.37498,27.37498,0,0,0,27.37498,6.866286,0,3.552714E-15,0,1.879644,28.81577,27.37498,0,0,265.3359,79.95591,0,26.93612,-26.93612,139.8879,33.30658,0.1156551,30.11248,1.503715,0,81.83556
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,15.9301,54.31886,49.2793,0.8249133,0.8249133,0,0,0,0.8249133,1931.124,0,0,0,15.9301,0.8683298,0.8249133,0,0,295.2649,53.01979,15.06177,0,15.06177,154.1768,36.70868,0.1156146,0.9074047,12.74408,0,68.94988
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,33.49871,61.88637,50.72812,0,0,0,0,0,0,0,0,0,0,33.49871,0,0,0,0,280.2032,66.57538,33.49871,0,33.49871,185.9565,44.27526,0.1155245,0,26.79897,0,100.0741
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,46.2454,71.18411,54.72453,19.49863,19.49863,0,-1,0,19.49863,237.1725,0,0,0,46.2454,20.52488,19.49863,0,0,246.7045,96.72422,25.72052,0,25.72052,210.3571,50.08492,0.1154555,21.4485,36.99632,0,142.9696
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,51.32486,77.24845,58.13752,0,0,0,0,0,0,0,0,0,0,51.32486,0,0,0,0,220.9839,119.8727,51.32486,0,51.32486,259.0481,61.678,0.115318,0,41.05989,0,171.1976
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,51.91635,81.30836,61.36576,0,0,0,0,0,0,0,0,0,0,51.91635,0,0,0,0,169.6591,166.0651,51.91635,0,51.91635,308.3003,73.40469,0.1151792,0,41.53308,0,217.9814
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,50.79134,84.02863,64.0981,0,0,0,0,0,0,0,0,0,0,50.79134,0,0,0,0,117.7427,212.7898,50.79134,0,50.79134,356.4852,84.87726,0.1150438,0,40.63308,0,263.5811
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,49.7689,86.80656,66.84016,15.43957,15.43957,0,0,0,15.43957,322.3465,0,0,0,49.7689,16.25217,15.43957,0,0,66.95136,258.502,33.51672,0,33.51672,388.282,92.4479,0.1149546,16.98352,39.81512,0,308.2709
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,51.36848,89.61511,68.53207,1.429168,1.429168,0,-1,0,1.429168,3594.293,16.42946,0,0,51.36848,1.504387,1.429168,0,0,33.43464,288.6671,33.43464,0,33.43464,420.0009,100,0.1148658,1.572085,41.09479,0,340.0355
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,45.64273,87.62561,69.19328,54.56936,54.56936,0,-1,0,54.56936,83.64168,0,0,0,45.64273,57.44143,54.56936,0,0,0,318.7582,0,11.7987,-11.7987,407.5639,97.03883,0.1148658,60.02629,36.51418,0,364.4009
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,34.5494,83.32722,69.84476,47.54565,47.54565,0,-1,0,47.54565,72.66576,0,0,0,34.5494,50.04805,47.54565,0,0,13.10967,306.9595,0,15.49865,-15.49865,391.2269,93.14908,0.1148658,52.30022,27.63952,0,341.5089
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,17.08801,75.5224,69.2419,42.25494,42.25494,0,-1,0,42.25494,40.44026,0,0,0,17.08801,44.47888,42.25494,0,0,30.33039,291.4609,0,27.39087,-27.39087,362.3544,86.27468,0.1148658,46.48043,13.6704,0,308.5489
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.14386,68.13101,67.38468,48.65335,48.65335,0,-1,0,48.65335,4.406397,0,1.421085E-14,0,2.14386,51.21405,48.65335,0,0,60.76469,264.07,0,49.07019,-49.07019,310.6299,73.95934,0.1148658,53.51868,1.715088,0,266.2139
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,65.90669,65.90669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.2871,214.9998,0,0,0,310.6299,73.95934,0.1148658,0,0,0,214.9998
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,63.82584,63.82584,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,115.2871,214.9998,0,7.860997,-7.860997,302.3437,71.98644,0.1148658,8.214742,0,0,214.9998
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,61.31714,61.31714,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,124.0216,207.1388,0,2.158485,-2.158485,300.0684,71.44472,0.1148658,2.255617,0,0,207.1388
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,58.74039,58.74039,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,126.4199,204.9803,0,11.61753,-11.61753,287.8224,68.52901,0.1148658,12.14032,0,0,204.9803
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,56.82483,56.82483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.3283,193.3628,0,0,0,287.8224,68.52901,0.1148658,0,0,0,193.3628
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,55.40519,55.40519,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,139.3283,193.3628,0,4.775389,-4.775389,282.7888,67.33052,0.1148658,4.990281,0,0,193.3628
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,53.98553,53.98553,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,144.6342,188.5874,0,15.86605,-15.86605,266.0645,63.34856,0.1148658,16.58002,0,0,188.5874
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,52.80898,52.80898,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,162.2632,172.7214,0,18.69524,-18.69524,246.358,58.65654,0.1148658,19.53653,0,0,172.7214
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,51.76855,51.76855,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,183.0357,154.0261,0,17.68576,-17.68576,227.7155,54.21787,0.1148658,18.48162,0,0,154.0261
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,50.72812,50.72812,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,202.6865,136.3404,0,10.26365,-10.26365,216.8967,51.64196,0.1148658,10.72551,0,0,136.3404
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,50.07664,50.07664,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,214.0906,126.0767,0,45.325,-45.325,169.1199,40.26657,0.1148658,47.36462,0,0,126.0767
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8300468,50.07916,49.82383,12.89979,12.89979,0,0,0,12.89979,6.434576,0,1.776357E-15,0,0.8300468,13.57873,12.89979,0,0,264.4517,80.75171,0,12.74868,-12.74868,155.6817,37.06699,0.1148658,14.18977,0.6640375,0,81.58176
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.09806,53.13485,49.33765,0,0,0,0,0,0,0,0,0,0,12.09806,0,0,0,0,278.6169,68.00303,12.09806,0,12.09806,167.1589,39.79966,0.1148336,0,9.678451,0,80.10109
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,16.68535,56.1295,50.78646,0,0,0,0,0,0,0,0,0,0,16.68535,0,0,0,0,266.5188,78.89129,16.68535,0,16.68535,182.988,43.56849,0.1147894,0,13.34828,0,95.57664
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,34.53783,66.58666,54.69536,0,0,0,-1,0,0,0,0,0,0,34.53783,0,0,0,0,249.8335,93.9081,34.53783,0,34.53783,215.7535,51.36977,0.1146979,0,27.63026,0,128.4459
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,42.59348,73.51061,58.0889,0,0,0,0,0,0,0,0,0,0,42.59348,0,0,0,0,215.2956,124.9921,42.59348,0,42.59348,256.1612,60.99063,0.1145852,0,34.07478,0,167.5856
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,52.41481,81.40855,61.2588,30.40997,30.40997,0,0,0,30.40997,172.3606,0,0,0,52.41481,32.01049,30.40997,0,0,172.7022,163.3263,20.40432,0,20.40432,275.5184,65.59949,0.1145313,33.45096,41.93185,0,215.7411
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,52.69378,84.79383,63.99114,34.91999,34.91999,0,0,0,34.91999,150.8986,0,0,0,52.69378,36.75789,34.91999,0,0,152.2978,181.6902,15.93589,0,15.93589,290.6365,69.19904,0.1144893,38.41199,42.15502,0,234.3839
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,47.98323,85.83374,66.7332,18.00879,18.00879,0,0,0,18.00879,266.4435,0,0,0,47.98323,18.95662,18.00879,0,0,136.362,196.0325,29.02662,0,29.02662,318.1736,75.75547,0.1144128,19.80966,38.38659,0,244.0157
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,50.12802,88.87505,68.42511,0,0,0,-1,0,0,0,0,0,0,50.12802,0,0,0,0,107.3353,222.1564,50.12802,0,50.12802,365.7292,87.07821,0.1142809,0,40.10241,0,272.2844
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,36.8695,83.42714,69.02798,10.67347,10.67347,0,-1,0,10.67347,345.4311,0,0,0,36.8695,11.23524,10.67347,0,0,57.20732,267.2716,25.63426,0,25.63426,390.048,92.86839,0.1142135,11.74082,29.4956,0,304.1411
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,20.36688,77.3259,69.7378,37.10533,37.10533,0,-1,0,37.10533,54.88936,0,7.105427E-15,0,20.36688,39.05824,37.10533,0,0,31.57306,290.3425,0,18.69136,-18.69136,370.3456,88.17735,0.1142135,40.81586,16.2935,0,310.7094
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,6.870433,71.64689,69.19328,29.68467,29.68467,0,-1,0,29.68467,23.14471,0,0,0,6.870433,31.24702,29.68467,0,0,52.34124,271.6511,0,24.37659,-24.37659,344.6504,82.05946,0.1142135,32.65314,5.496346,0,278.5215
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.075584,68.04848,67.32634,34.49498,34.49498,0,-1,0,34.49498,6.01706,0,7.105427E-15,0,2.075584,36.31051,34.49498,0,0,79.42634,247.2745,0,34.23492,-34.23492,308.5636,73.46738,0.1142135,37.94448,1.660467,0,249.3501
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,65.84835,65.84835,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,117.4651,213.0396,0,56.61625,-56.61625,248.8849,59.25818,0.1142135,59.16398,0,0,213.0396
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,63.77722,63.77722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3721,156.4233,0,0,0,248.8849,59.25818,0.1142135,0,0,0,156.4233
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,61.2588,61.2588,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,180.3721,156.4233,0,71.175,-71.175,173.8598,41.39511,0.1142135,74.37788,0,0,156.4233
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,58.74039,58.74039,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,259.4554,85.24834,0,17.5562,-17.5562,155.354,36.98896,0.1142135,18.34623,0,0,85.24834
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,56.77621,56.77621,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,278.9623,67.69215,0,56.0073,-56.0073,96.31707,22.93259,0.1142135,58.52763,0,0,67.69215
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,55.40519,55.40519,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,341.1927,11.68484,0,10.28286,-10.28286,85.47799,20.35186,0.1142135,10.74559,0,0,11.68484
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,53.98553,53.98553,18.70542,1.331884,0,-1,0,1.331884,0,0,17.37354,19.24408,0,1.401983,1.331884,0,0,352.618,1.401983,0,1.401983,-1.401983,84.00017,20,0.1142135,20.57597,0,0,1.401983
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,52.80898,52.80898,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142135,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,51.76855,51.76855,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142135,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,50.75729,50.75729,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142135,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,50.09609,50.09609,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1143703,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.468774,50.61509,49.853,0,0,72.31579,0,20.56389,0,0,0,0,0,2.468774,0,0,72.31579,68.7,316.6072,33.81173,71.16878,0,71.16878,187.1575,44.56122,0.1145192,0,1.975019,81,36.28051
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.28413,54.54564,49.38626,38.3539,38.3539,81,0,22.761,38.3539,42.45757,0,0,0,16.28413,0,0,42.6461,40.51379,245.4384,97.86363,56.79792,0,56.79792,241.0407,57.39054,0.1147444,42.18929,13.02731,81,114.1478
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,38.10151,63.66571,50.81564,31.8957,31.8957,81,0,22.761,31.8957,119.4566,0,0,0,38.10151,0,0,49.1043,46.64909,188.6405,148.9818,84.7506,0,84.7506,321.4422,76.53371,0.1149124,35.08527,30.48121,81,187.0833
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,38.22449,67.95642,54.66619,0,0,0,-1,0,0,0,0,0,0,38.22449,0,0,0,0,103.8899,225.2573,38.22449,0,38.22449,357.7051,85.16772,0.1148121,0,30.57959,0,263.4818
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,44.82281,74.30714,57.98194,72.07941,72.07941,20.25,0,7.39125,72.07941,62.18532,0,0,0,44.82281,54.55727,51.82941,0,0,65.66543,259.6593,0,9.734465,-9.734465,347.4441,82.72462,0.1148121,79.28735,35.85825,81,304.4821
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,41.35929,76.5156,61.20046,18.31531,18.31531,0,0,0,18.31531,225.8181,0,0,0,41.35929,19.27927,18.31531,0,0,76.48151,249.9249,22.08002,0,22.08002,368.3911,87.71198,0.1147543,20.14684,33.08744,0,291.2842
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,61.58696,89.04334,63.88418,0,0,0,0,0,0,0,7.185482,0,0,61.58696,0,0,0,0,54.40148,269.7969,54.40148,0,54.40148,420.0009,100,0.114612,0,49.26957,0,331.3839
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,54.95013,89.14059,66.67486,10.08978,10.08978,0,0,0,10.08978,544.6118,44.32931,0,0,54.95013,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.114612,11.09876,43.96011,0,373.7084
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,43.48204,85.65018,68.36677,0,0,0,-1,0,0,0,43.48204,0,0,43.48204,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114612,0,34.78563,0,362.2403
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,49.04032,88.99549,68.96964,19.35714,19.35714,0,-1,0,19.35714,253.3448,28.66438,0,0,49.04032,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.114612,21.29286,39.23225,0,367.7986
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,33.34824,82.56721,69.63084,21.90959,21.90959,0,-1,0,21.90959,152.2084,10.28551,0,0,33.34824,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.114612,24.10055,26.67859,0,352.1064
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,12.7275,73.69097,69.07659,24.15586,24.15586,0,-1,0,24.15586,52.68909,0,0,0,12.7275,25.42722,24.15586,0,0,0,318.7582,0,12.69972,-12.69972,406.6142,96.81271,0.114612,26.57144,10.182,0,331.4857
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.177543,67.68635,67.27773,0,0,0,-1,0,0,0,0,0,0,1.177543,0,0,0,0,14.1108,306.0585,1.177543,0,1.177543,407.7313,97.07868,0.1146089,0,0.9420346,0,307.2361
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,65.79974,65.79974,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,12.93325,307.1183,0,53.50427,-53.50427,351.3328,83.65051,0.1146089,55.91196,0,0,307.1183
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,63.71888,63.71888,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,72.38244,253.614,0,40.81413,-40.81413,308.3109,73.40723,0.1146089,42.65077,0,0,253.614
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,61.20046,61.20046,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,117.7315,212.7999,0,30.58154,-30.58154,276.0752,65.73206,0.1146089,31.9577,0,0,212.7999
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,58.69177,58.69177,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,151.711,182.2184,0,36.69854,-36.69854,237.3915,56.52168,0.1146089,38.34997,0,0,182.2184
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,56.77621,56.77621,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,192.4871,145.5198,0,34.81079,-34.81079,200.6977,47.78508,0.1146089,36.37728,0,0,145.5198
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,55.37601,55.37601,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,231.1658,110.709,0,43.81947,-43.81947,154.508,36.78754,0.1146089,45.79134,0,0,110.709
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,53.95636,53.95636,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,279.8541,66.88956,0,37.3963,-37.3963,115.0888,27.40204,0.1146089,39.07913,0,0,66.88956
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,52.77981,52.77981,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,321.4055,29.49327,0,10.84585,-10.84585,103.6563,24.68002,0.1146089,11.33391,0,0,29.49327
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,51.73938,51.73938,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,333.4565,18.64742,0,14.68791,-14.68791,88.17386,20.99373,0.1146089,15.34886,0,0,18.64742
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,50.69895,50.69895,45.01899,3.761534,0,-1,0,3.761534,0,0,41.25746,45.75936,0,3.95951,3.761534,0,0,349.7763,3.95951,0,3.95951,-3.95951,84.00017,20,0.1146089,49.52089,0,0,3.95951
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,50.07664,50.07664,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1148366,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.281319,50.21833,49.82383,28.03239,28.03239,81,0,22.761,28.03239,4.570851,0,0,0,1.281319,0,0,52.96761,50.31923,299.0128,49.64674,51.60054,0,51.60054,185.285,44.11539,0.1150481,30.83563,1.025055,81,50.92806
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,20.82346,56.03052,49.36681,11.25594,11.25594,81,0,22.761,11.25594,184.9997,0,0,0,20.82346,0,0,69.74406,66.25686,247.4122,96.08723,87.08031,0,87.08031,267.8966,63.78479,0.1152083,12.38153,16.65877,81,116.9107
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,39.22338,64.05072,50.78646,5.324438,5.324438,77.64023,0,21.91098,5.324438,736.6669,0,0,0,39.22338,0,0,72.31579,68.7,160.3319,174.4595,107.9234,0,107.9234,370.2817,88.16215,0.1152921,5.856882,31.3787,81,213.6829
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,51.14019,73.07401,54.61757,42.91443,42.91443,0,-1,0,42.91443,119.1678,0,0,0,51.14019,45.17309,42.91443,0,0,52.40852,271.5905,5.967103,0,5.967103,375.9426,89.50997,0.1152765,47.20588,40.91215,0,322.7307
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,57.08516,79.55709,57.9236,40.43213,40.43213,0,0,0,40.43213,141.1876,0,0,0,57.08516,42.56013,40.43213,0,0,46.44142,276.9609,14.52503,0,14.52503,389.7223,92.79084,0.1152386,44.47534,45.66813,0,334.0461
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,71.5641,90.73753,61.0935,0.1651261,0.1651261,0,0,0,0.1651261,43339.06,39.4739,0,0,71.5641,0.173817,0.1651261,0,0,31.91639,290.0335,31.91639,0,31.91639,420.0009,100,0.1151555,0.1816387,57.25128,0,361.5976
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,63.03245,89.65617,63.77722,0,0,0,0,0,0,0,63.03245,0,0,63.03245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151555,0,50.42596,0,381.7907
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,65.08866,94.28049,66.50956,31.56948,31.56948,0,0,0,31.56948,206.1759,31.85763,0,0,65.08866,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1151555,34.72643,52.07093,0,383.8469
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,57.77588,92.4831,68.20147,0,0,0,-1,0,0,0,57.77588,0,0,57.77588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151555,0,46.2207,0,376.5341
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,47.46562,88.1058,68.86267,0,0,0,-1,0,0,0,47.46562,0,0,47.46562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151555,0,37.9725,0,366.2238
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,33.44466,82.47897,69.51416,5.366016,5.366016,0,-1,0,5.366016,623.2679,27.79622,0,0,33.44466,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1151555,5.902617,26.75573,0,352.2029
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,16.76988,75.17557,69.02798,43.16185,43.16185,0,-1,0,43.16185,38.85348,0,0,0,16.76988,45.43353,43.16185,0,0,0,318.7582,0,28.66365,-28.66365,389.7867,92.80618,0.1151555,47.47804,13.4159,0,335.5281
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.393401,67.99342,67.16104,2.475469,2.475469,0,-1,0,2.475469,96.68475,0,0,0,2.393401,2.605757,2.475469,0,0,31.8485,290.0946,0,0.2123559,-0.2123559,389.5629,92.75288,0.1151555,2.723016,1.914721,0,292.488
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,65.69277,65.69277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08445,289.8822,0,0,0,389.5629,92.75288,0.1151555,0,0,0,289.8822
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,63.61192,63.61192,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,32.08445,289.8822,0,25.09262,-25.09262,363.1129,86.45528,0.1151555,26.22179,0,0,289.8822
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,61.15184,61.15184,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,59.96514,264.7896,0,31.00154,-31.00154,330.4344,78.67471,0.1151555,32.39661,0,0,264.7896
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,58.63343,58.63343,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,94.4113,233.7881,0,24.91747,-24.91747,304.1691,72.42107,0.1151555,26.03876,0,0,233.7881
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,56.71787,56.71787,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,122.0974,208.8706,0,20.45357,-20.45357,282.6091,67.28776,0.1151555,21.37398,0,0,208.8706
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,55.3274,55.3274,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,144.8236,188.417,0,20.91464,-20.91464,260.5632,62.03873,0.1151555,21.85579,0,0,188.417
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,53.89803,53.89803,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,168.0621,167.5024,0,23.70772,-23.70772,235.573,56.08871,0.1151555,24.77457,0,0,167.5024
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,52.72147,52.72147,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,194.404,143.7947,0,23.86358,-23.86358,210.4186,50.09957,0.1151555,24.93744,0,0,143.7947
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,51.69076,51.69076,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,220.9191,119.9311,0,3.077439,-3.077439,207.1747,49.32721,0.1151555,3.215924,0,0,119.9311
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.3384,116.8536,0,0,0,207.1747,49.32721,0.1151555,0,0,0,116.8536
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,50.04747,50.04747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.3384,116.8536,0,0,0,207.1747,49.32721,0.1151555,0,0,0,116.8536
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.309459,50.53637,49.82383,21.26554,21.26554,0,0,0,21.26554,10.8601,3.552714E-15,0,0,2.309459,22.38478,21.26554,0,0,224.3384,116.8536,0,20.07533,-20.07533,186.0135,44.28883,0.1151555,23.3921,1.847567,0,119.1631
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.01182,56.39918,49.33765,23.96788,23.96788,0,0,0,23.96788,91.83881,0,3.552714E-15,0,22.01182,25.22935,23.96788,0,0,246.6443,96.77831,0,3.217533,-3.217533,182.6219,43.48132,0.1151555,26.36467,17.60945,0,118.7901
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,32.84344,61.68174,50.75729,36.47365,36.47365,0,0,0,36.47365,90.04702,0,0,0,32.84344,38.39332,36.47365,0,0,250.2194,93.56078,0,5.549882,-5.549882,176.7718,42.08844,0.1151555,40.12102,26.27475,0,126.4042
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,49.62331,72.37627,54.55923,57.86679,57.86679,0,-1,0,57.86679,85.75439,0,0,0,49.62331,60.91241,57.86679,0,0,256.3859,88.01089,0,11.2891,-11.2891,164.872,39.25517,0.1151555,63.65347,39.69865,0,137.6342
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,57.1367,79.45222,57.81664,43.82548,43.82548,0,0,0,43.82548,130.3732,0,0,0,57.1367,46.13208,43.82548,0,0,268.9294,76.7218,11.00461,0,11.00461,175.3119,41.74086,0.1151268,48.20803,45.70936,0,133.8585
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,54.46852,82.02682,60.98654,0,0,0,0,0,0,0,0,0,0,54.46852,0,0,0,0,257.9247,86.62595,54.46852,0,54.46852,226.9853,54.04401,0.1149852,0,43.57482,0,141.0945
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,56.06112,86.0787,63.71888,45.43394,45.43394,0,0,0,45.43394,123.3904,0,0,0,56.06112,47.8252,45.43394,0,0,203.4562,135.6476,8.235919,0,8.235919,234.7986,55.90432,0.1149639,49.97733,44.8489,0,191.7087
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,55.78117,89.2833,66.45122,1.571951,1.571951,0,0,0,1.571951,3548.53,0,0,0,55.78117,1.654685,1.571951,0,0,195.2203,143.06,54.12648,0,54.12648,286.1475,68.13022,0.1148236,1.729146,44.62493,0,198.8411
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,55.19982,91.08376,68.15285,35.113,35.113,0,-1,0,35.113,157.2062,0,0,0,55.19982,36.96105,35.113,0,0,141.0938,191.7738,18.23877,0,18.23877,303.4503,72.24992,0.1147764,38.62429,44.15985,0,246.9736
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,45.26888,86.9926,68.80433,4.875328,4.875328,0,-1,0,4.875328,928.5298,0,0,0,45.26888,5.131925,4.875328,0,0,122.8551,208.1887,40.13695,0,40.13695,341.5276,81.31592,0.1146727,5.362861,36.2151,0,253.4576
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,22.2778,77.79522,69.46554,20.76979,20.76979,0,-1,0,20.76979,107.2606,0,0,0,22.2778,21.86293,20.76979,0,0,82.71811,244.3119,0.4148694,0,0.4148694,341.9211,81.40963,0.1146716,22.84677,17.82224,0,266.5897
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.23771,73.39677,68.96964,35.45924,35.45924,0,-1,0,35.45924,34.51206,0,0,0,12.23771,37.32551,35.45924,0,0,82.30324,244.6853,0,25.0878,-25.0878,315.4763,75.11325,0.1146716,39.00516,9.790171,0,256.923
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.296963,67.91079,67.11242,23.04006,23.04006,0,-1,0,23.04006,9.96943,0,0,0,2.296963,24.2527,23.04006,0,0,110.1786,219.5975,0,21.95574,-21.95574,292.3329,69.60293,0.1146716,25.34407,1.837571,0,221.8945
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,65.63443,65.63443,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,134.5738,197.6418,0,23.26143,-23.26143,267.8132,63.76492,0.1146716,24.30819,0,0,197.6418
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,63.50496,63.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4199,174.3803,0,0,0,267.8132,63.76492,0.1146716,0,0,0,174.3803
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,61.0935,61.0935,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,160.4199,174.3803,0,24.23064,-24.23064,242.2719,57.68366,0.1146716,25.32102,0,0,174.3803
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,58.57508,58.57508,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,187.3428,150.1497,0,8.97715,-8.97715,232.8091,55.43063,0.1146716,9.381122,0,0,150.1497
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,56.65953,56.65953,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,197.3174,141.1726,0,20.69239,-20.69239,210.9974,50.23738,0.1146716,21.62354,0,0,141.1726
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,55.29823,55.29823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3089,120.4802,0,0,0,210.9974,50.23738,0.1146716,0,0,0,120.4802
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,53.87857,53.87857,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,220.3089,120.4802,0,24.23634,-24.23634,185.4501,44.15469,0.1146716,25.32697,0,0,120.4802
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2382,96.24383,0,0,0,185.4501,44.15469,0.1146716,0,0,0,96.24383
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2382,96.24383,0,0,0,185.4501,44.15469,0.1146716,0,0,0,96.24383
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,50.6795,50.6795,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,247.2382,96.24383,0,54.80324,-54.80324,127.6824,30.40051,0.1146716,57.26939,0,0,96.24383
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,50.0183,50.0183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.1307,41.44059,0,0,0,127.6824,30.40051,0.1146716,0,0,0,41.44059
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.228665,50.18258,49.80438,7.590595,7.590595,0,0,0,7.590595,16.18667,0,8.881784E-16,0,1.228665,7.9901,7.590595,0,0,308.1307,41.44059,0,6.761436,-6.761436,120.5552,28.70356,0.1146716,8.349655,0.9829316,0,42.66925
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.53314,53.27507,49.33765,21.89446,21.89446,0,0,0,21.89446,57.24343,0,0,0,12.53314,23.0468,21.89446,0,0,315.6434,34.67915,0,10.51366,-10.51366,109.4728,26.06491,0.1146716,24.08391,10.02652,0,47.2123
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,31.33545,61.10973,50.72812,62.94843,62.94843,20.25,0,7.39125,62.94843,49.77956,0,0,0,31.33545,44.94571,42.69843,0,0,327.3253,24.16549,0,13.61026,-13.61026,95.12636,22.64909,0.1146716,69.24327,25.06836,81,55.50094
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,27.44961,63.73377,54.47172,31.40572,31.40572,0,-1,0,31.40572,87.40323,0,0,19.30339,27.44961,33.05865,31.40572,0,0,342.4478,10.55523,0,5.60904,-5.60904,89.21391,21.24137,0.1146716,34.54629,21.95969,0,38.00484
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,46.33002,74.61256,57.69996,5.914193,5.914193,0,0,0,5.914193,783.37,0,0,0,46.33002,6.225467,5.914193,0,0,348.6801,4.94619,40.10455,0,40.10455,127.2604,30.30004,0.1145681,6.505613,37.06401,0,51.27621
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,54.89266,82.09498,60.87958,0,0,0,0,0,0,0,0,0,0,54.89266,0,0,0,0,308.5755,41.04028,54.89266,0,54.89266,179.3362,42.69901,0.1144269,0,43.91413,0,95.93295
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,50.34704,83.17781,63.55358,0,0,0,0,0,0,0,0,0,0,50.34704,0,0,0,0,253.6828,90.44368,50.34704,0,50.34704,227.0996,54.07122,0.1142976,0,40.27763,0,140.7907
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,44.75812,83.82014,66.28592,0,0,0,0,0,0,0,0,0,0,44.75812,0,0,0,0,203.3358,135.756,44.75812,0,44.75812,269.5609,64.18103,0.1141829,0,35.8065,0,180.5141
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,37.12461,82.36622,67.98755,32.75896,32.75896,0,-1,0,32.75896,113.3266,0,0,0,37.12461,34.48312,32.75896,0,0,158.5777,176.0383,2.641489,0,2.641489,272.0668,64.77768,0.1141761,36.03486,29.69969,0,213.1629
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,34.09893,81.7862,68.63903,11.50916,11.50916,0,-1,0,11.50916,296.2764,0,0,0,34.09893,12.11491,11.50916,0,0,155.9362,178.4157,21.98402,0,21.98402,292.9227,69.74335,0.1141199,12.66008,27.27914,0,212.5146
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,18.00044,75.98788,69.34885,43.17643,43.17643,0,-1,0,43.17643,41.69044,0,0,0,18.00044,45.44887,43.17643,0,0,133.9521,198.2013,0,27.44843,-27.44843,263.9895,62.85452,0.1141199,47.49407,14.40035,0,216.2017
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.08806,73.92071,68.80433,38.42765,38.42765,0,-1,0,38.42765,36.66126,0,0,0,14.08806,40.45016,38.42765,0,0,164.4504,170.7529,0,26.3621,-26.3621,236.2014,56.23832,0.1141199,42.27042,11.27045,0,184.8409
