Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,52.50755,52.50755,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,107.0051,222.4536,0,18.9145,-18.9145,298.5493,71.08302,0.117815,19.76565,0,0,222.4536
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,51.49629,51.49629,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,128.0212,203.5391,0,11.60997,-11.60997,286.3113,68.16921,0.117815,12.13242,0,0,203.5391
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,50.37807,50.37807,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,140.9212,191.9292,0,27.92789,-27.92789,256.8727,61.16004,0.117815,29.18465,0,0,191.9292
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,49.60991,49.60991,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.9522,164.0013,0,0.7960365,-0.7960365,256.0336,60.96026,0.117815,0.8318581,0,0,164.0013
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,48.81257,48.81257,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,172.8367,163.2052,0,2.24336,-2.24336,253.6689,60.39723,0.117815,2.344311,0,0,163.2052
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.16109,48.16109,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,175.3293,160.9619,0,50.56409,-50.56409,200.3697,47.70697,0.117815,52.83947,0,0,160.9619
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,47.58739,47.58739,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,231.5116,110.3978,0,8.233015,-8.233015,191.6913,45.64069,0.117815,8.603501,0,0,110.3978
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.943505,47.92409,47.33458,28.35703,28.35703,0,0,0,28.35703,6.853698,0,3.552714E-15,0,1.943505,29.8495,28.35703,0,0,240.6594,102.1648,0,27.906,-27.906,162.2758,38.63702,0.117815,31.19273,1.554804,0,104.1083
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.553676,49.51858,46.89702,36.66544,36.66544,0,0,0,36.66544,23.32899,0,0,0,8.553676,38.5952,36.66544,0,0,271.666,74.25877,0,30.04152,-30.04152,130.6092,31.09738,0.117815,40.33198,6.84294,0,82.81245
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.20079,52.93793,47.85965,29.11366,29.11366,0,0,0,29.11366,55.64671,0,0,0,16.20079,30.64595,29.11366,0,0,305.0455,44.21725,0,14.44516,-14.44516,115.3827,27.47202,0.117815,32.02502,12.96063,0,60.41805
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,25.51735,58.66183,50.3489,32.95826,32.95826,0,-1,0,32.95826,77.42325,0,7.105427E-15,3.122301,25.51735,34.69291,32.95826,0,0,321.0957,29.77209,0,9.17555,-9.17555,105.7108,25.1692,0.117815,36.25409,20.41389,0,55.28945
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,42.15015,67.18929,52.61451,78.69243,78.69243,20.25,0,7.39125,78.69243,53.56315,7.105427E-15,0,0,42.15015,61.51835,58.44243,0,0,331.2908,20.59654,0,19.3682,-19.3682,85.29495,20.30828,0.117815,86.56168,33.72012,81,62.74669
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,53.13379,74.28786,54.93845,1.267713,1.267713,73.5835,0,20.88463,1.267713,4191.311,0,0,0,53.13379,0,0,72.31579,68.7,352.811,1.228341,121.8338,0,121.8338,200.8766,47.82767,0.1178267,1.394484,42.50703,81,54.36213
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,52.91863,76.98599,57.32074,31.55925,31.55925,81,0,22.761,31.55925,167.6802,0,0,0,52.91863,0,0,49.44075,46.96871,230.9772,110.8787,99.88734,0,99.88734,295.6381,70.38988,0.1179236,34.71518,42.3349,81,163.7974
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,43.91938,75.92289,59.73219,2.376966,2.376966,74.69276,0,21.16527,2.376966,1847.708,0,0,0,43.91938,0,0,72.31579,68.7,131.0899,200.7774,112.6194,0,112.6194,402.4782,95.82795,0.1179605,2.614662,35.1355,81,244.6967
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,37.44463,75.02872,61.31714,33.06569,33.06569,0,-1,0,33.06569,113.2432,0,0,0,37.44463,34.80598,33.06569,0,0,18.47048,302.1348,2.638643,0,2.638643,404.9814,96.42396,0.1179548,36.37226,29.9557,0,339.5794
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,44.16235,78.7025,62.07559,32.32619,32.32619,0,-1,0,32.32619,136.6147,0,0,0,44.16235,34.02758,32.32619,0,0,15.83184,304.5096,10.13478,0,10.13478,414.5961,98.71317,0.117933,35.55882,35.32988,0,348.6719
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,25.15686,71.95525,62.95071,50.81377,50.81377,0,-1,0,50.81377,49.50796,0,7.105427E-15,0,25.15686,53.48818,50.81377,0,0,5.697059,313.6309,0,28.33132,-28.33132,384.7323,91.60275,0.117933,55.89515,20.12549,0,338.7877
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.774671,65.81142,62.46453,35.03853,35.03853,0,-1,0,35.03853,27.89692,0,0,0,9.774671,36.88266,35.03853,0,0,37.1763,285.2996,0,27.10799,-27.10799,356.158,84.79935,0.117933,38.54238,7.819736,0,295.0742
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.33644,61.70757,60.5976,7.880089,7.880089,0,-1,0,7.880089,42.34013,0,0,0,3.33644,8.29483,7.880089,0,0,67.29629,258.1916,0,4.958391,-4.958391,350.9314,83.55492,0.117933,8.668097,2.669152,0,261.528
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,58.90569,58.90569,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,72.80561,253.2332,0,4.361564,-4.361564,346.3339,82.46028,0.117933,4.557834,0,0,253.2332
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.99014,56.99014,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,77.65179,248.8716,0,30.65296,-30.65296,314.0228,74.76719,0.117933,32.03234,0,0,248.8716
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,55.21071,55.21071,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,111.7106,218.2186,0,32.55431,-32.55431,279.7076,66.59691,0.117933,34.01926,0,0,218.2186
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,53.46046,53.46046,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,147.8821,185.6643,0,64.12625,-64.12625,212.1125,50.50289,0.117933,67.01193,0,0,185.6643
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,52.31307,52.31307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1335,121.5381,0,0,0,212.1125,50.50289,0.117933,0,0,0,121.5381
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,51.30182,51.30182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1335,121.5381,0,0,0,212.1125,50.50289,0.117933,0,0,0,121.5381
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1335,121.5381,0,0,0,212.1125,50.50289,0.117933,0,0,0,121.5381
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,49.44461,49.44461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1335,121.5381,0,0,0,212.1125,50.50289,0.117933,0,0,0,121.5381
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,48.64727,48.64727,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,219.1335,121.5381,0,16.97478,-16.97478,194.2196,46.24266,0.117933,17.73865,0,0,121.5381
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.99578,47.99578,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,237.9944,104.5633,0,0.1846975,-0.1846975,194.0249,46.19631,0.117933,0.1930089,0,0,104.5633
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,47.45126,47.45126,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,238.1996,104.3786,0,22.97037,-22.97037,169.812,40.43134,0.117933,24.00403,0,0,104.3786
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.476541,47.64551,47.19845,0,0,0,0,0,0,0,0,0,0,1.476541,0,0,0,0,263.7222,81.40824,1.476541,0,1.476541,171.2128,40.76486,0.1179299,0,1.181233,0,82.88478
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.00958,51.09929,46.76089,0,0,0,0,0,0,0,0,0,0,14.00958,0,0,0,0,262.2457,82.73713,14.00958,0,14.00958,184.5034,43.9293,0.1178998,0,11.20767,0,96.74671
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,14.81895,52.32051,47.69436,15.16705,15.16705,0,0,0,15.16705,97.7049,0,0,0,14.81895,15.96531,15.16705,0,0,248.2361,95.34575,0,1.146365,-1.146365,183.295,43.64159,0.1178998,16.68375,11.85516,0,110.1647
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,41.38903,64.19437,50.1836,30.02152,30.02152,0,-1,0,30.02152,137.8645,0,0,0,41.38903,31.6016,30.02152,0,0,249.5098,94.19939,9.787428,0,9.787428,192.5802,45.85234,0.1178788,33.02367,33.11123,0,135.5884
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,55.17281,72.21596,52.42976,15.12958,15.12958,0,0,0,15.12958,364.6685,0,0,0,55.17281,15.92588,15.12958,0,0,239.7224,103.0081,39.24694,0,39.24694,229.8131,54.7173,0.1177946,16.64254,44.13825,0,158.1809
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,46.27382,71.22878,54.7537,76.82948,76.82948,20.25,0,7.39125,76.82948,60.22926,0,0,0,46.27382,59.55735,56.57948,0,0,200.4755,138.3303,0,13.28352,-13.28352,215.8111,51.38348,0.1177946,84.51243,37.01906,81,184.6041
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,50.16351,75.53602,57.0971,0,0,72.31579,0,20.56389,0,0,0,0,0,50.16351,0,0,72.31579,68.7,215.2349,125.0468,118.8635,0,118.8635,328.5749,78.23196,0.1178061,0,40.1308,81,175.2103
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,63.65106,84.59801,59.50855,13.50832,13.50832,47.95081,0,14.39955,13.50832,471.1989,7.105427E-15,0,0,63.65106,0,0,34.44249,32.72036,96.37142,232.0239,96.37142,0,96.37142,420.0009,100,0.1177415,14.85915,50.92085,81,295.675
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,44.02784,77.45467,61.03516,4.702091,4.702091,0,-1,0,4.702091,936.346,39.07827,0,0,44.02784,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1177415,5.1723,35.22227,0,362.7861
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,32.65384,73.63733,61.80333,0.2374603,0.2374603,0,-1,0,0.2374603,13751.28,32.40388,0,0,32.65384,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1177415,0.2612064,26.12307,0,351.412
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,19.77962,69.63965,62.67845,4.230186,4.230186,0,-1,0,4.230186,467.5826,15.32679,0,0,19.77962,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1177415,4.653205,15.82369,0,338.5378
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.59788,67.96346,62.19227,0,0,0,-1,0,0,0,16.59788,0,0,16.59788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177415,0,13.2783,0,335.3561
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.857745,61.55879,60.27672,2.573795,2.573795,0,-1,0,2.573795,149.8855,1.148488,0,0,3.857745,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1177415,2.831174,3.086196,0,322.616
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,58.57508,58.57508,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1177415,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,56.71787,56.71787,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1177415,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,54.93845,54.93845,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1177415,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,53.1882,53.1882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1177415,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.09915,52.09915,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1177415,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.11707,51.11707,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1177415,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,49.98913,49.98913,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1177415,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.2793,49.2793,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1177415,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,48.49169,48.49169,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1177415,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,47.83049,47.83049,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1177415,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,47.31513,47.31513,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1177415,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.358122,47.47307,47.06232,0,0,0,0,0,0,0,0,0,0,1.358122,0,0,0,0,307.9887,41.56839,1.358122,0,1.358122,129.1055,30.73935,0.1177386,0,1.086498,0,42.92651
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.629419,49.26517,46.62476,7.368165,7.368165,0,0,0,7.368165,117.1176,0,0,0,8.629419,7.755963,7.368165,0,0,306.6306,42.7907,0.8734569,0,0.8734569,129.9342,30.93664,0.1177367,8.104981,6.903536,0,51.42012
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,9.984437,50.61107,47.52905,0,0,0,0,0,0,0,0,0,0,9.984437,0,0,0,0,305.7571,43.57681,9.984437,0,9.984437,139.4062,33.19189,0.1177154,0,7.98755,0,53.56124
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.10514,54.12976,49.98913,26.27637,26.27637,0,-1,0,26.27637,49.87424,0,0,0,13.10514,27.65934,26.27637,0,0,295.7727,52.5628,0,14.5542,-14.5542,124.0648,29.53917,0.1177154,28.90401,10.48411,0,65.66794
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.4671,59.94799,52.23528,0,0,0,0,0,0,0,0,0,0,23.4671,0,0,0,0,311.944,38.0086,23.4671,0,23.4671,146.3276,34.83984,0.1176653,0,18.77368,0,61.4757
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,29.95252,64.6746,54.50089,0,0,0,0,0,0,0,0,0,0,29.95252,0,0,0,0,288.4769,59.12899,29.95252,0,29.95252,174.7431,41.60541,0.1176015,0,23.96202,0,89.08151
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,32.05864,67.97256,56.82483,14.10381,14.10381,0,0,0,14.10381,227.3049,0,0,0,32.05864,14.84611,14.10381,0,0,258.5244,86.08627,17.21253,0,17.21253,191.0723,45.49331,0.1175649,15.51419,25.64691,0,118.1449
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.61116,64.53352,59.23629,30.46614,30.46614,0,0,0,30.46614,51.24101,0,3.552714E-15,0,15.61116,32.06963,30.46614,0,0,241.3119,101.5775,0,16.45847,-16.45847,173.7235,41.36267,0.1175649,33.51276,12.48893,0,117.1887
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,32.34085,72.3746,60.7629,0,0,0,-1,0,0,0,0,0,0,32.34085,0,0,0,0,259.5991,85.11907,32.34085,0,32.34085,204.4048,48.66771,0.1174961,0,25.87268,0,117.4599
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.69439,65.87979,61.53106,4.16344,4.16344,0,-1,0,4.16344,304.9014,0,0,0,12.69439,4.382569,4.16344,0,0,227.2582,114.2258,8.311818,0,8.311818,212.2901,50.54515,0.1174784,4.579784,10.15551,0,126.9202
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.901386,63.78138,62.46453,20.90374,20.90374,0,-1,0,20.90374,18.66358,0,0,0,3.901386,22.00393,20.90374,0,0,218.9464,121.7065,0,18.10255,-18.10255,193.2083,46.00188,0.1174784,22.99411,3.121109,0,125.6079
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.645599,62.51919,61.96863,30.46515,30.46515,0,-1,0,30.46515,5.401578,0,3.552714E-15,0,1.645599,32.06858,30.46515,0,0,239.0603,103.6039,0,30.42298,-30.42298,161.1397,38.36651,0.1174784,33.51166,1.316479,0,105.2495
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.515426,60.55322,60.05307,0,0,0,-1,0,0,0,0,0,0,1.515426,0,0,0,0,272.8636,73.18095,1.515426,0,1.515426,162.5773,38.70881,0.1174752,0,1.212341,0,74.69638
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,58.30282,58.30282,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,271.3482,74.54484,0,15.12109,-15.12109,146.6383,34.91381,0.1174752,15.80154,0,0,74.54484
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1494,59.42374,0,0,0,146.6383,34.91381,0.1174752,0,0,0,59.42374
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,54.72453,54.72453,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,288.1494,59.42374,0,25.3772,-25.3772,119.8884,28.54479,0.1174752,26.51918,0,0,59.42374
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,53.0229,53.0229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.3463,34.04654,0,0,0,119.8884,28.54479,0.1174752,0,0,0,34.04654
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,51.90468,51.90468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.3463,34.04654,0,0,0,119.8884,28.54479,0.1174752,0,0,0,34.04654
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,50.9226,50.9226,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,316.3463,34.04654,0,1.58533,-1.58533,118.2173,28.14692,0.1174752,1.65667,0,0,34.04654
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,49.853,49.853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.1078,32.46121,0,0,0,118.2173,28.14692,0.1174752,0,0,0,32.46121
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.14317,49.14317,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,318.1078,32.46121,0,24.64146,-24.64146,92.2429,21.96255,0.1174752,25.75033,0,0,32.46121
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.4872,7.819744,0,0,0,92.2429,21.96255,0.1174752,0,0,0,7.819744
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,47.72353,47.72353,42.7142,7.428757,0,-1,0,7.428757,0,0,35.28544,39.55686,0,7.819744,7.428757,0,0,345.4872,7.819744,0,7.819744,-7.819744,84.00017,20,0.1174752,46.98561,0,0,7.819744
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,47.19845,47.19845,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1176609,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.342466,47.36108,46.95536,24.8164,24.8164,81,0,22.761,24.8164,5.409593,0,0,0,1.342466,0,0,56.18359,53.37442,296.5698,51.84541,54.71688,0,54.71688,190.559,45.37111,0.1178363,27.29804,1.073973,81,53.18788
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.491713,48.21589,46.54697,24.2336,24.2336,81,0,22.761,24.2336,22.66157,0,0,0,5.491713,0,0,56.7664,53.92808,241.8529,101.0906,59.41979,0,59.41979,246.9296,58.79264,0.1180179,26.65696,4.393371,81,106.5823
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,9.92547,50.48335,47.42209,56.5414,56.5414,81,0,22.761,56.5414,17.55434,0,0,0,9.92547,0,0,24.4586,23.23567,182.4331,154.5684,33.16114,0,33.16114,278.389,66.28297,0.1181191,62.19554,7.940376,81,164.4939
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.80531,53.8925,49.853,0,0,0,-1,0,0,0,0,0,0,12.80531,0,0,0,0,149.272,184.4135,12.80531,0,12.80531,290.5372,69.17538,0.1180918,0,10.24425,0,197.2188
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,49.50807,69.47267,52.06998,17.29076,17.29076,0,0,0,17.29076,286.3268,0,0,0,49.50807,18.2008,17.29076,0,0,136.4667,195.9382,31.30727,0,31.30727,320.2379,76.24696,0.1180253,19.01983,39.60646,0,245.4463
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,64.86777,78.74681,54.31614,0,0,0,0,0,0,0,0,0,0,64.86777,0,0,0,0,105.1594,224.1148,64.86777,0,64.86777,381.7769,90.89907,0.1178876,0,51.89422,0,288.9825
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,64.02808,81.24193,56.65953,25.66448,25.66448,0,0,0,25.66448,249.4813,0,0,0,64.02808,27.01524,25.66448,0,0,40.29162,282.4958,37.01284,0,37.01284,416.8903,99.2594,0.1178092,28.23093,51.22247,0,346.5238
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,43.39597,74.88663,59.01265,29.00411,29.00411,0,0,0,29.00411,149.6201,9.586544,0,0,43.39597,30.53065,29.00411,0,0,3.278784,315.8073,3.278784,0,3.278784,420.0009,100,0.1178022,31.90453,34.71678,0,359.2033
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,44.0111,76.89252,60.54898,57.00853,57.00853,0,-1,0,57.00853,77.2009,0,0,0,44.0111,60.00898,57.00853,0,0,0,318.7582,0,15.99788,-15.99788,403.1376,95.98495,0.1178022,62.70938,35.20888,0,362.7693
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,39.98954,76.07612,61.31714,0,0,0,-1,0,0,0,22.21411,0,0,39.98954,0,0,0,0,17.77542,302.7603,17.77542,0,17.77542,420.0009,100,0.1177646,0,31.99163,0,342.7499
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,21.6776,69.83209,62.19227,7.130474,7.130474,0,-1,0,7.130474,304.0134,14.17183,0,0,21.6776,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1177646,7.843522,17.34208,0,340.4358
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.371517,63.84797,61.69637,24.34395,24.34395,0,-1,0,24.34395,26.17289,0,3.552714E-15,0,6.371517,25.62521,24.34395,0,0,0,318.7582,0,19.2537,-19.2537,399.7057,95.16782,0.1177646,26.77835,5.097213,0,325.1297
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,3.942405,61.08675,59.78082,0,0,0,-1,0,0,0,0,0,0,3.942405,0,0,0,0,21.393,299.5045,3.942405,0,3.942405,403.4458,96.05832,0.1177563,0,3.153924,0,303.4469
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,58.03056,58.03056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.45059,303.0527,0,0,0,403.4458,96.05832,0.1177563,0,0,0,303.0527
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,56.22197,56.22197,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.45059,303.0527,0,33.98237,-33.98237,367.6252,87.52963,0.1177563,35.51158,0,0,303.0527
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,54.47172,54.47172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.20879,269.0703,0,0,0,367.6252,87.52963,0.1177563,0,0,0,269.0703
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.20879,269.0703,0,0,0,367.6252,87.52963,0.1177563,0,0,0,269.0703
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,51.66159,51.66159,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,55.20879,269.0703,0,50.4341,-50.4341,314.463,74.87199,0.1177563,52.70364,0,0,269.0703
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.2467,218.6362,0,0,0,314.463,74.87199,0.1177563,0,0,0,218.6362
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,49.65853,49.65853,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.2467,218.6362,0,15.41335,-15.41335,298.2159,71.00364,0.1177563,16.10695,0,0,218.6362
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,48.9487,48.9487,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.3726,203.2229,0,14.65437,-14.65437,282.7688,67.32578,0.1177563,15.31382,0,0,203.2229
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,48.19026,48.19026,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.6553,188.5685,0,20.88546,-20.88546,260.7536,62.08407,0.1177563,21.8253,0,0,188.5685
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8613,167.683,0,0,0,260.7536,62.08407,0.1177563,0,0,0,167.683
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,47.04287,47.04287,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.8613,167.683,0,3.495884,-3.495884,257.0686,61.20669,0.1177563,3.653199,0,0,167.683
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1764902,46.8724,46.81923,10.59896,10.59896,0,0,0,10.59896,1.665165,0,1.776357E-15,0,0.1764902,11.1568,10.59896,0,0,171.7456,164.1871,0,10.98031,-10.98031,245.4944,58.45092,0.1177563,11.65886,0.1411922,0,164.3636
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8416749,46.63485,46.38166,20.26361,20.26361,0,0,0,20.26361,4.153627,0,3.552714E-15,0,0.8416749,21.33012,20.26361,0,0,183.946,153.2068,0,20.48844,-20.48844,223.8976,53.30885,0.1177563,22.28997,0.6733399,0,154.0485
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.193165,49.17988,47.28596,66.02493,66.02493,20.25,0,7.39125,66.02493,9.380039,0,0,0,6.193165,48.18414,45.77493,0,0,206.7109,132.7184,0,41.99097,-41.99097,179.6353,42.77021,0.1177563,72.62743,4.954532,81,138.9116
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.75685,54.00135,49.65853,50.27603,50.27603,0,-1,0,50.27603,27.36264,0,0,0,13.75685,52.92213,50.27603,0,0,253.3676,90.72742,0,39.16529,-39.16529,138.3514,32.94075,0.1177563,55.30363,11.00548,0,104.4843
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.439621,53.27022,51.87551,0,0,0,0,0,0,0,0,0,0,4.439621,0,0,0,0,296.8846,51.56213,4.439621,0,4.439621,142.5632,33.94356,0.1177469,0,3.551697,0,56.00175
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,29.72839,64.18444,54.12167,11.18348,11.18348,0,0,0,11.18348,265.8243,0,0,0,29.72839,11.77208,11.18348,0,0,292.4449,55.55779,17.95631,0,17.95631,159.5981,37.99947,0.1177089,12.30182,23.78271,0,85.28619
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,43.55869,72.04738,56.44561,12.30391,12.30391,0,0,0,12.30391,354.0232,0,0,0,43.55869,12.95148,12.30391,0,0,274.4886,71.71848,30.6072,0,30.6072,188.6346,44.91291,0.1176442,13.5343,34.84695,0,115.2772
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,29.86673,69.28283,58.79873,2.777941,2.777941,0,0,0,2.777941,1075.139,0,0,0,29.86673,2.924148,2.777941,0,0,243.8814,99.26495,26.94258,0,26.94258,214.1946,50.99861,0.1175874,3.055735,23.89338,0,129.1317
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,27.03319,69.80192,60.27672,29.21098,29.21098,0,-1,0,29.21098,92.5446,3.552714E-15,0,0,27.03319,30.7484,29.21098,0,0,216.9388,123.5133,0,3.715216,-3.715216,210.2784,50.06619,0.1175874,32.13208,21.62655,0,150.5465
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.41215,67.72472,60.98654,71.1767,68.7,0,-1,0,68.7,28.25641,0,2.476697,9.594366,19.41215,72.31579,68.7,0,0,221.0668,119.7981,0,52.90364,-52.90364,154.5131,36.78876,0.1175874,78.29436,15.52972,0,139.2102
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.000617,64.5773,61.86167,10.96333,10.96333,0,-1,0,10.96333,72.97614,0,0,0,8.000617,11.54035,10.96333,0,0,279.8487,66.89442,0,3.539732,-3.539732,150.7819,35.90038,0.1175874,12.05967,6.400494,0,74.89504
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.502675,62.53779,61.36576,0,0,0,-1,0,0,0,0,0,0,3.502675,0,0,0,0,283.7817,63.35469,3.502675,0,3.502675,154.1048,36.69155,0.11758,0,2.80214,0,66.85737
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,3.98535,60.76746,59.45021,57.60784,57.60784,0,-1,0,57.60784,6.918069,0,0,0,3.98535,60.63983,57.60784,0,0,280.279,66.5071,0,56.65448,-56.65448,94.38574,22.47275,0.11758,63.36862,3.18828,0,70.49245
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,57.7583,57.7583,11.64575,9.359992,0,-1,0,9.359992,0,0,2.285762,3.450337,0,9.852623,9.359992,0,0,343.2285,9.852623,0,9.852623,-9.852623,84.00017,20,0.11758,12.81033,0,0,9.852623
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,55.93026,55.93026,29.34284,0,0,-1,0,0,0,0,29.34284,32.27713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11758,32.27713,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,54.22863,54.22863,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11758,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,52.56589,52.56589,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11758,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,51.46712,51.46712,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11758,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,50.5142,50.5142,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11758,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,49.47378,49.47378,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11758,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,48.79312,48.79312,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11758,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,48.02496,48.02496,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11758,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,47.42209,47.42209,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11758,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,46.89702,46.89702,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1177477,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9719735,46.97612,46.6831,24.09885,24.09885,81,0,22.761,24.09885,4.033277,0,0,0,0.9719735,0,0,56.90115,54.05609,288.5314,59.07997,55.02806,0,55.02806,198.4801,47.25708,0.1179226,26.50874,0.7775788,81,60.05194
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.81196,49.87412,46.24553,59.00252,59.00252,81,0,22.761,59.00252,20.01941,0,0,0,11.81196,0,0,21.99748,20.89761,233.5033,108.6052,32.70956,0,32.70956,229.5111,54.6454,0.1180207,64.90277,9.449567,81,120.4172
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,36.45268,59.02563,47.12066,16.0978,16.0978,81,0,22.761,16.0978,226.4451,0,0,0,36.45268,0,0,64.9022,61.65709,200.7938,138.0438,98.10977,0,98.10977,322.5862,76.80609,0.1181189,17.70758,29.16214,81,174.4965
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,37.12094,61.88727,49.5224,22.14662,22.14662,0,-1,0,22.14662,167.6145,0,0,0,37.12094,23.31223,22.14662,0,0,102.684,226.3426,13.80871,0,13.80871,335.6863,79.92516,0.1180898,24.36128,29.69675,0,263.4636
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,26.48943,60.44617,51.71021,21.13419,21.13419,0,0,0,21.13419,125.3392,0,0,0,26.48943,22.24652,21.13419,0,0,88.87529,238.7705,4.242914,0,4.242914,339.7115,80.88353,0.1180808,23.24761,21.19155,0,265.2599
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,36.04376,66.3448,53.95636,77.94479,77.94479,20.25,0,7.39125,77.94479,46.24268,0,0,0,36.04376,60.73136,57.69479,0,0,84.63238,242.5891,0,24.6876,-24.6876,313.6885,74.68759,0.1180808,85.73927,28.83501,81,278.6328
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,36.52888,69.02037,56.22197,38.6446,38.6446,81,0,22.761,38.6446,94.52518,0,0,0,36.52888,0,0,42.3554,40.23763,112.063,217.9015,76.76651,0,76.76651,386.5156,92.02734,0.1182237,42.50906,29.22311,81,254.4304
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,47.92014,76.28944,58.57508,39.80564,39.80564,0,0,0,39.80564,120.3853,0,0,0,47.92014,41.90068,39.80564,0,0,35.29654,286.9913,6.019462,0,6.019462,392.2262,93.38699,0.118211,43.78621,38.33611,0,334.9115
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,43.26307,76.01258,60.05307,29.14522,29.14522,0,-1,0,29.14522,148.4397,0,0,0,43.26307,30.67918,29.14522,0,0,29.27707,292.4088,12.58389,0,12.58389,404.1643,96.2294,0.1181845,32.05975,34.61045,0,335.6719
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,37.0351,74.24549,60.7629,21.46076,21.46076,0,-1,0,21.46076,172.5712,0,0,0,37.0351,22.59027,21.46076,0,0,16.69319,303.7343,14.44483,0,14.44483,417.8679,99.49215,0.118154,23.60684,29.62808,0,340.7695
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,26.38356,71.01694,61.63803,35.75604,35.75604,0,-1,0,35.75604,73.78769,0,0,0,26.38356,37.63794,35.75604,0,0,2.248362,316.7347,0,11.25438,-11.25438,406.0047,96.66759,0.118154,39.33164,21.10684,0,343.1183
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.65126,66.83673,61.0935,0,0,0,-1,0,0,0,1.898036,0,0,16.65126,0,0,0,0,14.75323,305.4803,14.75323,0,14.75323,420.0009,100,0.118123,0,13.32101,0,322.1316
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.691756,60.39502,59.17795,79.71964,68.7,0,-1,0,68.7,5.373735,0,11.01965,18.99161,3.691756,72.31579,68.7,0,0,0,318.7582,0,68.62403,-68.62403,347.6648,82.77716,0.118123,87.69161,2.953405,0,322.45
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,57.4277,57.4277,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,76.24892,250.1342,0,28.54577,-28.54577,317.5749,75.61292,0.118123,29.83034,0,0,250.1342
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,55.62883,55.62883,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,107.9665,221.5884,0,27.38822,-27.38822,288.7051,68.73918,0.118123,28.62069,0,0,221.5884
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.9272,53.9272,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,138.3978,194.2002,0,33.91515,-33.91515,252.9554,60.22736,0.118123,35.44133,0,0,194.2002
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,52.28391,52.28391,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,176.0813,160.285,0,29.2153,-29.2153,222.1598,52.89509,0.118123,30.52999,0,0,160.285
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,51.22403,51.22403,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,208.5428,131.0697,0,13.21924,-13.21924,208.2255,49.5774,0.118123,13.81411,0,0,131.0697
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,50.29056,50.29056,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,223.2308,117.8505,0,28.50638,-28.50638,178.1771,42.42304,0.118123,29.78917,0,0,117.8505
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,49.2793,49.2793,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,254.9046,89.34412,0,28.04876,-28.04876,148.6111,35.38354,0.118123,29.31096,0,0,89.34412
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,48.59865,48.59865,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,286.0699,61.29536,0,21.1655,-21.1655,126.3008,30.07155,0.118123,22.11795,0,0,61.29536
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.85965,47.85965,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,309.5871,40.12986,0,29.00481,-29.00481,95.727,22.7921,0.118123,30.31003,0,0,40.12986
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,47.25679,47.25679,35.58495,10.5688,0,-1,0,10.5688,0,0,25.01615,28.57465,0,11.12505,10.5688,0,0,341.8146,11.12505,0,11.12505,-11.12505,84.00017,20,0.118123,39.14344,0,0,11.12505
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,46.76089,46.76089,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.118274,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.806228,47.0919,46.54697,23.14479,23.14479,81,0,22.761,23.14479,7.804036,0,0,0,1.806228,0,0,57.85521,54.96245,285.4758,61.83,56.76868,0,56.76868,203.0302,48.34043,0.1184523,25.45927,1.444982,81,63.63623
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.70092,51.93248,46.10941,18.62782,18.62782,81,0,22.761,18.62782,100.3924,-7.105427E-15,0,0,18.70092,0,0,62.37218,59.25357,228.7071,112.9218,77.9545,0,77.9545,276.9843,65.94852,0.1185915,20.4906,14.96074,81,131.6227
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,40.95038,60.49403,46.98453,15.91146,15.91146,81,0,22.761,15.91146,257.3641,0,0,0,40.95038,0,0,65.08854,61.83411,150.7526,183.0809,102.7845,0,102.7845,374.4943,89.16512,0.1186781,17.50261,32.76031,81,224.0312
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,56.35258,69.12577,49.36681,58.75884,58.75884,0,-1,0,58.75884,95.90486,0,0,0,56.35258,61.85141,58.75884,0,0,47.96814,275.5869,0,5.498828,-5.498828,368.698,87.78506,0.1186781,64.63473,45.08207,0,331.9395
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,47.31211,68.01097,51.55463,40.84653,40.84653,0,0,0,40.84653,115.8289,0,0,0,47.31211,42.99635,40.84653,0,0,54.07795,270.0881,4.315757,0,4.315757,372.7923,88.75989,0.118669,44.93119,37.84969,0,317.4002
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,67.87342,79.46575,53.76189,20.27901,20.27901,0,0,0,20.27901,334.6979,0,0,0,67.87342,21.34632,20.27901,0,0,49.76219,273.9723,46.5271,0,46.5271,416.9318,99.26927,0.1185713,22.30691,54.29874,0,341.8457
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,56.43618,77.04877,56.06639,34.37215,34.37215,0,0,0,34.37215,164.1916,17.01987,0,0,56.43618,36.18121,34.37215,0,0,3.235092,315.8466,3.235092,0,3.235092,420.0009,100,0.1185645,37.80936,45.14894,0,372.2828
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,68.54043,85.59232,58.36116,26.50884,26.50884,0,0,0,26.50884,258.5569,40.63639,0,0,68.54043,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1185645,29.15973,54.83234,0,387.2986
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,57.63303,82.047,59.78082,3.993594,3.993594,0,-1,0,3.993594,1443.137,53.42924,0,0,57.63303,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1185645,4.392953,46.10642,0,376.3913
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,52.6855,80.62122,60.49064,28.60003,28.60003,0,-1,0,28.60003,184.2148,22.5802,0,0,52.6855,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1185645,31.46004,42.1484,0,371.4437
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,37.10209,74.94322,61.36576,74.6028,68.7,0,-1,0,68.7,54.00596,0,5.902797,13.36308,37.10209,72.31579,68.7,0,0,0,318.7582,0,35.2137,-35.2137,382.8824,91.16228,0.1185645,82.06308,29.68167,0,355.8603
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.0846,68.16301,60.82124,35.62418,35.62418,0,-1,0,35.62418,59.1862,0,7.105427E-15,0,21.0846,37.49914,35.62418,0,0,39.12633,283.5445,0,16.41454,-16.41454,365.5799,87.04266,0.1185645,39.1866,16.86768,0,304.6291
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.620434,60.0968,58.90569,33.97726,33.97726,0,-1,0,33.97726,10.65546,0,0,0,3.620434,35.76553,33.97726,0,0,57.36471,267.13,0,32.1451,-32.1451,331.696,78.97507,0.1185645,37.37498,2.896347,0,270.7504
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,57.15544,57.15544,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,93.08148,234.9849,0,21.34793,-21.34793,309.1933,73.6173,0.1185645,22.30858,0,0,234.9849
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,55.35656,55.35656,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,116.8014,213.637,0,57.11696,-57.11696,248.9867,59.28244,0.1185645,59.68723,0,0,213.637
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,53.6841,53.6841,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,180.2647,156.52,0,17.88681,-17.88681,230.1324,54.79332,0.1185645,18.69172,0,0,156.52
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,52.06998,52.06998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1389,138.6332,0,0,0,230.1324,54.79332,0.1185645,0,0,0,138.6332
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,51.00039,51.00039,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,200.1389,138.6332,0,18.87683,-18.87683,210.2345,50.05572,0.1185645,19.72629,0,0,138.6332
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.1132,119.7564,0,0,0,210.2345,50.05572,0.1185645,0,0,0,119.7564
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,49.08483,49.08483,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,221.1132,119.7564,0,22.61168,-22.61168,186.3997,44.38078,0.1185645,23.62921,0,0,119.7564
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,48.43335,48.43335,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,246.2373,97.14468,0,30.12735,-30.12735,154.6426,36.8196,0.1185645,31.48308,0,0,97.14468
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,47.69436,47.69436,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,279.7121,67.01733,0,25.47677,-25.47677,127.7878,30.4256,0.1185645,26.62322,0,0,67.01733
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.06232,47.06232,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,308.0196,41.54056,0,23.32218,-23.32218,103.204,24.57234,0.1185645,24.37168,0,0,41.54056
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,46.60531,46.60531,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,333.9332,18.21838,0,12.25019,-12.25019,90.29119,21.49786,0.1185645,12.80145,0,0,18.21838
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.695652,46.86332,46.35249,18.09134,18.09134,81,0,22.761,18.09134,9.37273,0,0,0,1.695652,0,0,62.90866,59.76323,347.5445,5.96819,61.45888,0,61.45888,148.5962,35.37998,0.1187376,19.90047,1.356522,81,7.663842
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.351628,48.4866,45.9441,0,0,72.31579,0,20.56389,0,0,0,0,0,8.351628,0,0,72.31579,68.7,286.0856,61.28119,77.05163,0,77.05163,221.6938,52.78413,0.1188344,0,6.681303,81,69.63281
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,25.84,55.00213,46.79006,40.34611,40.34611,81,0,22.761,40.34611,64.04585,0,0,0,25.84,0,0,40.65389,38.6212,209.034,130.6277,64.4612,0,64.4612,282.8471,67.34441,0.1190005,44.38072,20.672,81,156.4677
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,26.51443,57.75698,49.17234,27.4677,27.4677,0,-1,0,27.4677,96.5295,0,0,0,26.51443,28.91336,27.4677,0,0,144.5728,188.6427,0,2.398935,-2.398935,280.3184,66.74233,0.1190005,30.21447,21.21154,0,215.1572
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,38.68962,64.48386,51.36016,27.63552,27.63552,0,0,0,27.63552,139.9996,0,0,0,38.68962,29.09003,27.63552,0,0,147.2383,186.2438,9.599588,0,9.599588,289.4253,68.91066,0.1189804,30.39908,30.95169,0,224.9334
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,26.74964,62.52715,53.57714,36.06878,36.06878,0,0,0,36.06878,74.16286,0,0,0,26.74964,37.96714,36.06878,0,0,137.6387,194.8834,0,11.2175,-11.2175,277.601,66.09536,0.1189804,39.67566,21.39972,0,221.6331
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,28.74141,65.64301,55.81358,23.81188,23.81188,0,0,0,23.81188,120.702,0,0,0,28.74141,25.06514,23.81188,0,0,150.1026,183.6659,3.676271,0,3.676271,281.0887,66.92574,0.1189727,26.19307,22.99313,0,212.4073
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.61477,62.99476,58.0889,0,0,0,0,0,0,0,0,0,0,14.61477,0,0,0,0,146.4263,186.9746,14.61477,0,14.61477,294.9535,70.22688,0.118942,0,11.69182,0,201.5893
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.61918,61.09712,59.56689,0,0,0,-1,0,0,0,0,0,0,4.61918,0,0,0,0,131.8115,200.1279,4.61918,0,4.61918,299.3356,71.27024,0.1189323,0,3.695344,0,204.747
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.28347,65.49824,60.27672,36.05056,36.05056,0,-1,0,36.05056,42.39455,0,0,0,15.28347,37.94795,36.05056,0,0,127.1923,204.2851,0,22.66448,-22.66448,275.4451,65.58205,0.1189323,39.65561,12.22678,0,219.5686
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.000729,63.45101,61.0935,57.61124,57.61124,0,-1,0,57.61124,12.15167,0,7.105427E-15,0,7.000729,60.64341,57.61124,0,0,152.3751,181.6207,0,53.64268,-53.64268,218.9008,52.11913,0.1189323,63.37236,5.600583,0,188.6214
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.50906,61.38181,60.54898,26.81771,26.81771,0,-1,0,26.81771,9.355982,0,3.552714E-15,0,2.50906,28.22916,26.81771,0,0,211.9781,127.978,0,25.7201,-25.7201,191.7894,45.66405,0.1189323,29.49948,2.007248,0,130.487
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.512747,59.78665,58.63343,0,0,0,-1,0,0,0,0,0,0,3.512747,0,0,0,0,240.556,102.2579,3.512747,0,3.512747,195.1219,46.4575,0.118925,0,2.810198,0,105.7706
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,56.88317,56.88317,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,237.0432,105.4193,0,59.56969,-59.56969,132.3299,31.50706,0.118925,62.25032,0,0,105.4193
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,55.13292,55.13292,46.09497,43.55716,0,-1,0,43.55716,0,0,2.537813,7.14731,0,45.84964,43.55716,0,0,303.2318,45.84964,0,45.84964,-45.84964,84.00017,20,0.118925,50.70447,0,0,45.84964
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,53.48963,53.48963,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118925,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,51.90468,51.90468,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118925,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,50.83508,50.83508,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118925,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,49.91134,49.91134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118925,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,48.92925,48.92925,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118925,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,48.29722,48.29722,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118925,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,47.55822,47.55822,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118925,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,46.95536,46.95536,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118925,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,46.48862,46.48862,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1190954,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.191015,46.57449,46.21637,18.23849,18.23849,81,0,22.761,18.23849,6.530228,0,0,0,1.191015,0,0,62.76151,59.62344,299.4791,49.22701,60.81445,0,60.81445,193.5836,46.09126,0.1192684,20.06233,0.9528117,81,50.41803
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.33074,50.53803,45.80797,43.62753,43.62753,81,0,22.761,43.62753,35.14006,0,0,0,15.33074,0,0,37.37247,35.50385,238.6647,103.96,50.83459,0,50.83459,241.8096,57.57359,0.1194184,47.99028,12.26459,81,119.2908
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,25.11821,54.61598,46.65393,47.01625,47.01625,81,0,22.761,47.01625,53.42451,0,0,0,25.11821,0,0,33.98375,32.28456,187.8301,149.7112,57.40276,0,57.40276,296.2666,70.53953,0.1195835,51.71788,20.09456,81,174.8294
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,31.62893,59.36036,49.00704,33.84669,33.84669,0,-1,0,33.84669,93.44764,0,0,0,31.62893,35.6281,33.84669,0,0,130.4273,201.3736,0,3.999162,-3.999162,292.0511,69.53584,0.1195835,37.23136,25.30315,0,233.0026
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,35.62732,63.16873,51.19486,17.877,17.877,0,0,0,17.877,199.2913,0,0,0,35.62732,18.8179,17.877,0,0,134.8708,197.3745,16.80942,0,16.80942,307.998,73.3327,0.1195482,19.66471,28.50186,0,233.0018
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,30.20482,63.56212,53.38267,8.877931,8.877931,0,0,0,8.877931,340.2236,0,0,0,30.20482,9.34519,8.877931,0,0,118.0614,212.503,20.85963,0,20.85963,327.7871,78.0444,0.1195045,9.765723,24.16385,0,242.7078
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,44.63802,71.52708,55.59966,8.290624,8.290624,0,0,0,8.290624,538.4156,0,0,0,44.63802,8.726973,8.290624,0,0,97.20178,231.2766,35.91104,0,35.91104,361.8553,86.15586,0.1194292,9.119686,35.71041,0,275.9146
