Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,41.91005,72.98006,57.86526,12.40006,12.40006,0,0,0,12.40006,337.9826,0,0,0,41.91005,13.05269,12.40006,0,0,61.29074,263.5966,28.85735,0,28.85735,389.2318,92.67406,0.1193689,13.64007,33.52804,0,305.5066
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,53.45177,79.53857,59.28491,29.88869,29.88869,0,-1,0,29.88869,178.8361,0,0,0,53.45177,31.46178,29.88869,0,0,32.43339,289.5682,21.98999,0,21.98999,410.0934,97.64108,0.1193229,32.87756,42.76142,0,343.02
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,29.93451,70.61447,60.00446,2.002942,2.002942,0,-1,0,2.002942,1494.527,17.38275,0,0,29.93451,2.10836,2.002942,0,0,10.4434,309.3592,10.4434,0,10.4434,420.0009,100,0.1193011,2.203236,23.94761,0,339.2937
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,32.79926,72.68264,60.87958,22.53351,22.53351,0,-1,0,22.53351,145.5577,9.079779,0,0,32.79926,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1193011,24.78686,26.23941,0,351.5575
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,18.25113,66.61022,60.32534,62.14469,62.14469,0,-1,0,62.14469,29.36878,0,0,0,18.25113,65.41546,62.14469,0,0,0,318.7582,0,47.16433,-47.16433,370.2853,88.16299,0.1193011,68.35916,14.60091,0,337.0094
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.459004,59.2139,58.40978,41.71382,41.71382,0,-1,0,41.71382,5.894938,0,0,0,2.459004,43.90928,41.71382,0,0,52.40481,271.5939,0,41.45028,-41.45028,326.5928,77.76005,0.1193011,45.8852,1.967203,0,274.0529
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,56.65953,56.65953,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,98.46068,230.1436,0,48.51026,-48.51026,275.4585,65.58524,0.1193011,50.69323,0,0,230.1436
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,54.93845,54.93845,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,152.361,181.6334,0,38.22215,-38.22215,235.1689,55.99247,0.1193011,39.94214,0,0,181.6334
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,53.30488,53.30488,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,194.83,143.4112,0,11.42656,-11.42656,223.1242,53.12471,0.1193011,11.94075,0,0,143.4112
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,51.71021,51.71021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.5262,131.9846,0,0,0,223.1242,53.12471,0.1193011,0,0,0,131.9846
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,50.6795,50.6795,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,207.5262,131.9846,0,1.419848,-1.419848,221.6275,52.76836,0.1193011,1.483741,0,0,131.9846
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,49.77521,49.77521,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,209.1038,130.5648,0,42.54686,-42.54686,176.7792,42.09021,0.1193011,44.46147,0,0,130.5648
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,48.81257,48.81257,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,256.3781,88.01794,0,2.310019,-2.310019,174.3443,41.51045,0.1193011,2.41397,0,0,88.01794
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.9448,85.70792,0,0,0,174.3443,41.51045,0.1193011,0,0,0,85.70792
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,47.42209,47.42209,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,258.9448,85.70792,0,29.44556,-29.44556,143.3059,34.12038,0.1193011,30.77061,0,0,85.70792
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,46.81923,46.81923,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,291.6621,56.26236,0,1.4756,-1.4756,141.7505,33.75005,0.1193011,1.542002,0,0,56.26236
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,46.35249,46.35249,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,293.3016,54.78676,0,21.24951,-21.24951,119.3515,28.41698,0.1193011,22.20574,0,0,54.78676
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.121381,46.44632,46.10941,0,0,0,0,0,0,0,0,0,0,1.121381,0,0,0,0,316.9122,33.53725,1.121381,0,1.121381,120.4154,28.67027,0.1192987,0,0.8971051,0,34.65863
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.26069,50.69396,45.67184,4.068461,4.068461,0,0,0,4.068461,399.6767,0,0,0,16.26069,4.282591,4.068461,0,0,315.7908,34.54649,11.9781,0,11.9781,131.7788,31.37584,0.1192737,4.475307,13.00855,0,50.80718
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,38.95736,59.26132,46.5178,7.431888,7.431888,0,0,0,7.431888,524.192,0,0,0,38.95736,7.82304,7.431888,0,0,303.8127,45.32678,31.13432,0,31.13432,161.3154,38.40835,0.1192087,8.175077,31.16589,0,84.28414
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,58.05182,69.24292,48.87091,15.60195,15.60195,0,-1,0,15.60195,372.0805,0,0,0,58.05182,16.42311,15.60195,0,0,272.6784,73.34767,41.62871,0,41.62871,200.8079,47.8113,0.1191219,17.16215,46.44146,0,131.3995
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,67.14938,75.75216,51.02956,9.557484,9.557484,0,0,0,9.557484,702.5843,0,0,0,67.14938,10.06051,9.557484,0,0,231.0497,110.8135,57.08887,0,57.08887,254.9671,60.70634,0.1190031,10.51323,53.7195,0,177.9629
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,77.05338,83.27386,53.21737,47.90744,47.90744,0,0,0,47.90744,160.838,0,0,0,77.05338,50.42889,47.90744,0,0,173.9608,162.1935,26.62449,0,26.62449,280.2253,66.72018,0.1189478,52.69819,61.6427,0,239.2469
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,75.30775,85.24148,55.40519,12.52223,12.52223,0,0,0,12.52223,601.3926,0,0,0,75.30775,13.18129,12.52223,0,0,147.3363,186.1555,62.12646,0,62.12646,339.1637,80.75309,0.1188189,13.77445,60.2462,0,261.4633
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,74.40942,87.72493,57.65134,0.3012179,0.3012179,0,0,0,0.3012179,24702.86,0,0,0,74.40942,0.3170715,0.3012179,0,0,85.20986,242.0694,74.09235,0,74.09235,409.4538,97.48882,0.1186656,0.3313397,59.52753,0,316.4788
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,71.76005,88.25754,59.12933,29.01502,29.01502,0,-1,0,29.01502,247.3203,30.1004,0,0,71.76005,30.54213,29.01502,0,0,11.11751,308.7525,11.11751,0,11.11751,420.0009,100,0.1186426,31.91652,57.40804,0,380.5125
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,57.20069,81.91569,59.83915,13.8398,13.8398,0,-1,0,13.8398,413.3058,42.63248,0,0,57.20069,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1186426,15.22378,45.76055,0,375.9589
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,37.57501,74.34525,60.65594,0,0,0,-1,0,0,0,37.57501,0,0,37.57501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186426,0,30.06001,0,356.3333
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,20.39481,67.16222,60.11142,25.92225,25.92225,0,-1,0,25.92225,78.67687,0,0,0,20.39481,27.28657,25.92225,0,0,0,318.7582,0,6.891761,-6.891761,412.7363,98.27035,0.1186426,28.51447,16.31585,0,339.153
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,3.93758,59.48589,58.19586,0,0,0,-1,0,0,0,0,0,0,3.93758,0,0,0,0,7.657513,311.8665,3.93758,0,3.93758,416.4718,99.15975,0.1186344,0,3.150064,0,315.804
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.719933,315.4103,0,0,0,416.4718,99.15975,0.1186344,0,0,0,315.4103
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,54.7537,54.7537,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,3.719933,315.4103,0,36.94817,-36.94817,377.525,89.88673,0.1186344,38.61084,0,0,315.4103
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,53.13958,53.13958,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,44.77346,278.4621,0,47.78483,-47.78483,327.1554,77.89398,0.1186344,49.93515,0,0,278.4621
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,51.57408,51.57408,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,97.86771,230.6773,0,44.61924,-44.61924,280.1226,66.69572,0.1186344,46.62711,0,0,230.6773
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,50.53365,50.53365,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,147.4446,186.058,0,14.62545,-14.62545,264.706,63.02511,0.1186344,15.28359,0,0,186.058
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,49.63908,49.63908,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,163.6951,171.4326,0,25.39858,-25.39858,237.9335,56.65073,0.1186344,26.54152,0,0,171.4326
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,48.67644,48.67644,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,191.9158,146.034,0,44.30893,-44.30893,191.2278,45.53034,0.1186344,46.30283,0,0,146.034
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,48.02496,48.02496,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,241.1479,101.7251,0,25.23287,-25.23287,164.6301,39.19755,0.1186344,26.36835,0,0,101.7251
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,47.28596,47.28596,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,269.1844,76.49222,0,53.50275,-53.50275,108.2332,25.76976,0.1186344,55.91038,0,0,76.49222
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,46.6831,46.6831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.632,22.98946,0,0,0,108.2332,25.76976,0.1186344,0,0,0,22.98946
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,46.24553,46.24553,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,328.632,22.98946,0,6.801736,-6.801736,101.0635,24.0627,0.1186344,7.107814,0,0,22.98946
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7458299,46.19699,45.97327,42.49026,42.49026,26.40338,0,8.948056,42.49026,1.755296,0,7.105427E-15,0,0.7458299,16.93356,16.08688,0,0,336.1895,16.18773,0,16.18773,-16.18773,84.00017,20,0.1186344,46.73929,0.596664,81,16.93356
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.31737,49.64994,45.56488,90.6506,90.6506,81,0,22.761,90.6506,14.69088,0,0,16.18535,13.31737,10.15852,9.650594,0,0,354.1758,0,3.158849,0,3.158849,86.99692,20.71351,0.1186426,99.71565,10.6539,81,13.31737
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,25.71046,54.52658,46.38166,17.95761,17.95761,81,0,22.761,17.95761,143.1731,0,0,0,25.71046,0,0,63.04239,59.89027,351.017,2.842964,85.60074,0,85.60074,168.2049,40.04871,0.118763,19.75337,20.56837,81,28.55343
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,32.61828,59.41602,48.73478,16.8068,16.8068,0,-1,0,16.8068,194.0778,0,0,0,32.61828,17.69137,16.8068,0,0,265.4162,79.88363,14.92691,0,14.92691,182.3658,43.42035,0.1187321,18.48748,26.09462,0,112.5019
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,52.26741,69.23439,50.89342,18.55527,18.55527,0,0,0,18.55527,281.6849,0,0,0,52.26741,19.53187,18.55527,0,0,250.4893,93.31784,32.73554,0,32.73554,213.4215,50.81453,0.1186646,20.4108,41.81393,0,145.5853
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,39.90556,66.81374,53.05207,37.78798,37.78798,0,0,0,37.78798,105.6039,0,0,0,39.90556,39.77682,37.78798,0,0,217.7538,122.7798,0.128741,0,0.128741,213.5436,50.84361,0.1186644,41.56678,31.92445,0,162.6854
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,66.50948,80.66011,55.23988,0,0,0,0,0,0,0,0,0,0,66.50948,0,0,0,0,217.625,122.8957,66.50948,0,66.50948,276.64,65.86655,0.1185274,0,53.20759,0,189.4052
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,53.68584,77.51679,57.48604,22.1321,22.1321,0,0,0,22.1321,242.57,0,0,0,53.68584,23.29695,22.1321,0,0,151.1155,182.7542,30.38889,0,30.38889,305.4695,72.73068,0.1184649,24.34531,42.94867,0,236.4401
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,47.69349,76.57414,58.90569,16.57754,16.57754,0,-1,0,16.57754,287.6995,0,0,0,47.69349,17.45004,16.57754,0,0,120.7267,210.1042,30.24345,0,30.24345,334.1609,79.56197,0.1184028,18.23529,38.15479,0,257.7977
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,36.70949,72.84116,59.61551,11.23799,11.23799,0,-1,0,11.23799,326.6553,0,0,0,36.70949,11.82946,11.23799,0,0,90.48321,237.3233,24.88003,0,24.88003,357.7642,85.18178,0.1183518,12.36179,29.36759,0,274.0328
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,28.34887,70.48019,60.44202,39.83789,39.83789,0,-1,0,39.83789,71.16057,0,0,0,28.34887,41.93462,39.83789,0,0,65.60318,259.7154,0,13.58575,-13.58575,343.4436,81.77211,0.1183518,43.82167,22.67909,0,288.0642
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,18.9022,66.38649,59.88778,0,0,0,-1,0,0,0,0,0,0,18.9022,0,0,0,0,80.69846,246.1296,18.9022,0,18.9022,361.3758,86.04167,0.118313,0,15.12176,0,265.0318
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.108507,59.3265,57.98194,23.42446,23.42446,0,-1,0,23.42446,17.53939,0,3.552714E-15,0,4.108507,24.65733,23.42446,0,0,61.79626,263.1416,0,20.54882,-20.54882,339.7154,80.88446,0.118313,25.7669,3.286805,0,267.2501
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,56.28031,56.28031,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,84.62828,242.5928,0,45.49748,-45.49748,291.7568,69.46577,0.118313,47.54487,0,0,242.5928
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.181,197.0953,0,0,0,291.7568,69.46577,0.118313,0,0,0,197.0953
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,52.94511,52.94511,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,135.181,197.0953,0,56.45908,-56.45908,232.2438,55.29602,0.118313,58.99973,0,0,197.0953
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,51.38933,51.38933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9133,140.6362,0,0,0,232.2438,55.29602,0.118313,0,0,0,140.6362
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,50.3489,50.3489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9133,140.6362,0,0,0,232.2438,55.29602,0.118313,0,0,0,140.6362
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,49.47378,49.47378,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,197.9133,140.6362,0,39.02798,-39.02798,191.1046,45.50101,0.118313,40.78424,0,0,140.6362
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,48.51114,48.51114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2778,101.6082,0,0,0,191.1046,45.50101,0.118313,0,0,0,101.6082
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,47.85965,47.85965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2778,101.6082,0,0,0,191.1046,45.50101,0.118313,0,0,0,101.6082
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,47.14983,47.14983,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,241.2778,101.6082,0,14.44867,-14.44867,175.8744,41.87478,0.118313,15.09886,0,0,101.6082
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,46.54697,46.54697,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,257.3318,87.15956,0,20.10939,-20.10939,154.6773,36.82785,0.118313,21.01431,0,0,87.15956
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,46.10941,46.10941,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,279.6756,67.05018,0,13.78348,-13.78348,140.1482,33.36855,0.118313,14.40373,0,0,67.05018
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.040519,46.14917,45.83714,18.54679,18.54679,0,0,0,18.54679,5.610236,0,3.552714E-15,0,1.040519,19.52294,18.54679,0,0,294.9906,53.2667,0,18.48242,-18.48242,120.666,28.72995,0.118313,20.40147,0.8324151,0,54.30722
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.64645,50.24702,45.42875,2.228737,2.228737,0,0,0,2.228737,702.0325,0,0,0,15.64645,2.346039,2.228737,0,0,315.5266,34.78428,13.30042,0,13.30042,133.2839,31.7342,0.1182858,2.45161,12.51716,0,50.43073
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,41.12374,59.74218,46.24553,0,0,0,0,0,0,0,0,0,0,41.12374,0,0,0,0,302.2262,46.75465,41.12374,0,41.12374,172.2973,41.02309,0.1182016,0,32.89899,0,87.87839
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,62.46011,70.72588,48.56948,26.34742,26.34742,0,-1,0,26.34742,237.0635,0,0,0,62.46011,27.73413,26.34742,0,0,261.1024,83.76601,34.72598,0,34.72598,205.2413,48.86687,0.1181306,28.98216,49.96808,0,146.2261
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,68.50454,75.9959,50.72812,0.7714418,0.7714418,0,0,0,0.7714418,8880.066,0,0,0,68.50454,0.812044,0.7714418,0,0,226.3765,115.0194,67.6925,0,67.6925,269.46,64.15701,0.1179924,0.848586,54.80363,0,183.5239
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,70.31362,79.52734,52.88677,0,0,0,0,0,0,0,0,0,0,70.31362,0,0,0,0,158.684,175.9426,70.31362,0,70.31362,336.1654,80.03922,0.1178493,0,56.2509,0,246.2563
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,72.25698,83.23123,55.05513,8.005637,8.005637,0,0,0,8.005637,902.5762,0,0,0,72.25698,8.426987,8.005637,0,0,88.37035,239.2249,63.82999,0,63.82999,396.7198,94.45691,0.1177197,8.806201,57.80558,0,311.4819
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,68.24957,84.04754,57.2624,41.4865,41.4865,0,0,0,41.4865,164.5103,0.03920925,0,0,68.24957,43.66999,41.4865,0,0,24.54036,296.6719,24.54036,0,24.54036,420.0009,100,0.1176699,45.63514,54.59965,0,364.9215
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,62.33221,82.94279,58.69177,25.01578,25.01578,0,-1,0,25.01578,249.1715,35.99981,0,0,62.33221,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1176699,27.51736,49.86577,0,381.0904
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,45.72282,76.30576,59.40159,3.342344,3.342344,0,-1,0,3.342344,1367.987,42.20456,0,0,45.72282,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1176699,3.676579,36.57825,0,364.481
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,39.47715,74.63139,60.21838,61.69952,61.69952,0,-1,0,61.69952,63.98292,0,0,0,39.47715,64.94686,61.69952,0,0,0,318.7582,0,25.46971,-25.46971,393.1534,93.60777,0.1176699,67.86947,31.58172,0,358.2354
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,24.97846,68.32317,59.61551,30.31376,30.31376,0,-1,0,30.31376,82.39974,0,3.552714E-15,0,24.97846,31.90922,30.31376,0,0,28.29967,293.2885,0,6.93076,-6.93076,385.8477,91.86833,0.1176699,33.34513,19.98277,0,318.267
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.832781,59.0099,57.7583,53.65389,53.65389,0,-1,0,53.65389,7.143528,0,7.105427E-15,0,3.832781,56.47778,53.65389,0,0,36.00052,286.3578,0,52.645,-52.645,330.355,78.65581,0.1176699,59.01928,3.066225,0,290.1906
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,56.06639,56.06639,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,94.49496,233.7128,0,52.86506,-52.86506,274.6304,65.38805,0.1176699,55.24398,0,0,233.7128
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,54.33559,54.33559,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,153.2339,180.8477,0,28.54501,-28.54501,244.5413,58.224,0.1176699,29.82954,0,0,180.8477
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.9506,152.3027,0,0,0,244.5413,58.224,0.1176699,0,0,0,152.3027
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.9506,152.3027,0,0,0,244.5413,58.224,0.1176699,0,0,0,152.3027
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,50.15443,50.15443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.9506,152.3027,0,0,0,244.5413,58.224,0.1176699,0,0,0,152.3027
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,49.2793,49.2793,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,184.9506,152.3027,0,6.159647,-6.159647,238.0485,56.67809,0.1176699,6.436831,0,0,152.3027
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,48.34584,48.34584,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,191.7946,146.1431,0,20.76393,-20.76393,216.1614,51.46689,0.1176699,21.6983,0,0,146.1431
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,47.72353,47.72353,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,214.8657,125.3791,0,63.35286,-63.35286,149.3816,35.56697,0.1176699,66.20374,0,0,125.3791
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,47.0137,47.0137,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,285.2578,62.02626,0,33.72248,-33.72248,113.835,27.10351,0.1176699,35.23999,0,0,62.02626
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.41084,46.41084,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,322.7271,28.30379,0,8.377407,-8.377407,105.0044,25.001,0.1176699,8.754391,0,0,28.30379
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.00244,46.00244,18.81026,18.81026,81,0,22.761,18.81026,0,0,0,0,0,0,0,62.18974,59.08025,332.0354,19.92638,59.08025,0,59.08025,161.0529,38.34584,0.1178441,20.69129,0,81,19.92638
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.7985434,45.94015,45.70101,26.12222,26.12222,81,0,22.761,26.12222,3.056951,0,0,0,0.7985434,0,0,54.87778,52.13389,272.9551,73.09861,52.93244,0,52.93244,211.269,50.30204,0.1180058,28.73444,0.6388347,81,73.89715
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.22889,51.56656,45.2829,10.60888,10.60888,81,0,22.761,10.60888,190.6788,0,0,0,20.22889,0,0,70.39112,66.87156,220.0227,120.7378,87.10045,0,87.10045,293.8997,69.97598,0.1181225,11.66977,16.18311,81,140.9667
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,43.7138,60.53458,46.10941,55.05256,55.05256,81,0,22.761,55.05256,79.40375,0,0,0,43.7138,0,0,25.94744,24.65007,132.9222,199.1282,68.36386,0,68.36386,358.7554,85.41778,0.1182769,60.55782,34.97104,81,242.842
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,54.28042,67.17094,48.40418,37.23173,37.23173,0,-1,0,37.23173,145.7907,0,0,0,54.28042,39.1913,37.23173,0,0,64.55838,260.6557,15.08912,0,15.08912,373.0702,88.82606,0.1182463,40.95491,43.42434,0,314.9361
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,63.77875,73.7201,50.59199,13.92063,13.92063,0,0,0,13.92063,458.16,0,0,0,63.77875,14.65329,13.92063,0,0,49.46926,274.2359,49.12546,0,49.12546,419.6747,99.92235,0.1181468,15.31269,51.023,0,338.0146
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,73.05355,80.63811,52.72147,35.63568,35.63568,0,0,0,35.63568,205.0011,35.19851,0,0,73.05355,37.51124,35.63568,0,0,0.3437972,318.4488,0.3437972,0,0.3437972,420.0009,100,0.1181461,39.19925,58.44284,0,391.5023
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,80.04829,87.09885,54.90928,33.70457,33.70457,0,0,0,33.70457,237.4998,44.56979,0,0,80.04829,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1181461,37.07503,64.03864,0,398.8065
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,68.76836,84.09622,57.0971,21.58448,21.58448,0,0,0,21.58448,318.6009,46.04784,0,0,68.76836,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1181461,23.74293,55.01468,0,387.5266
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,66.12196,84.64906,58.57508,0,0,0,-1,0,0,0,66.12196,0,0,66.12196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1181461,0,52.89757,0,384.8802
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,56.96443,81.07912,59.23629,29.00928,29.00928,0,-1,0,29.00928,196.3662,26.42834,0,0,56.96443,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1181461,31.91021,45.57154,0,375.7227
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,32.12838,71.51596,60.05307,0,0,0,-1,0,0,0,32.12838,0,0,32.12838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1181461,0,25.7027,0,350.8866
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,16.91577,65.27876,59.50855,16.21331,16.21331,0,-1,0,16.21331,104.3326,0,0,0,16.91577,17.06664,16.21331,0,0,0,318.7582,0,0.1508772,-0.1508772,419.8418,99.96214,0.1181461,17.83464,13.53261,0,335.674
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.227592,59.03208,57.65134,39.92066,39.92066,0,-1,0,39.92066,10.58998,0,0,0,4.227592,42.02175,39.92066,0,0,0.1676414,318.6074,0,37.79416,-37.79416,380.0033,90.47678,0.1181461,43.91273,3.382073,0,322.8349
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,55.93026,55.93026,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,42.16115,280.8132,0,19.18557,-19.18557,359.7799,85.66171,0.1181461,20.04892,0,0,280.8132
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,54.22863,54.22863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.47845,261.6276,0,0,0,359.7799,85.66171,0.1181461,0,0,0,261.6276
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,52.61451,52.61451,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.47845,261.6276,0,22.4356,-22.4356,336.1307,80.03096,0.1181461,23.4452,0,0,261.6276
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,51.0879,51.0879,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.4069,239.192,0,17.14902,-17.14902,318.054,75.727,0.1181461,17.92073,0,0,239.192
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,50.04747,50.04747,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.4614,222.043,0,20.10659,-20.10659,296.8598,70.68077,0.1181461,21.01138,0,0,222.043
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,49.17234,49.17234,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.802,201.9364,0,16.83557,-16.83557,279.1136,66.45548,0.1181461,17.59317,0,0,201.9364
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,48.26805,48.26805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5082,185.1008,0,0,0,279.1136,66.45548,0.1181461,0,0,0,185.1008
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,47.61657,47.61657,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.5082,185.1008,0,21.50773,-21.50773,256.4424,61.0576,0.1181461,22.47558,0,0,185.1008
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,46.89702,46.89702,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.4057,163.5931,0,19.92442,-19.92442,235.4403,56.05709,0.1181461,20.82101,0,0,163.5931
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,46.30387,46.30387,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.5439,143.6687,0,46.94411,-46.94411,185.9568,44.27535,0.1181461,49.0566,0,0,143.6687
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,45.88576,45.88576,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.7041,96.72458,0,23.51312,-23.51312,161.1718,38.37416,0.1181461,24.57122,0,0,96.72458
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.622862,45.79986,45.6135,1.17563,1.17563,0,0,0,1.17563,52.98114,0,0,0,0.622862,1.237505,1.17563,0,0,272.8297,73.21146,0,0.6146428,-0.6146428,160.5239,38.21991,0.1181461,1.293193,0.4982896,0,73.83432
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.261598,46.78942,45.20511,28.95817,28.95817,0,0,0,28.95817,18.16965,0,3.552714E-15,0,5.261598,30.48228,28.95817,0,0,273.5127,72.59682,0,25.22069,-25.22069,133.939,31.89017,0.1181461,31.85399,4.209279,0,77.85841
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.27744,49.47731,46.02189,25.99085,25.99085,0,0,0,25.99085,43.39002,0,0,0,11.27744,27.35879,25.99085,0,0,301.5357,47.37613,0,16.08135,-16.08135,116.9878,27.85417,0.1181461,28.58994,9.021949,0,58.65356
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.03757,51.75933,48.32639,0,0,0,-1,0,0,0,0,0,0,11.03757,0,0,0,0,319.4038,31.29477,11.03757,0,11.03757,127.4589,30.3473,0.1181238,0,8.830053,0,42.33234
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,25.96504,58.96113,50.48503,21.39729,21.39729,0,0,0,21.39729,121.3473,0,0,0,25.96504,22.52347,21.39729,0,0,308.3663,41.22858,3.441571,0,3.441571,130.7239,31.12467,0.1181168,23.53702,20.77203,0,67.19362
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,33.85586,64.09647,52.64368,0,0,0,0,0,0,0,0,0,0,33.85586,0,0,0,0,304.9247,44.326,33.85586,0,33.85586,162.8424,38.77191,0.1180484,0,27.08469,0,78.18185
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,22.82063,62.43271,54.80232,1.506957,1.506957,0,0,0,1.506957,1514.352,0,0,0,22.82063,1.58627,1.506957,0,0,271.0688,74.79627,21.23436,0,21.23436,182.987,43.56826,0.1180055,1.657653,18.2565,0,97.6169
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.6327,60.49795,56.99014,15.63535,15.63535,0,0,0,15.63535,68.00422,0,1.776357E-15,0,10.6327,16.45827,15.63535,0,0,249.8345,93.9072,0,5.825566,-5.825566,176.8464,42.10619,0.1180055,17.19889,8.506161,0,104.5399
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,21.98288,65.94391,58.40978,36.64236,36.64236,0,-1,0,36.64236,59.99309,0,0,0,21.98288,38.5709,36.64236,0,0,256.3073,88.08163,0,16.58802,-16.58802,159.361,37.94303,0.1180055,40.30659,17.5863,0,110.0645
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.19351,64.62782,59.12933,0,0,0,-1,0,0,0,0,0,0,16.19351,0,0,0,0,274.7385,71.49361,16.19351,0,16.19351,174.7236,41.60077,0.1179728,0,12.95481,0,87.68711
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.03621,64.30412,59.88778,0,0,0,-1,0,0,0,0,0,0,13.03621,0,0,0,0,258.545,86.06776,13.03621,0,13.03621,187.0908,44.54534,0.1179465,0,10.42897,0,99.10397
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,4.983141,60.99286,59.34325,43.10991,43.10991,0,-1,0,43.10991,11.55916,0,0,0,4.983141,45.37885,43.10991,0,0,245.5087,97.80035,0,40.39571,-40.39571,144.51,34.40707,0.1179465,47.4209,3.986513,0,102.7835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.176581,58.8484,57.48604,16.24677,16.24677,0,-1,0,16.24677,25.70714,0,0,0,4.176581,17.10187,16.24677,0,0,290.3929,57.40464,0,12.92529,-12.92529,130.8855,31.16316,0.1179465,17.87145,3.341265,0,61.58122
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,55.76496,55.76496,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0.215793,0,40.64228,38.61016,0,0,304.7543,44.47935,0,40.64228,-40.64228,88.0448,20.96301,0.1179465,42.47118,0,0,44.47935
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,54.09249,54.09249,11.14178,3.645223,0,-1,0,3.645223,0,0,7.496552,8.610729,0,3.837077,3.645223,0,0,349.9124,3.837077,0,3.837077,-3.837077,84.00017,20,0.1179465,12.25595,0,0,3.837077
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,52.50755,52.50755,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179465,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,50.98094,50.98094,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179465,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,49.94051,49.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179465,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,49.03621,49.03621,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179465,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,48.13192,48.13192,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179465,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,47.49988,47.49988,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179465,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,46.76089,46.76089,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179465,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,46.18719,46.18719,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179465,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,45.7788,45.7788,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1180844,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.0216,45.783,45.47737,1.743967,1.743967,74.05975,0,21.00512,1.743967,58.57908,0,0,0,1.0216,0,0,72.31579,68.7,285.4758,61.83,69.7216,0,69.7216,215.3184,51.26619,0.118202,1.918363,0.8172798,81,62.8516
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.47482,49.82114,45.06898,23.84551,23.84551,81,0,22.761,23.84551,64.89613,0,0,0,15.47482,0,0,57.15448,54.29676,215.7542,124.5794,69.77158,0,69.77158,281.5096,67.02595,0.1183525,26.23007,12.37985,81,140.0543
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,34.31778,56.9351,45.88576,13.59491,13.59491,81,0,22.761,13.59491,252.431,0,0,0,34.31778,0,0,67.40508,64.03483,145.9826,187.3739,98.35262,0,98.35262,374.815,89.2415,0.118445,14.95441,27.45423,81,221.6916
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,39.70467,61.36821,48.19026,28.43999,28.43999,0,-1,0,28.43999,139.6086,0,0,0,39.70467,29.93684,28.43999,0,0,47.63002,275.8912,9.767836,0,9.767836,384.0816,91.44782,0.1184253,31.28399,31.76374,0,315.5959
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,66.52661,74.63898,50.3489,34.76812,34.76812,0,0,0,34.76812,191.3437,0,0,0,66.52661,36.59802,34.76812,0,0,37.86218,284.6823,29.92859,0,29.92859,412.4744,98.20798,0.1183651,38.24493,53.22129,0,351.2089
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,62.08634,75.28636,52.50755,0,0,0,0,0,0,0,54.15275,0,0,62.08634,0,0,0,0,7.933592,311.618,7.933592,0,7.933592,420.0009,100,0.1183491,0,49.66907,0,373.7043
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,66.74246,80.05695,54.66619,34.08184,34.08184,0,0,0,34.08184,195.8299,30.86683,0,0,66.74246,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1183491,37.49003,53.39397,0,385.5007
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,69.00093,83.8661,56.82483,21.90952,21.90952,0,0,0,21.90952,314.9358,45.93828,0,0,69.00093,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1183491,24.10048,55.20075,0,387.7592
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,51.11305,77.29263,58.2542,47.14608,47.14608,0,-1,0,47.14608,108.4142,1.485594,0,0,51.11305,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1183491,51.86069,40.89044,0,369.8713
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,33.7253,70.88273,58.90569,25.3767,25.3767,0,-1,0,25.3767,132.8987,7.012979,0,0,33.7253,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1183491,27.91437,26.98024,0,352.4835
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,28.32561,69.70583,59.73219,11.19391,11.19391,0,-1,0,11.19391,253.0448,16.54255,0,0,28.32561,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1183491,12.3133,22.66049,0,347.0838
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.22629,65.04435,59.17795,19.49447,19.49447,0,-1,0,19.49447,88.365,0,3.552714E-15,0,17.22629,20.52049,19.49447,0,0,0,318.7582,0,3.294207,-3.294207,416.5284,99.17324,0.1183491,21.44391,13.78103,0,335.9845
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.324195,58.73011,57.32074,33.79279,33.79279,0,-1,0,33.79279,12.79621,0,0,0,4.324195,35.57135,33.79279,0,0,3.66023,315.464,0,31.24716,-31.24716,383.591,91.33102,0.1183491,37.17206,3.459356,0,319.7882
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,55.59966,55.59966,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,38.37929,284.2169,0,72.31579,-72.31579,307.3635,73.18164,0.1183491,77.038,0,0,284.2169
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,53.95636,53.95636,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,118.7302,211.9011,0,32.94809,-32.94809,272.6332,64.91253,0.1183491,34.43075,0,0,211.9011
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,52.34224,52.34224,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,155.3392,178.953,0,7.71207,-7.71207,264.5039,62.97701,0.1183491,8.059114,0,0,178.953
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,50.83508,50.83508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.9081,171.2409,0,0,0,264.5039,62.97701,0.1183491,0,0,0,171.2409
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,49.80438,49.80438,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,163.9081,171.2409,0,0.9611709,-0.9611709,263.4908,62.73577,0.1183491,1.004423,0,0,171.2409
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,48.92925,48.92925,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,164.9761,170.2797,0,43.55791,-43.55791,217.5767,51.80387,0.1183491,45.51802,0,0,170.2797
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,48.02496,48.02496,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,213.3738,126.7218,0,24.40162,-24.40162,191.8551,45.6797,0.1183491,25.49969,0,0,126.7218
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,47.39292,47.39292,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,240.4867,102.3202,0,14.95336,-14.95336,176.0929,41.9268,0.1183491,15.62627,0,0,102.3202
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,46.6831,46.6831,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,257.1015,87.36684,0,3.764845,-3.764845,172.1244,40.98192,0.1183491,3.934263,0,0,87.36684
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,46.10941,46.10941,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,261.2847,83.60201,0,27.66873,-27.66873,142.959,34.03779,0.1183491,28.91382,0,0,83.60201
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,45.70101,45.70101,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,292.0277,55.93327,0,24.50649,-24.50649,117.1269,27.8873,0.1183491,25.60928,0,0,55.93327
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.242905,45.77139,45.39958,9.42768,9.42768,0,0,0,9.42768,13.18358,0,0,0,1.242905,9.923874,9.42768,0,0,319.2572,31.42678,0,8.680968,-8.680968,107.9764,25.70861,0.1183491,10.37045,0.9943244,0,32.66969
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.188631,47.77563,44.99119,0,0,0,0,0,0,0,0,0,0,9.188631,0,0,0,0,328.9027,22.74581,9.188631,0,9.188631,116.6935,27.7841,0.1183306,0,7.350905,0,31.93444
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,28.34076,54.77173,45.7788,0,0,0,0,0,0,0,0,0,0,28.34076,0,0,0,0,319.7141,31.01558,28.34076,0,28.34076,143.5799,34.18562,0.1182737,0,22.67261,0,59.35635
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,47.60872,64.18921,48.07358,29.54457,29.54457,0,-1,0,29.54457,161.142,0,0,0,47.60872,31.09955,29.54457,0,0,291.3733,56.52227,16.50917,0,16.50917,159.2419,37.91465,0.1182405,32.49903,38.08698,0,104.131
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,64.99711,73.85491,50.26139,31.57689,31.57689,0,0,0,31.57689,205.8376,0,0,0,64.99711,33.23883,31.57689,0,0,274.8641,71.38052,31.75828,0,31.75828,189.3704,45.0881,0.1181768,34.73457,51.99769,0,136.3776
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,65.24419,76.57011,52.40059,29.60729,29.60729,0,0,0,29.60729,220.3653,0,0,0,65.24419,31.16557,29.60729,0,0,243.1058,99.96298,34.07862,0,34.07862,221.7002,52.78566,0.1181085,32.56802,52.19535,0,165.2072
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,42.92412,69.63631,54.53006,20.51806,20.51806,0,0,0,20.51806,209.2017,0,0,0,42.92412,21.59796,20.51806,0,0,209.0272,130.6337,21.32616,0,21.32616,241.932,57.60274,0.1180657,22.56986,34.33929,0,173.5579
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,51.53168,75.68021,56.71787,27.84423,27.84423,0,0,0,27.84423,185.0713,0,0,0,51.53168,29.30972,27.84423,0,0,187.701,149.8273,22.22196,0,22.22196,263.0136,62.62216,0.1180213,30.62865,41.22534,0,201.359
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,59.63518,80.92928,58.0889,12.30093,12.30093,0,-1,0,12.30093,484.8022,0,0,0,59.63518,12.94835,12.30093,0,0,165.4791,169.8271,46.68683,0,46.68683,307.3046,73.16762,0.1179279,13.53102,47.70815,0,229.4622
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,44.0603,74.85337,58.74039,0,0,0,-1,0,0,0,0,0,0,44.0603,0,0,0,0,118.7922,211.8452,44.0603,0,44.0603,349.1039,83.1198,0.11784,0,35.24824,0,255.9055
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,34.66013,71.91058,59.50855,0,0,0,-1,0,0,0,0,0,0,34.66013,0,0,0,0,74.73195,251.4995,34.66013,0,34.66013,381.9854,90.94872,0.1177709,0,27.7281,0,286.1596
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,17.95151,65.0789,58.96403,0,0,0,-1,0,0,0,0,0,0,17.95151,0,0,0,0,40.07183,282.6936,17.95151,0,17.95151,399.0157,95.00354,0.1177352,0,14.36121,0,300.6451
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.29445,58.49452,57.0971,3.984088,3.984088,0,-1,0,3.984088,107.79,0,0,0,4.29445,4.193777,3.984088,0,0,22.12032,298.8499,0.1006734,0,0.1006734,399.1112,95.02628,0.117735,4.382497,3.43556,0,303.1444
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,55.35656,55.35656,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,22.01964,298.9406,0,48.94523,-48.94523,347.5184,82.7423,0.117735,51.14777,0,0,298.9406
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,53.71327,53.71327,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,76.40324,249.9953,0,48.46,-48.46,296.437,70.58011,0.117735,50.64069,0,0,249.9953
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,52.14777,52.14777,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,130.2477,201.5353,0,18.04667,-18.04667,277.4142,66.05087,0.117735,18.85877,0,0,201.5353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,50.6795,50.6795,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,150.2995,183.4886,0,7.562692,-7.562692,269.4424,64.15282,0.117735,7.903013,0,0,183.4886
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,49.63908,49.63908,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,158.7025,175.9259,0,12.5236,-12.5236,256.2414,61.00973,0.117735,13.08716,0,0,175.9259
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,48.73478,48.73478,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,172.6176,163.4024,0,1.18374,-1.18374,254.9936,60.71264,0.117735,1.237008,0,0,163.4024
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,47.88882,47.88882,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,173.9329,162.2186,0,22.57911,-22.57911,231.1931,55.04588,0.117735,23.59517,0,0,162.2186
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,47.25679,47.25679,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,199.0208,139.6395,0,10.53081,-10.53081,220.0927,52.40292,0.117735,11.0047,0,0,139.6395
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,46.54697,46.54697,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,210.7217,129.1087,0,9.113077,-9.113077,210.4867,50.11577,0.117735,9.523166,0,0,129.1087
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,45.97327,45.97327,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,220.8473,119.9956,0,18.6122,-18.6122,190.8677,45.4446,0.117735,19.44975,0,0,119.9956
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,45.58433,45.58433,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,241.5276,101.3834,0,10.45461,-10.45461,179.8475,42.82076,0.117735,10.92507,0,0,101.3834
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6074421,45.46425,45.2829,53.76347,53.76347,0,0,0,53.76347,1.129842,0,7.105427E-15,0,0.6074421,56.59312,53.76347,0,0,253.1438,90.92881,0,55.98568,-55.98568,120.8335,28.76981,0.117735,59.13981,0.4859537,0,91.53625
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,6.856795,46.94117,44.8745,20.44436,20.44436,0,0,0,20.44436,33.5388,0,0,0,6.856795,21.52038,20.44436,0,0,315.3501,34.94313,0,14.66359,-14.66359,105.3767,25.08964,0.117735,22.4888,5.485436,0,41.79993
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.25125,49.42434,45.67184,37.11992,37.11992,20.25,0,7.39125,37.11992,33.00451,0,7.105427E-15,0,12.25125,17.75781,16.86992,0,0,331.643,20.27954,0,5.506561,-5.506561,99.57226,23.70763,0.117735,40.83191,9.800998,81,32.53079
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.10641,52.02089,47.93745,12.66023,12.66023,0,-1,0,12.66023,103.5242,0,0,0,13.10641,13.32656,12.66023,0,0,337.7614,14.77298,0,0.2201547,-0.2201547,99.34019,23.65238,0.117735,13.92626,10.48512,0,27.87939
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.35265,55.66461,50.12526,38.13348,38.13348,20.25,0,7.39125,38.13348,45.50504,3.552714E-15,0,0,17.35265,18.82471,17.88348,0,0,338.006,14.55283,0,1.47206,-1.47206,97.78851,23.28293,0.117735,41.94682,13.88212,81,31.90548
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,39.52539,65.79671,52.26445,35.33649,35.33649,81,0,22.761,35.33649,111.8543,0,0,0,39.52539,0,0,45.66351,43.38033,339.6416,13.08077,82.90573,0,82.90573,176.4398,42.00939,0.1178585,38.87014,31.62032,81,52.60616
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,35.17051,66.49517,54.39393,2.394141,2.394141,74.70993,0,21.16961,2.394141,1469.024,0,0,0,35.17051,0,0,72.31579,68.7,256.7359,87.69592,103.8705,0,103.8705,274.98,65.4713,0.1179102,2.633555,28.13641,81,122.8664
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,45.5397,72.97588,56.55257,3.173013,3.173013,75.4888,0,21.36667,3.173013,1435.219,0,0,0,45.5397,0,0,72.31579,68.7,152.8654,181.1794,114.2397,0,114.2397,383.3573,91.27537,0.1179448,3.490314,36.43176,81,226.7191
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,40.8647,72.62255,57.9236,0,0,0,-1,0,0,0,2.23902,0,0,40.8647,0,0,0,0,38.62568,283.9951,38.62568,0,38.62568,420.0009,100,0.1178682,0,32.69176,0,324.8598
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,25.60747,67.44598,58.57508,10.09205,10.09205,0,-1,0,10.09205,253.7389,14.98425,0,0,25.60747,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1178682,11.10126,20.48597,0,344.3657
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,25.2805,68.14491,59.34325,10.99923,10.99923,0,-1,0,10.99923,229.8388,13.70236,0,0,25.2805,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1178682,12.09915,20.2244,0,344.0387
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.11072,62.11354,58.74039,40.54343,40.54343,0,-1,0,40.54343,24.93801,0,7.105427E-15,0,10.11072,42.67729,40.54343,0,0,0,318.7582,0,32.56657,-32.56657,385.6727,91.82664,0.1178682,44.59777,8.088579,0,328.869
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.693473,58.08167,56.88317,0,0,0,-1,0,0,0,0,0,0,3.693473,0,0,0,0,36.18507,286.1917,3.693473,0,3.693473,389.1766,92.66091,0.1178609,0,2.954778,0,289.8851
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,55.16209,55.16209,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,32.4916,289.5158,0,1.332079,-1.332079,387.7725,92.32659,0.1178609,1.392023,0,0,289.5158
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,53.54797,53.54797,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.97169,288.1837,0,19.00668,-19.00668,367.7377,87.55641,0.1178609,19.86198,0,0,288.1837
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,51.99219,51.99219,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,55.09023,269.177,0,3.646607,-3.646607,363.8938,86.6412,0.1178609,3.810704,0,0,269.177
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,50.5142,50.5142,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,59.14201,265.5304,0,13.09795,-13.09795,350.0873,83.35397,0.1178609,13.68736,0,0,265.5304
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,49.47378,49.47378,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,73.69528,252.4325,0,47.20616,-47.20616,300.3277,71.50645,0.1178609,49.33043,0,0,252.4325
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,48.59865,48.59865,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,126.1466,205.2263,0,47.70933,-47.70933,250.0376,59.53265,0.1178609,49.85625,0,0,205.2263
