Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,43.79144,69.24664,53.87857,44.51097,44.51097,0,0,0,44.51097,98.38348,0,0,0,43.79144,46.85365,44.51097,0,0,31.83227,290.1092,0,3.062208,-3.062208,386.5742,92.04131,0.1215107,48.96206,35.03315,0,333.9006
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,41.88321,69.81408,55.05513,34.84002,34.84002,0,-1,0,34.84002,120.2158,0,0,0,41.88321,36.6737,34.84002,0,0,35.23472,287.047,5.209508,0,5.209508,391.5164,93.21801,0.1215012,38.32402,33.50657,0,328.9302
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,44.93159,71.49152,55.46352,38.87034,38.87034,0,-1,0,38.87034,115.5935,0,0,0,44.93159,40.91615,38.87034,0,0,30.02521,291.7355,4.015442,0,4.015442,395.3258,94.125,0.121494,42.75737,35.94527,0,336.6671
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,40.75899,70.50111,56.06639,23.14341,23.14341,0,-1,0,23.14341,176.1149,0,0,0,40.75899,24.36149,23.14341,0,0,26.00977,295.3494,16.3975,0,16.3975,410.8818,97.82881,0.1214644,25.45775,32.60719,0,336.1084
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.59258,63.22488,55.62883,54.54517,54.54517,0,-1,0,54.54517,41.41994,0,7.105427E-15,0,22.59258,57.41597,54.54517,0,0,9.61227,310.1072,0,34.82339,-34.82339,374.1747,89.08905,0.1214644,59.99969,18.07406,0,332.6998
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.156545,55.30923,53.98553,27.80659,27.80659,0,-1,0,27.80659,14.94806,0,3.552714E-15,0,4.156545,29.27009,27.80659,0,0,48.30493,275.2838,0,25.11355,-25.11355,347.7028,82.7862,0.1214644,30.58725,3.325236,0,279.4403
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,52.50755,52.50755,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,76.20887,250.1702,0,40.47126,-40.47126,305.0423,72.62897,0.1214644,42.29247,0,0,250.1702
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,51.16569,51.16569,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,121.1769,209.699,0,26.4844,-26.4844,277.1253,65.98208,0.1214644,27.6762,0,0,209.699
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,49.65853,49.65853,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,150.604,183.2146,0,20.46564,-20.46564,255.5526,60.84574,0.1214644,21.38659,0,0,183.2146
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,48.32639,48.32639,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,173.3436,162.7489,0,47.32334,-47.32334,205.6694,48.96881,0.1214644,49.45289,0,0,162.7489
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,47.33458,47.33458,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,225.9251,115.4256,0,1.015146,-1.015146,204.5994,48.71404,0.1214644,1.060827,0,0,115.4256
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,46.54697,46.54697,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,227.0531,114.4105,0,14.01404,-14.01404,189.8273,45.19688,0.1214644,14.64467,0,0,114.4105
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,45.7788,45.7788,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,242.6242,100.3964,0,40.7169,-40.7169,146.9079,34.978,0.1214644,42.54916,0,0,100.3964
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.01064,45.01064,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,287.8652,59.67952,0,30.1735,-30.1735,115.1022,27.40524,0.1214644,31.53131,0,0,59.67952
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,44.55362,44.55362,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,321.3913,29.50602,0,10.44003,-10.44003,104.0975,24.78506,0.1214644,10.90983,0,0,29.50602
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.08689,44.08689,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,332.9914,19.06598,0,12.27042,-12.27042,91.16332,21.70551,0.1214644,12.82259,0,0,19.06598
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,43.64933,43.64933,8.041469,8.041469,80.35726,0,22.59839,8.041469,0,0,0,0,0,0,0,72.31579,68.7,346.6252,6.795564,68.7,0,68.7,156.3379,37.22323,0.1215914,8.845616,0,81,6.795564
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,43.37707,43.37707,27.09011,27.09011,81,0,22.761,27.09011,0,0,0,0,0,0,0,53.90989,51.21439,277.9252,68.62556,51.21439,0,51.21439,204.9241,48.79136,0.1217239,29.79912,0,81,68.62556
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.682907,44.13675,43.04646,65.93813,65.93813,81,0,22.761,65.93813,5.585399,0,0,0,3.682907,0,0,15.06188,14.30878,226.7108,114.7185,17.99169,0,17.99169,221.9925,52.85526,0.1217689,72.53194,2.946326,81,118.4014
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.00384,47.15525,43.83408,52.80217,52.80217,81,0,22.761,52.80217,20.83975,0,0,0,11.00384,0,0,28.19783,26.78794,208.7191,130.911,37.79178,0,37.79178,257.8449,61.39153,0.1218618,58.08239,8.803072,81,141.9149
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.809408,48.66153,45.67184,33.9691,33.9691,0,-1,0,33.9691,28.87745,0,7.105427E-15,0,9.809408,35.75694,33.9691,0,0,170.9273,164.9236,0,25.94753,-25.94753,230.4939,54.87938,0.1218618,37.366,7.847527,0,174.733
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.68011,52.03472,47.77214,18.45578,18.45578,0,0,0,18.45578,74.12373,0,0,0,13.68011,19.42713,18.45578,0,0,199.7579,138.9761,0,5.747023,-5.747023,224.436,53.43702,0.1218618,20.30136,10.94409,0,152.6562
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.05779,55.25404,49.82383,18.05743,18.05743,0,0,0,18.05743,94.4641,3.552714E-15,0,0,17.05779,19.00782,18.05743,0,0,206.1435,133.2291,0,1.950033,-1.950033,222.3804,52.94762,0.1218618,19.86317,13.64623,0,150.2869
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,13.82692,56.22837,51.79772,44.21514,44.21514,0,0,0,44.21514,31.27192,0,7.105427E-15,0,13.82692,46.54225,44.21514,0,0,208.3102,131.2791,0,32.71533,-32.71533,187.8954,44.73692,0.1218618,48.63665,11.06154,0,145.106
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,20.83584,60.70393,53.82024,15.46254,15.46254,0,0,0,15.46254,134.7504,0,0,0,20.83584,16.27636,15.46254,0,0,244.6606,98.56372,4.559483,0,4.559483,192.2209,45.7668,0.1218535,17.00879,16.66867,0,119.3996
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,16.68582,60.50172,54.99679,7.086549,7.086549,0,-1,0,7.086549,235.4576,0,0,0,16.68582,7.459525,7.086549,0,0,240.1011,102.6673,9.226292,0,9.226292,200.9738,47.8508,0.1218369,7.795203,13.34865,0,119.3531
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.47879,61.19961,55.40519,2.73882,2.73882,0,-1,0,2.73882,638.1868,0,0,0,17.47879,2.882969,2.73882,0,0,230.8748,110.9709,14.59582,0,14.59582,214.8206,51.14766,0.1218105,3.012702,13.98303,0,128.4497
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.72423,58.5319,56.01777,55.89733,55.89733,0,-1,0,55.89733,13.8186,0,7.105427E-15,0,7.72423,58.83929,55.89733,0,0,216.279,124.1072,0,51.11506,-51.11506,160.9406,38.31911,0.1218105,61.48706,6.179384,0,131.8314
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.675002,58.66407,55.51215,44.05044,44.05044,0,-1,0,44.05044,21.96346,0,0,0,9.675002,46.36889,44.05044,0,0,273.0735,72.99209,0,36.69389,-36.69389,122.2618,29.1099,0.1218105,48.45549,7.740002,0,82.66709
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.129076,55.21211,53.89803,72.78109,38.40592,0,-1,0,38.40592,10.75115,0,34.37517,44.79138,4.129076,40.42728,38.40592,0,0,313.8445,36.29821,0,36.29821,-36.29821,84.00017,20,0.1218105,80.0592,3.303261,0,40.42728
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,52.42976,52.42976,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.0879,51.0879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,49.60991,49.60991,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,47.31513,47.31513,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,46.48862,46.48862,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,45.74963,45.74963,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.99119,44.99119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,44.52445,44.52445,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.05772,44.05772,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,43.64933,43.64933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218105,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,43.37707,43.37707,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1219518,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.282842,44.91569,43.04646,11.89183,11.89183,81,0,22.761,11.89183,52.83326,0,0,0,6.282842,0,0,69.10817,65.65276,292.2979,55.69012,71.9356,0,71.9356,210.9468,50.22533,0.1220747,13.08101,5.026273,81,61.97296
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,13.82236,48.0096,43.81463,2.14068,2.14068,74.45647,0,21.10549,2.14068,645.6998,0,0,0,13.82236,0,0,72.31579,68.7,220.3623,120.4322,82.52236,0,82.52236,289.2344,68.8652,0.122151,2.354748,11.05789,81,134.2545
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,32.76144,56.13396,45.64267,39.13499,39.13499,0,-1,0,39.13499,83.71394,0,0,0,32.76144,41.19473,39.13499,0,0,137.8399,194.7023,0,8.433286,-8.433286,280.3449,66.74866,0.122151,43.04849,26.20915,0,227.4637
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,53.52982,66.08849,47.72353,37.18899,37.18899,0,0,0,37.18899,143.94,0,0,0,53.52982,39.1463,37.18899,0,0,147.2103,186.269,14.38352,0,14.38352,293.9904,69.99756,0.1221251,40.90789,42.82386,0,239.7988
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,30.12094,59.70701,49.82383,0,0,0,0,0,0,0,0,0,0,30.12094,0,0,0,0,132.8267,199.2142,30.12094,0,30.12094,322.5656,76.80118,0.1220708,0,24.09675,0,229.3351
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,42.79689,66.52626,51.79772,67.3921,67.3921,81,0,22.761,67.3921,63.50431,0,0,0,42.79689,0,0,13.6079,12.92751,102.7058,226.323,55.72439,0,55.72439,375.4304,89.38801,0.1221955,74.13131,34.23751,81,269.1199
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,25.95035,62.47019,53.79107,0,0,0,0,0,0,0,0,0,0,25.95035,0,0,0,0,46.98139,276.475,25.95035,0,25.95035,400.049,95.24958,0.1221487,0,20.76028,0,302.4253
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,18.9925,61.23629,54.93845,0,0,0,-1,0,0,0,0,0,0,18.9925,0,0,0,0,21.03104,299.8303,18.9925,0,18.9925,418.0669,99.53954,0.1221145,0,15.194,0,318.8228
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,35.06543,67.50939,55.35656,51.60344,51.60344,0,-1,0,51.60344,67.95172,0,0,0,35.06543,54.31941,51.60344,0,0,2.038538,316.9236,0,19.25398,-19.25398,397.7714,94.7073,0.1221145,56.76378,28.05234,0,351.989
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.00938,63.71237,55.94971,45.29703,45.29703,0,-1,0,45.29703,50.79666,0,7.105427E-15,0,23.00938,47.68108,45.29703,0,0,23.43185,297.6696,0,24.67171,-24.67171,371.7652,88.51534,0.1221145,49.82673,18.4075,0,320.6789
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.349424,57.21836,55.49269,0,0,0,-1,0,0,0,0,0,0,5.349424,0,0,0,0,50.84486,272.9979,5.349424,0,5.349424,376.8401,89.72365,0.1221049,0,4.27954,0,278.3473
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.567673,54.34543,53.8494,25.13037,25.13037,0,-1,0,25.13037,6.23816,0,3.552714E-15,0,1.567673,26.45302,25.13037,0,0,45.49544,277.8123,0,24.88535,-24.88535,350.6086,83.47807,0.1221049,27.64341,1.254138,0,279.38
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,52.40059,52.40059,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,73.14582,252.927,0,47.76478,-47.76478,300.2601,71.49036,0.1221049,49.9142,0,0,252.927
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.05873,51.05873,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,126.2178,205.1622,0,1.209879,-1.209879,298.9848,71.18671,0.1221049,1.264324,0,0,205.1622
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,49.55157,49.55157,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,127.5621,203.9523,0,22.17742,-22.17742,275.6078,65.62076,0.1221049,23.1754,0,0,203.9523
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,48.20971,48.20971,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,152.2037,181.7749,0,6.787423,-6.787423,268.4532,63.91729,0.1221049,7.092856,0,0,181.7749
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,47.22762,47.22762,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,159.7453,174.9875,0,32.20803,-32.20803,234.5029,55.83392,0.1221049,33.65739,0,0,174.9875
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,46.44001,46.44001,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,195.532,142.7794,0,14.58827,-14.58827,219.1255,52.17265,0.1221049,15.24474,0,0,142.7794
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,45.70101,45.70101,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,211.7411,128.1912,0,0.6344528,-0.6344528,218.4568,52.01341,0.1221049,0.6630032,0,0,128.1912
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.96202,44.96202,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,212.4461,127.5567,0,36.06526,-36.06526,180.4407,42.96198,0.1221049,37.68819,0,0,127.5567
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,44.49528,44.49528,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,252.5186,91.49148,0,12.73854,-12.73854,167.0131,39.76493,0.1221049,13.31177,0,0,91.49148
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.02855,44.02855,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,266.6725,78.75294,0,16.63725,-16.63725,149.4759,35.58942,0.1221049,17.38592,0,0,78.75294
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,43.62016,43.62016,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,285.1584,62.1157,0,28.85537,-28.85537,119.0596,28.34748,0.1221049,30.15386,0,0,62.1157
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,43.3479,43.3479,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,317.2199,33.26033,0,26.32559,-26.32559,91.31003,21.74044,0.1221049,27.51024,0,0,33.26033
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.15491,47.6347,43.04646,6.646585,6.646585,0,0,0,6.646585,228.0105,0,0,0,15.15491,6.996406,6.646585,0,0,346.4706,6.934739,8.158508,0,8.158508,99.04987,23.58325,0.1220902,7.311244,12.12393,0,22.08965
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,30.37372,53.36241,43.81463,35.87885,35.87885,81,0,22.761,35.87885,84.65634,0,0,0,30.37372,0,0,45.12115,42.8651,338.312,14.2774,73.23882,0,73.23882,168.5303,40.12618,0.12221,39.46673,24.29897,81,44.65111
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,55.53199,64.44507,45.6135,20.0097,20.0097,0,-1,0,20.0097,277.5253,0,0,0,55.53199,21.06285,20.0097,0,0,265.0732,80.19233,34.46915,0,34.46915,201.2306,47.91195,0.122148,22.01067,44.42559,0,135.7243
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,53.10313,65.88685,47.69436,2.011888,2.011888,0,0,0,2.011888,2639.467,0,0,0,53.10313,2.117777,2.011888,0,0,230.6041,111.2146,50.98535,0,50.98535,249.5996,59.42835,0.1220564,2.213077,42.4825,0,164.3177
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,74.33757,77.54684,49.80438,54.55552,54.55552,0,0,0,54.55552,136.2604,0,0,0,74.33757,57.42686,54.55552,0,0,179.6187,157.1014,16.91071,0,16.91071,265.6425,63.24808,0.122026,60.01107,59.47006,0,231.4389
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,78.90938,82.3197,51.76855,13.93261,13.93261,0,0,0,13.93261,566.3647,0,0,0,78.90938,14.6659,13.93261,0,0,162.708,172.321,64.24347,0,64.24347,326.5892,77.75917,0.1219108,15.32587,63.1275,0,251.2304
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,67.13923,79.12046,53.76189,21.77094,21.77094,0,0,0,21.77094,308.3893,0,0,0,67.13923,22.91677,21.77094,0,0,98.46455,230.1401,44.22245,0,44.22245,368.5423,87.74799,0.1218317,23.94803,53.71138,0,297.2794
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,67.14668,80.55151,54.90928,33.35923,33.35923,0,-1,0,33.35923,201.2837,0,0,0,67.14668,35.11497,33.35923,0,0,54.24209,269.9403,32.03171,0,32.03171,398.9302,94.98319,0.1217744,36.69515,53.71735,0,337.087
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,51.28716,73.92479,55.29823,7.358097,7.358097,0,-1,0,7.358097,697.0167,21.33142,0,0,51.28716,7.745365,7.358097,0,0,22.21038,298.7689,22.21038,0,22.21038,420.0009,100,0.1217347,8.093906,41.02973,0,350.056
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,42.95567,71.19051,55.90109,75.96091,68.7,0,-1,0,68.7,62.52645,0,7.260914,14.85701,42.95567,72.31579,68.7,0,0,0,318.7582,0,29.36012,-29.36012,389.0526,92.63138,0.1217347,83.55701,34.36454,0,361.7139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,25.4471,64.00811,55.40519,26.41158,26.41158,0,-1,0,26.41158,96.34827,0,0,0,25.4471,27.80166,26.41158,0,0,32.62236,289.3981,0,2.354562,-2.354562,386.5706,92.04044,0.1217347,29.05273,20.35768,0,314.8452
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.060008,55.05262,53.76189,56.68465,56.68465,0,-1,0,56.68465,7.162447,0,7.105427E-15,0,4.060008,59.66806,56.68465,0,0,35.23854,287.0435,0,55.60805,-55.60805,327.9546,78.08427,0.1217347,62.35312,3.248007,0,291.1035
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,52.31307,52.31307,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,97.02525,231.4355,0,26.82531,-26.82531,299.6782,71.35182,0.1217347,28.03245,0,0,231.4355
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.98094,50.98094,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,126.8312,204.6102,0,26.00211,-26.00211,272.2696,64.82597,0.1217347,27.1722,0,0,204.6102
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,49.50294,49.50294,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,155.7224,178.6081,0,22.18882,-22.18882,248.8805,59.25715,0.1217347,23.18732,0,0,178.6081
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.16109,48.16109,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,180.3766,156.4193,0,13.40297,-13.40297,234.7526,55.89336,0.1217347,14.0061,0,0,156.4193
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,47.19845,47.19845,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,195.2688,143.0163,0,10.78612,-10.78612,223.383,53.18632,0.1217347,11.27149,0,0,143.0163
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,46.41084,46.41084,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,207.2534,132.2302,0,25.45256,-25.45256,196.5536,46.79839,0.1217347,26.59792,0,0,132.2302
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,45.64267,45.64267,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,235.534,106.7776,0,13.08733,-13.08733,182.7584,43.51382,0.1217347,13.67626,0,0,106.7776
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.0755,93.69028,0,0,0,182.7584,43.51382,0.1217347,0,0,0,93.69028
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,44.46611,44.46611,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,250.0755,93.69028,0,18.795,-18.795,162.9467,38.79676,0.1217347,19.64077,0,0,93.69028
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.02855,44.02855,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,270.9588,74.89528,0,32.30395,-32.30395,128.8954,30.68931,0.1217347,33.75763,0,0,74.89528
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,43.59099,43.59099,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,306.8521,42.59133,0,21.29806,-21.29806,106.4452,25.34406,0.1217347,22.25648,0,0,42.59133
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,43.31873,43.31873,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,330.5166,21.29327,0,4.493703,-4.493703,101.7085,24.21625,0.1217347,4.69592,0,0,21.29327
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.00066,48.49766,43.01729,0,0,0,0,0,0,0,0,0,0,18.00066,0,0,0,0,335.5096,16.79956,18.00066,0,18.00066,118.7854,28.28218,0.1217026,0,14.40053,0,34.80023
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,40.44653,56.79581,43.78546,42.65447,42.65447,81,0,22.761,42.65447,94.82366,-7.105427E-15,0,0,40.44653,0,0,38.34553,36.42826,317.509,33.00016,76.87478,0,76.87478,191.7152,45.64639,0.1218157,46.91991,32.35722,81,73.44669
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,56.10043,64.63402,45.58433,60.29796,60.29796,0,-1,0,60.29796,93.0387,0,0,0,56.10043,63.47153,60.29796,0,0,240.6342,102.1875,0,7.371102,-7.371102,183.9454,43.79643,0.1218157,66.32775,44.88034,0,158.2879
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,64.96159,70.70551,47.66518,40.42746,40.42746,0,0,0,40.42746,160.6868,0,0,0,64.96159,42.55522,40.42746,0,0,248.8243,94.81636,22.40637,0,22.40637,205.2019,48.85751,0.1217757,44.4702,51.96927,0,159.778
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,62.91686,72.36304,49.77521,20.90261,20.90261,0,0,0,20.90261,301,0,0,0,62.91686,22.00275,20.90261,0,0,226.4179,114.9821,40.91411,0,40.91411,244.0165,58.09904,0.1217028,22.99287,50.33349,0,177.899
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,69.57328,77.74242,51.73938,64.37227,64.37227,81,0,22.761,64.37227,108.0796,0,0,0,69.57328,0,0,16.62773,15.79635,185.5038,151.8048,85.36962,0,85.36962,325.0052,77.38204,0.1218006,70.80949,55.65862,81,221.3781
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,65.93721,78.5359,53.74244,8.383232,8.383232,44.38005,0,13.49615,8.383232,786.5369,0,0,0,65.93721,0,0,35.99682,34.19698,100.1342,228.6375,100.1342,0,100.1342,420.0009,100,0.1217216,9.221555,52.74977,81,294.5747
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,72.30016,83.04059,54.88983,13.91725,13.91725,0,-1,0,13.91725,519.5005,57.65043,0,0,72.30016,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1217216,15.30897,57.84013,0,391.0584
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,44.75878,71.20155,55.26905,31.4561,31.4561,0,-1,0,31.4561,142.2897,11.6471,0,0,44.75878,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1217216,34.6017,35.80702,0,363.517
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,31.07199,66.56856,55.87192,24.57748,24.57748,0,-1,0,24.57748,126.4247,5.200962,0,0,31.07199,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1217216,27.03523,24.8576,0,349.8302
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,21.59888,62.63738,55.40519,71.67152,68.7,0,-1,0,68.7,31.43941,0,2.971519,10.13867,21.59888,72.31579,68.7,0,0,0,318.7582,0,50.71692,-50.71692,366.5405,87.27138,0.1217216,78.83867,17.2791,0,340.3571
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,3.956231,55.01935,53.76189,0,0,0,-1,0,0,0,0,0,0,3.956231,0,0,0,0,56.35213,268.0413,3.956231,0,3.956231,370.2937,88.165,0.1217145,0,3.164985,0,271.9975
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,52.31307,52.31307,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,52.3959,271.6019,0,28.21577,-28.21577,340.5517,81.08357,0.1217145,29.48548,0,0,271.6019
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.00039,51.00039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.74675,243.3862,0,0,0,340.5517,81.08357,0.1217145,0,0,0,243.3862
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,49.50294,49.50294,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,83.74675,243.3862,0,31.62015,-31.62015,307.2211,73.14774,0.1217145,33.04306,0,0,243.3862
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.8803,211.766,0,0,0,307.2211,73.14774,0.1217145,0,0,0,211.766
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.179,47.179,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,118.8803,211.766,0,18.22375,-18.22375,288.0116,68.57405,0.1217145,19.04382,0,0,211.766
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,46.41084,46.41084,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,139.1289,193.5422,0,20.36446,-20.36446,266.5456,63.4631,0.1217145,21.28086,0,0,193.5422
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,45.67184,45.67184,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,161.7561,173.1778,0,25.89872,-25.89872,239.2459,56.9632,0.1217145,27.06416,0,0,173.1778
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.93285,44.93285,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,190.5324,147.2791,0,9.770117,-9.770117,228.9473,54.51116,0.1217145,10.20977,0,0,147.2791
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.3881,137.5089,0,0,0,228.9473,54.51116,0.1217145,0,0,0,137.5089
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.3881,137.5089,0,0,0,228.9473,54.51116,0.1217145,0,0,0,137.5089
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,43.59099,43.59099,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,201.3881,137.5089,0,9.550313,-9.550313,218.8804,52.11428,0.1217145,9.980078,0,0,137.5089
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,43.31873,43.31873,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,211.9996,127.9586,0,4.737201,-4.737201,213.887,50.92537,0.1217145,4.950375,0,0,127.9586
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.713226,44.68539,42.98812,32.26182,32.26182,0,0,0,32.26182,17.70894,0,0,0,5.713226,33.95981,32.26182,0,0,217.2631,123.2214,0,28.24658,-28.24658,184.1124,43.83621,0.1217145,35.488,4.570581,0,128.9347
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.514563,46.64777,43.78546,10.46316,10.46316,0,0,0,10.46316,90.93394,0,0,0,9.514563,11.01385,10.46316,0,0,248.6482,94.97485,0,1.49929,-1.49929,182.5321,43.45993,0.1217145,11.50948,7.61165,0,104.4894
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.46078,51.93609,45.56488,0,0,0,-1,0,0,0,0,0,0,20.46078,0,0,0,0,250.3141,93.47556,20.46078,0,20.46078,201.9429,48.08154,0.1216782,0,16.36863,0,113.9363
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,33.05256,58.41474,47.66518,0,0,0,0,0,0,0,0,0,0,33.05256,0,0,0,0,229.8533,111.8903,33.05256,0,33.05256,233.2993,55.54734,0.1216195,0,26.44205,0,144.9428
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,41.63868,63.80256,49.74604,12.22552,12.22552,0,0,0,12.22552,340.5882,0,0,0,41.63868,12.86897,12.22552,0,0,196.8007,141.6376,28.76971,0,28.76971,260.5926,62.04574,0.1215685,13.44807,33.31094,0,183.2762
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,37.63406,64.47507,51.71021,0,0,0,0,0,0,0,0,0,0,37.63406,0,0,0,0,168.031,167.5303,37.63406,0,37.63406,296.2954,70.54639,0.1215018,0,30.10724,0,205.1644
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,35.18011,65.75421,53.71327,0,0,0,0,0,0,0,0,0,0,35.18011,0,0,0,0,130.397,201.401,35.18011,0,35.18011,329.6702,78.49274,0.1214396,0,28.14408,0,236.5811
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,17.97574,60.80353,54.86066,15.8206,15.8206,0,-1,0,15.8206,113.6223,0,0,0,17.97574,16.65326,15.8206,0,0,95.21686,233.063,1.322472,0,1.322472,330.9248,78.79147,0.1214372,17.40266,14.38059,0,251.0388
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,23.59616,63.20121,55.26905,33.73047,33.73047,0,-1,0,33.73047,69.95505,0,7.105427E-15,0,23.59616,35.50576,33.73047,0,0,93.89439,234.2533,0,11.90959,-11.90959,318.371,75.80247,0.1214372,37.10352,18.87693,0,257.8495
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,7.938506,58.42473,55.84275,63.61089,63.61089,0,-1,0,63.61089,12.47979,0,0,1.271973,7.938506,66.95882,63.61089,0,0,107.1273,222.3437,0,59.02032,-59.02032,256.1581,60.98991,0.1214372,69.97197,6.350804,0,230.2822
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.441,59.43093,55.35656,25.31031,25.31031,0,-1,0,25.31031,49.15388,0,0,0,12.441,26.64244,25.31031,0,0,172.7054,163.3234,0,14.20143,-14.20143,241.1885,57.42572,0.1214372,27.84134,9.952802,0,175.7644
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.063664,54.68485,53.71327,26.51565,26.51565,0,-1,0,26.51565,11.55417,0,0,0,3.063664,27.91121,26.51565,0,0,188.4848,149.1219,0,24.84754,-24.84754,214.9969,51.18963,0.1214372,29.16721,2.450931,0,152.1856
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,52.26445,52.26445,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,216.0932,124.2744,0,7.959939,-7.959939,206.6064,49.19189,0.1214372,8.318136,0,0,124.2744
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.95177,50.95177,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,224.9375,116.3145,0,6.355628,-6.355628,199.9069,47.5968,0.1214372,6.641632,0,0,116.3145
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,49.47378,49.47378,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,231.9993,109.9588,0,36.11792,-36.11792,161.8353,38.53214,0.1214372,37.74322,0,0,109.9588
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.13192,48.13192,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,272.1303,73.8409,0,17.45749,-17.45749,143.4335,34.15076,0.1214372,18.24308,0,0,73.8409
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.179,47.179,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,291.5276,56.38341,0,11.45096,-11.45096,131.3631,31.27687,0.1214372,11.96626,0,0,56.38341
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,46.38166,46.38166,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,304.2509,44.93245,0,38.36345,-38.36345,90.92451,21.64865,0.1214372,40.0898,0,0,44.93245
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8769,6.569004,0,0,0,90.92451,21.64865,0.1214372,0,0,0,6.569004
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8769,6.569004,0,0,0,90.92451,21.64865,0.1214372,0,0,0,6.569004
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,44.46611,44.46611,30.2192,6.240553,0,-1,0,6.240553,0,0,23.97865,27.00057,0,6.569004,6.240553,0,0,346.8769,6.569004,0,6.569004,-6.569004,84.00017,20,0.1214372,33.24112,0,0,6.569004
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214372,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,43.59099,43.59099,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1215329,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,43.31873,43.31873,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1216243,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.07206,46.31179,42.98812,37.91512,37.91512,81,0,22.761,37.91512,29.20222,0,0,0,11.07206,0,0,43.08488,40.93064,249.4341,94.26759,52.0027,0,52.0027,232.701,55.40489,0.1217513,41.70663,8.857646,81,105.3396
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.16572,54.61538,43.78546,11.42126,11.42126,81,0,22.761,11.42126,299.1415,0,0,0,34.16572,0,0,69.57874,66.09981,197.4314,141.07,100.2655,0,100.2655,327.8212,78.05252,0.121822,12.56338,27.33257,81,175.2357
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,40.38284,58.69437,45.53571,52.47615,52.47615,0,-1,0,52.47615,76.95464,0,0,0,40.38284,55.23806,52.47615,0,0,97.16582,231.309,0,14.85522,-14.85522,312.1625,74.32425,0.121822,57.72377,32.30627,0,271.6918
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,54.83855,66.50596,47.63601,42.41109,42.41109,0,0,0,42.41109,129.3024,0,0,0,54.83855,44.64325,42.41109,0,0,113.6716,216.4538,10.1953,0,10.1953,321.8346,76.62713,0.121804,46.6522,43.87085,0,271.2923
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,52.6969,68.08511,49.74604,12.17745,12.17745,0,0,0,12.17745,432.7416,0,0,0,52.6969,12.81837,12.17745,0,0,103.4763,225.6295,39.87853,0,39.87853,359.6667,85.63475,0.1217335,13.3952,42.15752,0,278.3264
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,58.00817,72.5671,51.71021,35.25957,35.25957,0,0,0,35.25957,164.5175,0,0,0,58.00817,37.11534,35.25957,0,0,63.59779,261.5202,20.89283,0,20.89283,379.4874,90.35395,0.1216967,38.78553,46.40654,0,319.5284
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,46.55651,70.16033,53.71327,74.37369,74.37369,70.71471,0,20.15882,74.37369,62.5981,0,0,0,46.55651,3.851554,3.658976,0,0,42.70496,280.3238,42.70496,0,42.70496,420.0009,100,0.1217866,81.81106,37.24521,81,326.8803
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,54.25404,74.67515,54.86066,47.60876,47.60876,0,-1,0,47.60876,113.9581,4.139559,0,0,54.25404,50.11448,47.60876,0,0,0,318.7582,0,0,0,420.0009,100,0.1217866,52.36963,43.40323,0,373.0123
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,54.01806,75.01891,55.23988,32.10323,32.10323,0,-1,0,32.10323,168.2636,20.22519,0,0,54.01806,33.79287,32.10323,0,0,0,318.7582,0,0,0,420.0009,100,0.1217866,35.31355,43.21445,0,372.7763
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,36.70301,68.6375,55.81358,35.35835,35.35835,0,-1,0,35.35835,103.8029,0,0,0,36.70301,37.21931,35.35835,0,0,0,318.7582,0,0.5163094,-0.5163094,419.4566,99.87042,0.1217866,38.89418,29.3624,0,355.4612
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.10904,60.67766,55.35656,2.877764,2.877764,0,-1,0,2.877764,559.7763,12.50614,0,0,16.10904,3.029225,2.877764,0,0,0.5736772,318.2419,0.5736772,0,0.5736772,420.0009,100,0.1217856,3.16554,12.88723,0,334.351
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.892919,54.95003,53.71327,59.35794,59.35794,0,-1,0,59.35794,6.55838,0,7.105427E-15,0,3.892919,62.48204,59.35794,0,0,0,318.7582,0,58.58912,-58.58912,358.2425,85.29566,0.1217856,65.29373,3.114335,0,322.6512
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,52.23528,52.23528,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,65.09903,260.1691,0,13.58643,-13.58643,343.9211,81.88582,0.1217856,14.19782,0,0,260.1691
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.95177,50.95177,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.19506,246.5827,0,13.72049,-13.72049,329.4585,78.44234,0.1217856,14.33791,0,0,246.5827
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,49.44461,49.44461,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.44005,232.8622,0,23.82961,-23.82961,304.3398,72.46172,0.1217856,24.90194,0,0,232.8622
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.10275,48.10275,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.9174,209.0326,0,27.91213,-27.91213,274.9179,65.4565,0.1217856,29.16817,0,0,209.0326
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.179,47.179,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.9309,181.1205,0,13.75399,-13.75399,260.4199,62.00462,0.1217856,14.37292,0,0,181.1205
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,46.38166,46.38166,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.2131,167.3665,0,50.23664,-50.23664,207.4658,49.39653,0.1217856,52.4973,0,0,167.3665
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,45.64267,45.64267,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,224.0316,117.1298,0,44.09843,-44.09843,160.982,38.32897,0.1217856,46.08286,0,0,117.1298
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.93285,44.93285,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,273.0298,73.03138,0,16.23416,-16.23416,143.8697,34.25462,0.1217856,16.9647,0,0,73.03138
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,44.49528,44.49528,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,291.0678,56.79722,0,20.43222,-20.43222,122.3322,29.12667,0.1217856,21.35167,0,0,56.79722
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.02855,44.02855,44.47166,34.54675,0,-1,0,34.54675,0,0,9.924914,14.37208,0,36.365,34.54675,0,0,313.7703,36.365,0,36.365,-36.365,84.00017,20,0.1217856,48.91883,0,0,36.365
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,43.59099,43.59099,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1218914,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,43.31873,43.31873,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1219967,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.0602,48.48621,42.98812,0,0,72.31579,0,20.56389,0,0,0,0,0,18.0602,0,0,72.31579,68.7,243.6343,99.48738,86.7602,0,86.7602,271.177,64.56583,0.1220552,0,14.44816,81,117.5476
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,42.54927,57.54157,43.78546,28.4241,28.4241,81,0,22.761,28.4241,149.6944,0,0,0,42.54927,0,0,52.5759,49.94711,156.8741,177.5716,92.49638,0,92.49638,358.9268,85.45859,0.1221387,31.26651,34.03941,81,220.1208
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,50.41193,62.35312,45.50654,7.19158,7.19158,0,-1,0,7.19158,700.9855,0,0,0,50.41193,7.570085,7.19158,0,0,64.3777,260.8183,42.84185,0,42.84185,399.5701,95.13556,0.1220633,7.910738,40.32955,0,311.2302
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,70.70071,73.16994,47.63601,65.56667,65.56667,20.25,0,7.39125,65.56667,107.8303,1.463101,0,0,70.70071,47.70176,45.31667,0,0,21.53585,299.376,21.53585,0,21.53585,420.0009,100,0.1220254,72.12334,56.56057,81,370.0767
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,66.50895,73.89565,49.74604,0,0,0,0,0,0,0,66.50895,0,0,66.50895,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220254,0,53.20716,0,385.2672
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,74.11468,79.86363,51.71021,5.890276,5.890276,0,0,0,5.890276,1258.255,67.91438,0,0,74.11468,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1220254,6.479304,59.29174,0,392.8729
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,65.98907,78.52397,53.71327,4.28737,4.28737,0,0,0,4.28737,1539.15,61.47605,0,0,65.98907,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1220254,4.716107,52.79125,0,384.7473
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,55.61535,75.26155,54.86066,50.67619,50.67619,0,-1,0,50.67619,109.7465,2.271991,0,0,55.61535,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1220254,55.74381,44.49228,0,374.3736
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,50.24947,73.42158,55.23988,56.97773,56.97773,0,-1,0,56.97773,88.19142,7.105427E-15,0,0,50.24947,59.97656,56.97773,0,0,0,318.7582,0,9.72709,-9.72709,409.7476,97.55875,0.1220254,62.67551,40.19958,0,369.0077
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,34.25568,67.70219,55.81358,15.47133,15.47133,0,-1,0,15.47133,221.414,7.162199,0,0,34.25568,16.28561,15.47133,0,0,10.80788,309.0311,10.80788,0,10.80788,420.0009,100,0.1220064,17.01846,27.40455,0,343.2868
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,15.74828,60.52381,55.3274,0,0,0,-1,0,0,0,15.74828,0,0,15.74828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220064,0,12.59863,0,334.5065
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.241142,54.71215,53.6841,11.55053,11.55053,0,-1,0,11.55053,28.06055,0,1.776357E-15,0,3.241142,12.15845,11.55053,0,0,0,318.7582,0,8.917309,-8.917309,410.6012,97.76199,0.1220064,12.70558,2.592913,0,321.9994
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,52.23528,52.23528,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.90812,309.8409,0,6.160401,-6.160401,404.1075,96.21589,0.1220064,6.437619,0,0,309.8409
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.75301,303.6805,0,0,0,404.1075,96.21589,0.1220064,0,0,0,303.6805
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,49.38626,49.38626,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.75301,303.6805,0,6.200449,-6.200449,397.5717,94.65974,0.1220064,6.479469,0,0,303.6805
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.05413,48.05413,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.6424,297.4801,0,10.23084,-10.23084,386.7874,92.09206,0.1220064,10.69123,0,0,297.4801
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.12066,47.12066,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,35.01,287.2492,0,21.28499,-21.28499,364.3511,86.75008,0.1220064,22.24282,0,0,287.2492
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,46.35249,46.35249,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.65999,265.9642,0,41.01576,-41.01576,321.1167,76.4562,0.1220064,42.86147,0,0,265.9642
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,45.58433,45.58433,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.2331,224.9485,0,23.94551,-23.94551,295.8759,70.4465,0.1220064,25.02306,0,0,224.9485
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.90368,44.90368,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.8392,201.003,0,6.015042,-6.015042,289.5355,68.93688,0.1220064,6.285719,0,0,201.003
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,44.43694,44.43694,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.5226,194.9879,0,27.49868,-27.49868,260.5493,62.03543,0.1220064,28.73612,0,0,194.9879
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.99938,43.99938,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,168.0766,167.4892,0,11.31637,-11.31637,248.6208,59.19532,0.1220064,11.8256,0,0,167.4892
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,43.56182,43.56182,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.6504,156.1729,0,21.80252,-21.80252,225.639,53.72345,0.1220064,22.78363,0,0,156.1729
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,43.28955,43.28955,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.8754,134.3704,0,8.144214,-8.144214,217.0542,51.67947,0.1220064,8.510703,0,0,134.3704
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.31095,46.97171,42.95895,41.81172,41.81172,0,0,0,41.81172,31.83545,0,7.105427E-15,0,13.31095,44.01234,41.81172,0,0,213.9245,126.2261,0,30.70139,-30.70139,184.6921,43.97422,0.1220064,45.99289,10.64876,0,139.5371
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.13214,47.73469,43.75629,17.07118,17.07118,0,0,0,17.07118,76.92578,0,0,0,13.13214,17.96966,17.07118,0,0,248.0372,95.52476,0,4.837523,-4.837523,179.5929,42.76013,0.1220064,18.7783,10.50571,0,108.6569
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.25333,49.56983,45.50654,40.06491,40.06491,0,-1,0,40.06491,33.07964,0,7.105427E-15,0,13.25333,42.17359,40.06491,0,0,253.4122,90.68723,0,28.92026,-28.92026,149.1083,35.5019,0.1220064,44.0714,10.60266,0,103.9406
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,46.73732,63.36546,47.63601,33.29953,33.29953,0,0,0,33.29953,140.3543,0,0,0,46.73732,35.05214,33.29953,0,0,285.5458,61.76698,11.68518,0,11.68518,160.1938,38.14131,0.1219858,36.62949,37.38986,0,108.5043
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,48.11898,66.27678,49.74604,31.11189,31.11189,0,0,0,31.11189,154.6643,0,0,0,48.11898,32.74936,31.11189,0,0,273.8607,72.28364,15.36962,0,15.36962,174.7747,41.61295,0.1219588,34.22308,38.49519,0,120.4026
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,52.05172,70.08904,51.71021,20.80181,20.80181,0,0,0,20.80181,250.2269,0,0,0,52.05172,21.89664,20.80181,0,0,258.491,86.11629,30.15508,0,30.15508,203.3823,48.42427,0.1219059,22.88199,41.64137,0,138.168
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,66.95627,79.01064,53.74244,16.57012,16.57012,0,0,0,16.57012,404.0785,0,0,0,66.95627,17.44223,16.57012,0,0,228.336,113.2559,49.51404,0,49.51404,250.3555,59.60833,0.121819,18.22713,53.56502,0,180.2121
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,25.12433,63.31316,54.86066,9.799058,9.799058,0,-1,0,9.799058,256.3953,0,0,0,25.12433,10.3148,9.799058,0,0,178.8219,157.8185,14.80953,0,14.80953,264.405,62.95345,0.1217931,10.77896,20.09946,0,182.9428
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.54273,58.67475,55.23988,102.1797,68.7,0,-1,0,68.7,15.34604,0,33.47966,43.69763,10.54273,72.31579,68.7,0,0,164.0124,171.1471,0,61.77306,-61.77306,199.2905,47.45003,0.1217931,112.3976,8.434182,0,181.6898
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.32067,60.53943,55.81358,87.61714,68.7,0,-1,0,68.7,20.84523,0,18.91714,27.67885,14.32067,72.31579,68.7,0,0,232.6491,109.374,0,57.99512,-57.99512,138.1583,32.89476,0.1217931,96.37885,11.45654,0,123.6947
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.45897,60.42486,55.3274,16.31285,16.31285,0,-1,0,16.31285,94.76556,0,0,0,15.45897,17.17143,16.31285,0,0,297.0881,51.3789,0,1.712457,-1.712457,136.3532,32.46498,0.1217931,17.94414,12.36718,0,66.83787
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.694647,54.85714,53.6841,28.15929,28.15929,0,-1,0,28.15929,13.12052,0,3.552714E-15,0,3.694647,29.64136,28.15929,0,0,298.9909,49.66645,0,25.94671,-25.94671,109.003,25.95303,0.1217931,30.97522,2.955717,0,53.36109
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,52.20611,52.20611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.8206,23.71973,0,0,0,109.003,25.95303,0.1217931,0,0,0,23.71973
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,50.86425,50.86425,40.35153,22.53374,0,-1,0,22.53374,0,0,17.81779,21.85294,0,23.71973,22.53374,0,0,327.8206,23.71973,0,23.71973,-23.71973,84.00017,20,0.1217931,44.38668,0,0,23.71973
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,49.36681,49.36681,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217931,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.02496,48.02496,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217931,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.09149,47.09149,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217931,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,46.32333,46.32333,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217931,52.24348,0,0,0
