Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.847473,45.10035,44.25219,12.78589,12.78589,0,0,0,12.78589,22.27044,0,0,0,2.847473,13.45883,12.78589,0,0,224.7764,116.4595,0,10.61135,-10.61135,195.5739,46.56512,0.126279,14.06448,2.277979,0,119.307
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.16171,49.16941,43.92159,73.0487,73.0487,81,0,22.761,73.0487,23.49352,0,0,0,17.16171,0,0,7.951302,7.553737,236.5668,105.8481,24.71544,0,24.71544,219.021,52.14776,0.1263254,80.35357,13.72937,81,123.0098
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,37.24846,57.18957,45.17594,40.44767,40.44767,81,0,22.761,40.44767,92.0905,0,0,0,37.24846,0,0,40.55233,38.52471,211.8513,128.092,75.77318,0,75.77318,290.9058,69.26315,0.1264194,44.49244,29.79877,81,165.3405
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,61.32094,70.08427,48.43335,9.706433,9.706433,0,-1,0,9.706433,631.7557,0,0,0,61.32094,10.2173,9.706433,0,0,136.0781,196.2879,51.10364,0,51.10364,339.387,80.80626,0.1263385,10.67708,49.05675,0,257.6088
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,74.27398,80.09008,51.82689,39.40007,39.40007,0,0,0,39.40007,188.5123,0,0,0,74.27398,41.47376,39.40007,0,0,84.97449,242.2812,32.80022,0,32.80022,370.504,88.21506,0.1262867,43.34008,59.41919,0,316.5551
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,65.88763,79.72639,54.72453,21.28253,21.28253,0,0,0,21.28253,309.5855,0,0,0,65.88763,22.40266,21.28253,0,0,52.17428,271.8014,43.48497,0,43.48497,411.7574,98.03729,0.126218,23.41078,52.71011,0,337.689
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,63.49196,81.52786,57.0971,12.83727,12.83727,0,0,0,12.83727,494.5907,41.28974,0,0,63.49196,13.51292,12.83727,0,0,8.689305,310.9378,8.689305,0,8.689305,420.0009,100,0.1262043,14.121,50.79357,0,374.4298
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,71.83227,88.86996,59.56689,36.84823,36.84823,0,0,0,36.84823,194.9409,33.04466,0,0,71.83227,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1262043,40.53305,57.46581,0,390.5905
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,70.77924,89.95109,60.82124,66.92046,66.92046,0,-1,0,66.92046,105.7662,0.3366428,0,4.912508,70.77924,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1262043,73.61251,56.62339,0,389.5374
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,56.68241,83.1185,61.03516,39.23614,39.23614,0,-1,0,39.23614,144.4648,15.3812,0,0,56.68241,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1262043,43.15976,45.34592,0,375.4406
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,35.79924,74.36105,61.31714,41.27204,41.27204,0,-1,0,41.27204,86.73969,7.105427E-15,0,0,35.79924,43.44425,41.27204,0,0,0,318.7582,0,7.645014,-7.645014,411.9423,98.0813,0.1262043,45.39924,28.63939,0,354.5575
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,20.81686,67.42883,60.21838,10.98104,10.98104,0,-1,0,10.98104,189.5709,0.7634102,0,0,20.81686,11.55899,10.98104,0,0,8.494459,311.1132,8.494459,0,8.494459,420.0009,100,0.1261909,12.07915,16.65349,0,331.9301
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,58.03056,58.03056,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1261909,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,55.81358,55.81358,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1261909,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,53.60631,53.60631,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1261909,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,51.69076,51.69076,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1261909,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,49.88217,49.88217,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1261909,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,48.79312,48.79312,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1261909,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,47.90828,47.90828,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1261909,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.92619,46.92619,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1261909,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,46.24553,46.24553,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1261909,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,45.64267,45.64267,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1261909,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.01064,45.01064,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1261909,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,44.52445,44.52445,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1261909,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,2.998509,45.1456,44.25219,24.53374,24.53374,0,0,0,24.53374,12.22198,0,3.552714E-15,0,2.998509,25.825,24.53374,0,0,296.926,51.52487,0,22.82649,-22.82649,114.2509,27.20255,0.1261909,26.98712,2.398807,0,54.52338
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.71189,48.05509,43.89242,45.97909,45.97909,81,0,22.761,45.97909,29.82202,0,0,0,13.71189,0,0,35.02091,33.26987,322.2887,28.69839,46.98176,0,46.98176,158.8217,37.81462,0.1262856,50.577,10.96951,81,42.41027
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,39.92016,58.1982,45.23428,9.826495,9.826495,81,0,22.761,9.826495,406.2502,0,0,0,39.92016,0,0,71.17351,67.61483,275.3069,70.98196,107.535,0,107.535,260.8384,62.10425,0.1263292,10.80914,31.93612,81,110.9021
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,39.14536,61.58097,48.56948,15.854,15.854,0,-1,0,15.854,246.9115,0,0,0,39.14536,16.68842,15.854,0,0,167.772,167.7635,22.45693,0,22.45693,282.1429,67.17674,0.1262938,17.4394,31.31628,0,206.9088
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,62.75162,74.98221,52.01164,27.37332,27.37332,0,0,0,27.37332,229.2438,0,0,0,62.75162,28.81402,27.37332,0,0,145.315,187.9747,33.9376,0,33.9376,314.3389,74.84245,0.1262404,30.11065,50.2013,0,250.7263
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,65.46282,79.79157,54.93845,44.77398,44.77398,0,0,0,44.77398,146.2073,0,0,0,65.46282,47.1305,44.77398,0,0,111.3774,218.5185,18.33232,0,18.33232,331.7305,78.98329,0.1262115,49.25137,52.37026,0,283.9814
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,72.80098,86.51791,57.37908,39.70199,39.70199,0,0,0,39.70199,183.3686,0,0,0,72.80098,41.79157,39.70199,0,0,93.0451,235.0176,31.00941,0,31.00941,361.1486,85.98759,0.1261628,43.67219,58.24078,0,307.8186
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,59.46455,82.91023,59.78082,15.95146,15.95146,0,0,0,15.95146,372.7843,0,0,0,59.46455,16.79101,15.95146,0,0,62.0357,262.9261,42.67354,0,42.67354,401.6323,95.62654,0.1260957,17.54661,47.57164,0,322.3907
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,39.52859,75.56848,61.03516,14.23564,14.23564,0,-1,0,14.23564,277.6734,5.181545,0,0,39.52859,14.98488,14.23564,0,0,19.36216,301.3323,19.36216,0,19.36216,420.0009,100,0.1260653,15.6592,31.62287,0,340.8609
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,32.02292,72.79177,61.2588,25.35577,25.35577,0,-1,0,25.35577,126.2944,5.332637,0,0,32.02292,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1260653,27.89134,25.61834,0,350.7812
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.301204,64.69068,61.53106,46.74193,46.74193,0,-1,0,46.74193,19.89906,0,7.105427E-15,0,9.301204,49.20203,46.74193,0,0,0,318.7582,0,39.90083,-39.90083,377.9417,89.98593,0.1260653,51.41612,7.440963,0,328.0594
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.252247,61.85814,60.44202,33.60807,33.60807,0,-1,0,33.60807,12.65246,0,0,0,4.252247,35.37691,33.60807,0,0,44.33426,278.8574,0,31.12467,-31.12467,345.1334,82.17445,0.1260653,36.96888,3.401797,0,283.1096
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,58.2542,58.2542,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,78.91721,247.7327,0,7.987032,-7.987032,336.7143,80.16991,0.1260653,8.346449,0,0,247.7327
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.01777,56.01777,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,87.79169,239.7457,0,48.18324,-48.18324,285.9247,68.07718,0.1260653,50.35149,0,0,239.7457
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,53.76189,53.76189,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,141.3286,191.5625,0,59.55322,-59.55322,223.1501,53.13087,0.1260653,62.23311,0,0,191.5625
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,51.84634,51.84634,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,207.4989,132.0092,0,72.31579,-72.31579,146.9226,34.9815,0.1260653,87.44281,0,0,132.0092
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.0183,50.0183,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,287.8498,59.69345,0,45.07655,-45.07655,99.40774,23.66846,0.1260653,47.10499,0,0,59.69345
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,48.87091,48.87091,33.5123,13.88606,0,-1,0,13.88606,0,0,19.62624,22.97747,0,14.6169,13.88606,0,0,337.9348,14.6169,0,14.6169,-14.6169,84.00017,20,0.1260653,36.86353,0,0,14.6169
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,47.99578,47.99578,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260653,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.0137,47.0137,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260653,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,46.2747,46.2747,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260653,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,45.67184,45.67184,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260653,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.01064,45.01064,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260653,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,44.52445,44.52445,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1261631,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.765939,45.07594,44.25219,0,0,72.31579,0,20.56389,0,0,0,0,0,2.765939,0,0,72.31579,68.7,307.9285,41.6226,71.46594,0,71.46594,195.6728,46.58867,0.1262329,0,2.212752,81,44.38854
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,13.91814,48.11946,43.89242,0,0,72.31579,0,20.56389,0,0,0,0,0,13.91814,0,0,72.31579,68.7,236.4625,105.9419,82.61814,0,82.61814,274.0512,65.25017,0.1262852,0,11.13451,81,119.8601
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,30.27703,54.8776,45.26345,0,0,72.31579,0,20.56389,0,0,0,0,0,30.27703,0,0,72.31579,68.7,153.8444,180.2983,98.97703,0,98.97703,367.9491,87.60675,0.1263117,0,24.22162,81,210.5753
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,48.7159,65.29618,48.67644,11.53524,11.53524,0,-1,0,11.53524,422.3223,0,0,0,48.7159,12.14236,11.53524,0,0,54.86736,269.3776,36.57354,0,36.57354,402.6458,95.86786,0.1262544,12.68877,38.97272,0,318.0935
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,58.98821,73.57383,52.20611,7.311858,7.311858,0,0,0,7.311858,806.7472,32.9977,0,0,58.98821,7.696693,7.311858,0,0,18.29382,302.2938,18.29382,0,18.29382,420.0009,100,0.1262258,8.043044,47.19057,0,361.282
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,73.20044,83.84417,55.16209,49.40744,49.40744,0,0,0,49.40744,148.1567,21.1926,0,0,73.20044,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1262258,54.34819,58.56035,0,391.9586
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,59.07795,80.07027,57.593,51.22831,51.22831,0,0,0,51.22831,115.3229,5.153412,0,0,59.07795,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1262258,56.35114,47.26236,0,377.8362
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,27.07412,69.52494,60.00446,66.04656,66.04656,40.32616,0,12.47052,66.04656,40.99247,0,0,0,27.07412,27.07412,25.72041,0,0,0,318.7582,0,0,0,420.0009,100,0.1262258,72.65122,21.65929,81,345.8323
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,41.90791,76.81184,61.2588,25.73934,25.73934,0,-1,0,25.73934,162.8166,14.81387,0,0,41.90791,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1262258,28.31328,33.52633,0,360.6661
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,45.26174,78.4853,61.47272,12.89748,12.89748,0,-1,0,12.89748,350.9347,31.68544,0,0,45.26174,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1262258,14.18723,36.20939,0,364.02
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,41.29659,77.11619,61.75471,20.37599,20.37599,0,-1,0,20.37599,202.6728,19.84818,0,0,41.29659,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1262258,22.41359,33.03727,0,360.0548
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.47997,66.61723,60.5976,32.66159,32.66159,0,-1,0,32.66159,53.51844,0,7.105427E-15,0,17.47997,34.38062,32.66159,0,0,0,318.7582,0,16.90065,-16.90065,402.186,95.75838,0.1262258,35.92775,13.98398,0,336.2382
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,58.40978,58.40978,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,18.7785,301.8576,0,8.188839,-8.188839,393.5542,93.70319,0.1262258,8.557337,0,0,301.8576
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,56.11501,56.11501,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,27.87721,293.6687,0,28.56303,-28.56303,363.4461,86.53461,0.1262258,29.84837,0,0,293.6687
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,53.89803,53.89803,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,59.61391,265.1057,0,3.099746,-3.099746,360.1787,85.75666,0.1262258,3.239235,0,0,265.1057
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,51.96302,51.96302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.05807,262.006,0,0,0,360.1787,85.75666,0.1262258,0,0,0,262.006
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.09609,50.09609,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,63.05807,262.006,0,8.646781,-8.646781,351.0642,83.58655,0.1262258,9.035886,0,0,262.006
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.97787,48.97787,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,72.6656,253.3592,0,21.37141,-21.37141,328.5367,78.22288,0.1262258,22.33312,0,0,253.3592
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.41161,231.9878,0,0,0,328.5367,78.22288,0.1262258,0,0,0,231.9878
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.06232,47.06232,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.41161,231.9878,0,41.34317,-41.34317,284.9572,67.84682,0.1262258,43.20362,0,0,231.9878
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,46.30387,46.30387,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,142.3485,190.6446,0,31.4754,-31.4754,251.7792,59.94732,0.1262258,32.8918,0,0,190.6446
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,45.70101,45.70101,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,177.3211,159.1692,0,55.06014,-55.06014,193.7408,46.12866,0.1262258,57.53784,0,0,159.1692
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.03981,45.03981,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,238.4991,104.1091,0,20.67355,-20.67355,171.9489,40.94014,0.1262258,21.60386,0,0,104.1091
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,44.52445,44.52445,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.4697,83.43551,0,39.65397,-39.65397,130.15,30.98802,0.1262258,41.4384,0,0,83.43551
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.489485,45.2635,44.22302,36.29464,36.29464,0,0,0,36.29464,9.614328,0,0,0,3.489485,38.20488,36.29464,0,0,305.5297,43.78154,0,34.71539,-34.71539,93.55672,22.27537,0.1262258,39.9241,2.791588,0,47.27102
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,21.97007,50.6466,43.86325,0,0,0,0,0,0,0,0,0,0,21.97007,0,0,0,0,344.1023,9.066146,21.97007,0,21.97007,114.3994,27.23789,0.1261914,0,17.57606,0,31.03622
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,41.09617,58.61843,45.23428,41.77138,41.77138,81,0,22.761,41.77138,98.38355,0,0,0,41.09617,0,0,39.22862,37.26719,322.1322,28.83921,78.36336,0,78.36336,188.7414,44.93833,0.1262804,45.94852,32.87693,81,69.93538
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,41.18703,62.54631,48.76395,33.24463,33.24463,0,-1,0,33.24463,123.8908,0,0,0,41.18703,34.99435,33.24463,0,0,243.7689,99.36623,6.192676,0,6.192676,194.6163,46.33711,0.1262707,36.5691,32.94962,0,140.5533
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,61.94705,75.02566,52.34224,0,0,0,0,0,0,0,0,0,0,61.94705,0,0,0,0,237.5762,104.9396,61.94705,0,61.94705,253.3844,60.3295,0.126174,0,49.55764,0,166.8867
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,51.80211,74.17618,55.3274,29.64109,29.64109,0,0,0,29.64109,174.7645,0,0,0,51.80211,31.20115,29.64109,0,0,175.6292,160.692,20.60097,0,20.60097,272.9282,64.98277,0.1261418,32.6052,41.44169,0,212.4941
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,74.92853,88.14484,57.7583,15.05289,15.05289,0,0,0,15.05289,497.7684,0,0,0,74.92853,15.84515,15.05289,0,0,155.0282,179.2328,59.08338,0,59.08338,328.9796,78.32832,0.1260497,16.55818,59.94282,0,254.1614
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,72.88815,90.30301,60.21838,0,0,0,0,0,0,0,0,0,0,72.88815,0,0,0,0,95.94481,232.4079,72.88815,0,72.88815,398.1274,94.79204,0.1259363,0,58.31052,0,305.2961
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,68.16197,89.39881,61.47272,0,0,0,-1,0,0,0,45.10531,0,0,68.16197,0,0,0,0,23.05667,298.0072,23.05667,0,23.05667,420.0009,100,0.1259004,0,54.52958,0,366.1692
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,50.78893,81.18761,61.69637,30.45834,30.45834,0,-1,0,30.45834,166.7488,18.72752,0,0,50.78893,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1259004,33.50417,40.63114,0,369.5471
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,26.23646,71.26347,61.92001,28.36357,28.36357,0,-1,0,28.36357,92.50056,0,0,0,26.23646,29.85639,28.36357,0,0,0,318.7582,0,3.619926,-3.619926,416.1851,99.09149,0.1259004,31.19992,20.98917,0,344.9947
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.23929,65.33929,60.82124,0,0,0,-1,0,0,0,9.21715,0,0,13.23929,0,0,0,0,4.022141,315.1383,4.022141,0,4.022141,420.0009,100,0.1258942,0,10.59143,0,328.3776
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,58.57508,58.57508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258942,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,56.28031,56.28031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258942,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.01471,54.01471,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1258942,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.06998,52.06998,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1258942,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,50.1836,50.1836,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1258942,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.06538,49.06538,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1258942,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1258942,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.12066,47.12066,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1258942,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,46.35249,46.35249,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1258942,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,45.70101,45.70101,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1258942,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.03981,45.03981,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1258942,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,44.52445,44.52445,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1258942,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2714444,44.30347,44.22302,27.91944,27.91944,0,0,0,27.91944,0.9722418,0,3.552714E-15,0,0.2714444,29.38888,27.91944,0,0,201.3281,137.563,0,29.11744,-29.11744,198.3118,47.217,0.1258942,30.71138,0.2171556,0,137.8344
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.291977,44.51423,43.83408,56.49958,56.49958,0,0,0,56.49958,4.056628,0,0,0,2.291977,59.47324,56.49958,0,0,233.6808,108.4455,0,57.18126,-57.18126,138.0375,32.86599,0.1258942,62.14954,1.833582,0,110.7375
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5115107,45.41612,45.26345,50.75981,50.75981,81,0,22.761,50.75981,1.007708,0,0,0,0.5115107,0,0,30.24019,28.72818,297.2155,51.26427,29.23969,0,29.23969,165.7767,39.47055,0.1259553,55.83579,0.4092085,81,51.77578
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.085396,50.12802,48.87091,43.46464,43.46464,0,-1,0,43.46464,9.399356,0,0,0,4.085396,45.75225,43.46464,0,0,267.9758,77.57999,0,41.66685,-41.66685,121.8559,29.01326,0.1259553,47.8111,3.268317,0,81.66539
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,14.79476,57.3124,52.53672,0,0,0,0,0,0,0,0,0,0,14.79476,0,0,0,0,314.2723,35.91314,14.79476,0,14.79476,135.8915,32.35505,0.1259323,0,11.83581,0,50.7079
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.61028,58.97615,55.51215,17.98861,17.98861,0,0,0,17.98861,58.9833,0,0,0,10.61028,18.93538,17.98861,0,0,299.4776,49.22843,0,8.325103,-8.325103,127.1161,30.26567,0.1259323,19.78747,8.488222,0,59.8387
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.23017,63.44734,57.98194,28.34076,28.34076,0,0,0,28.34076,57.26794,0,0,0,16.23017,29.83238,28.34076,0,0,308.7277,40.90332,0,13.60221,-13.60221,112.7781,26.85187,0.1259323,31.17484,12.98414,0,57.1335
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.641476,63.34999,60.44202,20.025,20.025,0,0,0,20.025,43.15344,0,0,0,8.641476,21.07895,20.025,0,0,323.8412,27.30111,0,12.43747,-12.43747,99.66782,23.73039,0.1259323,22.0275,6.913181,0,35.94259
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.685059,62.93282,61.69637,1.850837,1.850837,0,-1,0,1.850837,199.1024,0,0,0,3.685059,1.948249,1.850837,0,0,337.6606,14.86364,1.73681,0,1.73681,101.3155,24.12269,0.1259296,2.03592,2.948047,0,18.5487
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,13.81755,66.68055,61.92001,28.66192,28.66192,0,-1,0,28.66192,48.20874,0,3.552714E-15,13.29734,13.81755,30.17044,28.66192,0,0,335.9238,16.42677,0,16.35289,-16.35289,84.07805,20.01854,0.1259296,31.52811,11.05404,0,30.24432
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.534196,64.75275,62.19227,28.0679,7.227674,0,-1,0,7.227674,104.241,0,20.84023,29.373,7.534196,7.608077,7.227674,0,0,354.0937,0.07388078,0,0.07388078,-0.07388078,84.00017,20,0.1259296,30.87469,6.027357,0,7.608077
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.809128,62.64555,61.03516,0,0,0,-1,0,0,0,0,0,0,4.809128,0,0,0,0,354.1758,0,4.809128,0,4.809128,88.56251,21.08627,0.1259222,0,3.847303,0,4.809128
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,58.79873,58.79873,49.71039,4.111804,0,-1,0,4.111804,0,0,45.59859,50.56963,0,4.328216,4.111804,0,0,349.3667,4.328216,0,4.328216,-4.328216,84.00017,20,0.1259222,54.68143,0,0,4.328216
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,56.50395,56.50395,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,54.18001,54.18001,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,50.29056,50.29056,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.14317,49.14317,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,48.19026,48.19026,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.179,47.179,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,45.74963,45.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.06898,45.06898,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259222,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,44.52445,44.52445,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1260221,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.127243,44.52839,44.19385,45.02996,45.02996,81,0,22.761,45.02996,2.503319,7.105427E-15,0,0,1.127243,0,0,35.97004,34.17154,285.4758,61.83,35.29878,0,35.29878,182.6621,43.49088,0.1260955,49.53296,0.9017947,81,62.95724
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.05852,47.15224,43.81463,34.38622,34.38622,81,0,22.761,34.38622,32.15973,0,0,0,11.05852,0,0,46.61378,44.28309,250.177,93.5989,55.34161,0,55.34161,235.1637,55.99125,0.1262073,37.82484,8.846813,81,104.6574
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.60176,53.64106,45.26345,0,0,72.31579,0,20.56389,0,0,0,0,0,26.60176,0,0,72.31579,68.7,194.8354,143.4063,95.30177,0,95.30177,325.5749,77.51768,0.1262394,0,21.28141,81,170.0081
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,31.59706,59.28633,48.9487,27.54273,27.54273,0,-1,0,27.54273,114.7201,0,0,0,31.59706,28.99235,27.54273,0,0,99.53366,229.1779,2.60471,0,2.60471,328.046,78.10603,0.1262354,30.29701,25.27765,0,260.775
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,49.48684,70.12093,52.64368,24.97259,24.97259,0,0,0,24.97259,198.1647,0,0,0,49.48684,26.28693,24.97259,0,0,96.92895,231.5222,23.19991,0,23.19991,350.0553,83.34634,0.1261993,27.46984,39.58947,0,281.009
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,29.81902,65.86212,55.64828,42.08935,42.08935,0,0,0,42.08935,70.84695,0,0,0,29.81902,44.30458,42.08935,0,0,73.72903,252.4021,0,14.48556,-14.48556,334.7862,79.71085,0.1261993,46.29829,23.85522,0,282.2211
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,53.34071,78.07561,58.0889,59.84095,59.84095,0,0,0,59.84095,89.13747,0,0,0,53.34071,62.99048,59.84095,0,0,89.8241,237.9165,0,9.64977,-9.64977,324.6145,77.289,0.1261993,65.82505,42.67257,0,291.2572
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,46.40005,77.96963,60.5976,49.524,49.524,0,0,0,49.524,93.69205,0,0,0,46.40005,52.13052,49.524,0,0,100.5461,228.2668,0,5.730475,-5.730475,318.574,75.85081,0.1261993,54.4764,37.12004,0,274.6668
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,34.12526,74.28896,61.86167,4.398911,4.398911,0,-1,0,4.398911,775.7661,0,0,0,34.12526,4.630432,4.398911,0,0,106.9133,222.5363,29.49482,0,29.49482,346.5553,82.51299,0.1261536,4.838801,27.3002,0,256.6615
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,18.32137,68.53043,62.13393,20.882,20.882,0,-1,0,20.882,87.73761,0,0,0,18.32137,21.98105,20.882,0,0,77.41844,249.0816,0,3.659686,-3.659686,342.6976,81.59451,0.1261536,22.9702,14.65709,0,267.403
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,16.70452,68.17466,62.35757,27.95192,27.95192,0,-1,0,27.95192,59.76163,0,3.552714E-15,0,16.70452,29.42307,27.95192,0,0,81.48476,245.422,0,12.71855,-12.71855,329.2911,78.40248,0.1261536,30.74711,13.36362,0,262.1265
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.444218,64.05618,61.20046,20.29256,20.29256,0,-1,0,20.29256,41.61238,0,0,0,8.444218,21.36059,20.29256,0,0,95.61648,232.7034,0,12.91637,-12.91637,315.676,75.16081,0.1261536,22.32181,6.755374,0,241.1476
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,58.96403,58.96403,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,109.968,219.787,0,32.77771,-32.77771,281.1253,66.93446,0.1261536,34.25271,0,0,219.787
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,56.65953,56.65953,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,146.3877,187.0093,0,52.57346,-52.57346,225.708,53.73989,0.1261536,54.93927,0,0,187.0093
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,54.28697,54.28697,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,204.8026,134.4359,0,35.30433,-35.30433,188.494,44.87943,0.1261536,36.89303,0,0,134.4359
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,52.28391,52.28391,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,244.0297,99.13152,0,25.44392,-25.44392,161.6737,38.49366,0.1261536,26.5889,0,0,99.13152
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,50.3489,50.3489,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,272.3007,73.6876,0,55.25201,-55.25201,103.433,24.62685,0.1261536,57.73835,0,0,73.6876
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,49.17234,49.17234,20.97433,17.51381,0,-1,0,17.51381,0,0,3.460515,5.557948,0,18.43559,17.51381,0,0,333.6918,18.43559,0,18.43559,-18.43559,84.00017,20,0.1261536,23.07176,0,0,18.43559
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,48.19026,48.19026,21.8829,0,0,-1,0,0,0,0,21.8829,24.07119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261536,24.07119,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.179,47.179,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261536,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,46.35249,46.35249,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261536,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,45.72046,45.72046,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261536,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.03981,45.03981,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261536,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,44.46611,44.46611,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1262513,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.200041,44.19475,44.13551,10.49323,10.49323,81,0,22.761,10.49323,1.906381,0,0,0,0.200041,0,0,70.50677,66.98143,307.3089,42.18019,67.18147,0,67.18147,192.1959,45.76085,0.1263568,11.54256,0.1600328,81,42.38023
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.071226,44.37037,43.75629,2.145279,2.145279,74.46107,0,21.10665,2.145279,96.5481,0,0,0,2.071226,0,0,72.31579,68.7,240.1275,102.6435,70.77122,0,70.77122,259.3354,61.7464,0.126434,2.359807,1.656981,81,104.7147
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.303651,46.52797,45.23428,0,0,72.31579,0,20.56389,0,0,0,0,0,4.303651,0,0,72.31579,68.7,169.3562,166.3376,73.00365,0,73.00365,328.5927,78.23621,0.1265002,0,3.442921,81,170.6413
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,8.969085,51.79734,49.00704,46.35733,46.35733,0,-1,0,46.35733,19.34772,0,0,0,8.969085,48.79719,46.35733,0,0,96.35258,232.0409,0,39.8281,-39.8281,286.6103,68.24039,0.1265002,50.99306,7.175268,0,241.01
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,6.926252,55.01029,52.80898,23.41147,23.41147,0,0,0,23.41147,29.58487,0,0,0,6.926252,24.64365,23.41147,0,0,140.606,192.2128,0,17.7174,-17.7174,267.9345,63.79379,0.1265002,25.75261,5.541002,0,199.1391
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,10.9645,59.43364,55.84275,0,0,0,0,0,0,0,0,0,0,10.9645,0,0,0,0,160.292,174.4954,10.9645,0,10.9645,278.3363,66.27042,0.1264833,0,8.771599,0,185.4599
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.37616,60.07125,58.30282,39.75814,39.75814,0,0,0,39.75814,13.52216,0,0,0,5.37616,41.85067,39.75814,0,0,149.3275,184.3634,0,36.47451,-36.47451,239.8888,57.11626,0.1264833,43.73395,4.300928,0,189.7396
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.0938,64.23921,60.82124,35.94883,35.94883,0,0,0,35.94883,28.07826,0,7.105427E-15,0,10.0938,37.84087,35.94883,0,0,189.8548,147.8889,0,27.74706,-27.74706,210.6408,50.15248,0.1264833,39.54371,8.075044,0,157.9827
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,18.91069,68.6852,62.07559,12.53379,12.53379,0,-1,0,12.53379,150.8776,0,0,0,18.91069,13.19347,12.53379,0,0,220.6848,120.1419,5.71722,0,5.71722,216.0647,51.44386,0.1264744,13.78717,15.12855,0,139.0526
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,10.83372,66.01408,62.29923,0,0,0,-1,0,0,0,0,0,0,10.83372,0,0,0,0,214.9676,125.2874,10.83372,0,10.83372,226.3424,53.89095,0.1264576,0,8.666974,0,136.1211
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,6.904929,64.92091,62.57149,0,0,0,-1,0,0,0,0,0,0,6.904929,0,0,0,0,204.1339,135.0377,6.904929,0,6.904929,232.893,55.45061,0.1264469,0,5.523943,0,141.9426
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.075667,62.39388,61.36576,41.02013,41.02013,0,-1,0,41.02013,7.497945,0,0,0,3.075667,43.17909,41.02013,0,0,197.229,141.2522,0,40.10342,-40.10342,190.6203,45.38569,0.1264469,45.12215,2.460534,0,144.3278
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,59.12933,59.12933,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,241.7883,101.1487,0,60.31406,-60.31406,127.0437,30.24844,0.1264469,63.02819,0,0,101.1487
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,56.82483,56.82483,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,308.804,40.83467,0,8.465701,-8.465701,118.1201,28.12377,0.1264469,8.846658,0,0,40.83467
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,54.4231,54.4231,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,318.2103,32.36897,0,0.5124624,-0.5124624,117.5799,27.99515,0.1264469,0.5355232,0,0,32.36897
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,52.40059,52.40059,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,318.7797,31.85651,0,9.6566,-9.6566,107.4009,25.5716,0.1264469,10.09115,0,0,31.85651
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,50.42669,50.42669,35.60571,21.08991,0,-1,0,21.08991,0,0,14.51579,18.07636,0,22.19991,21.08991,0,0,329.5092,22.19991,0,22.19991,-22.19991,84.00017,20,0.1264469,39.16628,0,0,22.19991
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,49.23069,49.23069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264469,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,48.23888,48.23888,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264469,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,47.19845,47.19845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264469,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,46.35249,46.35249,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264469,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,45.70101,45.70101,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264469,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,44.99119,44.99119,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264469,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,44.41749,44.41749,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1265486,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.19648,45.30937,44.05772,34.75729,34.75729,81,0,22.761,34.75729,12.07367,0,0,0,4.19648,0,0,46.24271,43.93057,305.1456,44.12716,48.12705,0,48.12705,176.1716,41.94554,0.1266468,38.23302,3.357184,81,48.32364
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,24.85565,51.3904,43.6785,51.02853,51.02853,81,0,22.761,51.02853,48.70932,0,0,0,24.85565,0,0,29.97147,28.4729,257.0186,87.44151,53.32855,0,53.32855,226.7635,53.99121,0.1267484,56.13138,19.88452,81,112.2972
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,44.57752,59.87811,45.23428,35.8771,35.8771,81,0,22.761,35.8771,124.2506,0,0,0,44.57752,0,0,45.1229,42.86675,203.69,135.4372,87.44427,0,87.44427,309.7204,73.74281,0.1268216,39.46481,35.66202,81,180.0147
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,51.20299,66.73222,49.08483,50.41296,50.41296,0,-1,0,50.41296,101.5671,0,0,0,51.20299,53.06628,50.41296,0,0,116.2458,214.1371,0,1.863292,-1.863292,307.7563,73.27518,0.1268216,55.45426,40.96239,0,265.34
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,55.7347,73.09147,52.97428,40.46851,40.46851,0,0,0,40.46851,137.7236,0,0,0,55.7347,42.59843,40.46851,0,0,118.3161,212.2738,13.13626,0,13.13626,320.2185,76.24235,0.1268012,44.51537,44.58776,0,268.0085
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,65.75338,81.26759,56.01777,53.77159,53.77159,0,0,0,53.77159,122.2827,0,0,0,65.75338,56.60167,53.77159,0,0,105.1798,224.0964,9.151705,0,9.151705,328.9006,78.3095,0.1267871,59.14875,52.6027,0,289.8498
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,68.34734,85.70541,58.52647,44.94718,44.94718,0,0,0,44.94718,152.0615,0,0,0,68.34734,47.31282,44.94718,0,0,96.02811,232.3329,21.03452,0,21.03452,348.8557,83.06071,0.1267545,49.44189,54.67787,0,300.6803
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,70.41605,90.03565,61.03516,13.97077,13.97077,0,0,0,13.97077,504.0242,0,0,0,70.41605,14.70607,13.97077,0,0,74.99358,251.264,55.70998,0,55.70998,401.7068,95.64429,0.1266684,15.36784,56.33284,0,321.6801
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,62.37559,87.45408,62.29923,44.50365,44.50365,0,-1,0,44.50365,140.1584,0,0,0,62.37559,46.84595,44.50365,0,0,19.28361,301.403,15.52964,0,15.52964,416.4395,99.15207,0.1266444,48.95402,49.90047,0,363.7786
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,49.42339,81.53101,62.51315,11.977,11.977,0,-1,0,11.977,412.6524,33.06205,0,0,49.42339,12.60737,11.977,0,0,3.753972,315.3796,3.753972,0,3.753972,420.0009,100,0.1266386,13.1747,39.53871,0,364.803
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,30.66391,73.92174,62.78541,34.67331,34.67331,0,-1,0,34.67331,88.43665,0,0,0,30.66391,36.49822,34.67331,0,0,0,318.7582,0,5.834308,-5.834308,413.851,98.53574,0.1266386,38.14064,24.53113,0,349.4221
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.04248,66.77548,61.58941,49.51394,49.51394,0,-1,0,49.51394,30.38029,0,0,0,15.04248,52.11994,49.51394,0,0,6.482564,312.9239,0,37.07746,-37.07746,374.7679,89.23026,0.1266386,54.46534,12.03399,0,327.9664
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,59.28491,59.28491,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,47.67974,275.8465,0,72.31579,-72.31579,298.5403,71.08089,0.1266386,91.6004,0,0,275.8465
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,56.94152,56.94152,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,128.0306,203.5307,0,21.28608,-21.28608,276.1028,65.73864,0.1266386,22.24395,0,0,203.5307
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,54.55923,54.55923,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,151.6818,182.2446,0,5.365739,-5.365739,270.4468,64.39198,0.1266386,5.607198,0,0,182.2446
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6438,176.8788,0,0,0,270.4468,64.39198,0.1266386,0,0,0,176.8788
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,50.5142,50.5142,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,157.6438,176.8788,0,5.886768,-5.886768,264.2416,62.91455,0.1266386,6.151673,0,0,176.8788
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,49.30848,49.30848,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,164.1846,170.9921,0,39.76554,-39.76554,222.3251,52.93444,0.1266386,41.55499,0,0,170.9921
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,48.29722,48.29722,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,208.3685,131.2265,0,1.243958,-1.243958,221.0138,52.62224,0.1266386,1.299937,0,0,131.2265
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,47.22762,47.22762,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,209.7507,129.9826,0,19.17403,-19.17403,200.8026,47.81005,0.1266386,20.03687,0,0,129.9826
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,46.38166,46.38166,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,231.0552,110.8086,0,18.20505,-18.20505,181.6128,43.24107,0.1266386,19.02427,0,0,110.8086
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,45.70101,45.70101,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,251.283,92.60351,0,12.32888,-12.32888,168.6171,40.14684,0.1266386,12.88368,0,0,92.60351
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,44.99119,44.99119,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,264.9818,80.27463,0,5.686743,-5.686743,162.6227,38.71961,0.1266386,5.942647,0,0,80.27463
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,44.38832,44.38832,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,271.3004,74.58788,0,7.567601,-7.567601,154.6458,36.82034,0.1266386,7.908143,0,0,74.58788
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.507385,44.77385,44.02855,6.802917,6.802917,0,0,0,6.802917,36.8575,0,8.881784E-16,0,2.507385,7.160964,6.802917,0,0,279.7088,67.02028,0,4.65358,-4.65358,149.7404,35.65242,0.1266386,7.483208,2.005908,0,69.52766
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.77364,50.97628,43.62016,40.28709,40.28709,0,0,0,40.28709,59.01057,0,0,0,23.77364,42.40746,40.28709,0,0,284.8795,62.3667,0,18.63382,-18.63382,130.0987,30.97581,0.1266386,44.3158,19.01892,0,86.14034
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,44.20025,59.74045,45.23428,22.57878,22.57878,0,0,0,22.57878,195.7601,0,0,0,44.20025,23.76714,22.57878,0,0,305.5837,43.73288,20.43312,0,20.43312,149.4832,35.59118,0.1266071,24.83666,35.3602,0,87.93314
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,61.35258,70.97559,49.17234,19.73125,19.73125,0,-1,0,19.73125,310.9411,0,0,0,61.35258,20.76974,19.73125,0,0,285.1506,62.12268,40.58284,0,40.58284,187.9835,44.75788,0.1265445,21.70438,49.08206,0,123.4753
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,56.73176,73.71082,53.13958,7.960692,7.960692,0,0,0,7.960692,712.6486,0,0,0,56.73176,8.379676,7.960692,0,0,244.5678,98.64724,48.35208,0,48.35208,233.8543,55.67949,0.12647,8.756762,45.38541,0,155.379
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,64.1348,80.75201,56.22197,27.07984,27.07984,0,0,0,27.07984,236.836,0,0,0,64.1348,28.50509,27.07984,0,0,196.2157,142.1641,35.6297,0,35.6297,267.6556,63.7274,0.1264151,29.78782,51.30783,0,206.2989
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,77.91447,91.04958,58.69177,9.355835,9.355835,0,0,0,9.355835,832.7902,0,0,0,77.91447,9.848248,9.355835,0,0,160.586,174.2308,68.06623,0,68.06623,332.2289,79.10196,0.1263105,10.29142,62.33158,0,252.1453
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,56.80558,83.37675,61.20046,42.26951,42.26951,0,0,0,42.26951,134.389,0,0,0,56.80558,44.49422,42.26951,0,0,92.51975,235.4904,12.31136,0,12.31136,343.9085,81.8828,0.1262916,46.49646,45.44446,0,292.296
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,62.57869,87.76471,62.46453,64.94879,64.94879,0,-1,0,64.94879,96.35081,0,0,2.743674,62.57869,68.36715,64.94879,0,0,80.2084,246.5707,0,5.788457,-5.788457,337.8069,80.43005,0.1262916,71.44367,50.06296,0,309.1494
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,48.738,81.48407,62.73679,19.02561,19.02561,0,-1,0,19.02561,256.1705,0,0,0,48.738,20.02696,19.02561,0,0,86.64001,240.7822,28.71104,0,28.71104,365.0446,86.91521,0.1262475,20.92817,38.9904,0,289.5202
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,33.04807,75.0547,62.95071,21.53742,21.53742,0,-1,0,21.53742,153.4449,0,0,0,33.04807,22.67097,21.53742,0,0,57.92897,266.6222,10.3771,0,10.3771,374.8892,89.25915,0.1262316,23.69116,26.43845,0,299.6702
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,12.84916,66.1654,61.75471,21.1578,21.1578,0,-1,0,21.1578,60.73014,0,3.552714E-15,0,12.84916,22.27137,21.1578,0,0,47.55187,275.9615,0,9.422208,-9.422208,364.9573,86.89442,0.1262316,23.27358,10.27933,0,288.8107
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,59.45021,59.45021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.02099,266.5393,0,0,0,364.9573,86.89442,0.1262316,0,0,0,266.5393
