Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,50.31973,50.31973,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,125.8595,205.4847,0,5.326854,-5.326854,294.9851,70.2344,0.1258355,5.566562,0,0,205.4847
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,48.79312,48.79312,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.7782,200.1579,0,31.36341,-31.36341,261.9251,62.363,0.1258355,32.77477,0,0,200.1579
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,47.58739,47.58739,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.6264,168.7944,0,39.13623,-39.13623,220.6719,52.54083,0.1258355,40.89736,0,0,168.7944
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,46.38166,46.38166,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,210.1111,129.6582,0,20.42962,-20.42962,199.1372,47.41353,0.1258355,21.34895,0,0,129.6582
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,45.26345,45.26345,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.8107,109.2286,0,51.97232,-51.97232,144.3536,34.36983,0.1258355,54.31107,0,0,109.2286
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,44.35915,44.35915,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.5577,57.25628,0,26.97916,-26.97916,115.915,27.59876,0.1258355,28.19323,0,0,57.25628
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,43.42569,43.42569,44.52,28.76325,0,-1,0,28.76325,0,0,15.75674,20.20874,0,30.27711,28.76325,0,0,320.5346,30.27711,0,30.27711,-30.27711,84.00017,20,0.1258355,48.972,0,0,30.27711
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,42.4436,42.4436,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1259075,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.049358,43.269,41.78239,24.46872,24.46872,81,0,22.761,24.46872,20.63597,0,0,0,5.049358,0,0,56.53128,53.70471,285.4758,61.83,58.75407,0,58.75407,204.9137,48.78888,0.1260182,26.9156,4.039487,81,66.87936
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,28.82856,50.05581,41.18925,0,0,72.31579,0,20.56389,0,0,0,0,0,28.82856,0,0,72.31579,68.7,226.7217,114.7087,97.52856,0,97.52856,297.4374,70.8183,0.1260451,0,23.06285,81,143.5372
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,48.51075,59.17828,43.31873,37.97747,37.97747,81,0,22.761,37.97747,127.7356,0,0,0,48.51075,0,0,43.02253,40.8714,129.1932,202.4844,89.38216,0,89.38216,382.2328,91.00763,0.1261114,41.77522,38.80861,81,250.9951
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,61.79734,70.31892,48.46252,37.22779,37.22779,0,-1,0,37.22779,165.9979,0,0,0,61.79734,39.18715,37.22779,0,0,39.81101,282.9283,22.6102,0,22.6102,403.6827,96.11474,0.1260789,40.95057,49.43787,0,344.7256
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,65.18251,77.87646,53.48963,61.3805,61.3805,0,0,0,61.3805,106.1942,0,0,0,65.18251,64.61105,61.3805,0,0,17.20082,303.2775,0.5714576,0,0.5714576,404.2249,96.24382,0.1260781,67.51855,52.14601,0,368.46
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,71.97838,85.87556,57.21378,55.71341,55.71341,0,0,0,55.71341,129.194,0,0,0,71.97838,58.6457,55.71341,0,0,16.62936,303.7918,13.33268,0,13.33268,416.8734,99.25536,0.1260589,61.28476,57.58271,0,375.7702
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,64.26146,85.44784,59.94611,0,0,0,0,0,0,0,60.96479,0,0,64.26146,0,0,0,0,3.296673,315.7912,3.296673,0,3.296673,420.0009,100,0.1260541,0,51.40917,0,380.0527
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,56.3392,84.81752,62.57149,11.11808,11.11808,0,0,0,11.11808,506.7351,44.63596,0,0,56.3392,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1260541,12.22989,45.07136,0,375.0974
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,49.98439,83.33241,63.82584,56.91286,56.91286,0,-1,0,56.91286,87.82618,0,0,0,49.98439,59.90828,56.91286,0,0,0,318.7582,0,9.923884,-9.923884,409.5402,97.50936,0.1260541,62.60415,39.98751,0,368.7426
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,42.58311,80.15456,63.94252,0.7748685,0.7748685,0,-1,0,0.7748685,5495.526,30.74092,0,0,42.58311,0.8156511,0.7748685,0,0,11.02654,308.8344,11.02654,0,11.02654,420.0009,100,0.1260383,0.8523554,34.06648,0,351.4174
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,22.75017,72.25943,64.0981,0,0,0,-1,0,0,0,22.75017,0,0,22.75017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260383,0,18.20013,0,341.5084
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.344229,65.52985,62.67845,46.93517,46.93517,0,-1,0,46.93517,17.7782,0,7.105427E-15,0,8.344229,49.40545,46.93517,0,0,0,318.7582,0,41.06122,-41.06122,376.7185,89.6947,0.1260383,51.62869,6.675384,0,327.1024
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,59.88778,59.88778,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.62357,277.697,0,40.84737,-40.84737,333.6616,79.44308,0.1260383,42.6855,0,0,277.697
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,57.32074,57.32074,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,91.00954,236.8496,0,39.19574,-39.19574,292.3457,69.60597,0.1260383,40.95955,0,0,236.8496
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,54.77315,54.77315,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.5604,197.6539,0,14.34012,-14.34012,277.2299,66.00698,0.1260383,14.98542,0,0,197.6539
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,52.50755,52.50755,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.4938,183.3138,0,21.91042,-21.91042,254.1342,60.50803,0.1260383,22.89639,0,0,183.3138
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8387,161.4034,0,0,0,254.1342,60.50803,0.1260383,0,0,0,161.4034
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8387,161.4034,0,0,0,254.1342,60.50803,0.1260383,0,0,0,161.4034
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,47.47071,47.47071,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.8387,161.4034,0,23.8963,-23.8963,228.9453,54.51069,0.1260383,24.97163,0,0,161.4034
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,46.24553,46.24553,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.3902,137.5071,0,17.15422,-17.15422,210.8632,50.20543,0.1260383,17.92616,0,0,137.5071
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.12732,45.12732,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.4504,120.3528,0,13.11833,-13.11833,197.0353,46.91307,0.1260383,13.70866,0,0,120.3528
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.22302,44.22302,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,235.0264,107.2345,0,10.00346,-10.00346,186.4907,44.40246,0.1260383,10.45361,0,0,107.2345
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,43.26038,43.26038,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,246.1413,97.23106,0,9.575628,-9.575628,176.3971,41.99923,0.1260383,10.00653,0,0,97.23106
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.24913,42.24913,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.7809,87.65543,0,4.936129,-4.936129,171.194,40.76039,0.1260383,5.158254,0,0,87.65543
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.598724,42.94883,41.59764,8.164709,8.164709,0,0,0,8.164709,56.32441,0,1.776357E-15,0,4.598724,8.594431,8.164709,0,0,262.2655,82.7193,0,3.995707,-3.995707,166.9821,39.75757,0.1260383,8.98118,3.678979,0,87.31802
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,24.616,48.45812,40.96561,44.70951,44.70951,0,0,0,44.70951,55.05764,0,7.105427E-15,0,24.616,47.06264,44.70951,0,0,266.7051,78.72359,0,22.44664,-22.44664,143.3213,34.12405,0.1260383,49.18047,19.6928,0,103.3396
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,46.70706,58.33558,43.15342,0,0,0,0,0,0,0,0,0,0,46.70706,0,0,0,0,291.6458,56.27695,46.70706,0,46.70706,187.6315,44.67408,0.1259711,0,37.36565,0,102.984
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,65.30672,71.61443,48.29722,12.3412,12.3412,0,-1,0,12.3412,529.1766,0,0,0,65.30672,12.99073,12.3412,0,0,244.9388,98.31331,52.31599,0,52.31599,237.2628,56.49103,0.125896,13.57532,52.24538,0,163.62
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,71.6709,80.8067,53.38267,47.40276,47.40276,0,0,0,47.40276,151.1956,0,0,0,71.6709,49.89764,47.40276,0,0,192.6228,145.3977,21.77326,0,21.77326,257.9187,61.4091,0.1258647,52.14304,57.33672,0,217.0686
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,71.16924,85.30888,57.0971,37.91405,37.91405,0,0,0,37.91405,187.712,0,0,0,71.16924,39.90953,37.91405,0,0,170.8495,164.9936,31.25971,0,31.25971,287.5743,68.46993,0.1258199,41.70546,56.93539,0,236.1629
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,70.49174,88.57505,59.88778,10.62964,10.62964,0,0,0,10.62964,663.1619,0,0,0,70.49174,11.1891,10.62964,0,0,139.5898,193.1274,59.30264,0,59.30264,343.8337,81.86501,0.125735,11.69261,56.39339,0,263.6191
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,65.0019,89.07401,62.51315,79.66913,79.66913,81,0,22.761,79.66913,81.58982,0,0,0,65.0019,0,0,1.33087,1.264326,80.2872,246.4997,66.26623,0,66.26623,406.6994,96.83299,0.1258345,87.63604,52.00152,81,311.5016
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,59.48744,87.84283,63.77722,33.46298,33.46298,0,-1,0,33.46298,177.7709,10.24228,0,0,59.48744,35.22419,33.46298,0,0,14.02098,306.1393,14.02098,0,14.02098,420.0009,100,0.1258144,36.80928,47.58995,0,365.6268
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,52.73045,84.75293,63.94252,29.01186,29.01186,0,-1,0,29.01186,181.7548,22.19165,0,0,52.73045,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1258144,31.91304,42.18436,0,371.4887
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,37.37191,78.04996,64.04948,52.83636,52.83636,0,-1,0,52.83636,70.73142,0,0,0,37.37191,55.61722,52.83636,0,0,0,318.7582,0,18.24531,-18.24531,400.7686,95.42091,0.1258144,58.11999,29.89753,0,356.1301
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,18.04112,68.94746,62.62983,0,0,0,-1,0,0,0,0,0,0,18.04112,0,0,0,0,20.27257,300.5129,18.04112,0,18.04112,417.8839,99.49596,0.1257886,0,14.43289,0,318.554
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,59.78082,59.78082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231451,316.7499,0,0,0,417.8839,99.49596,0.1257886,0,0,0,316.7499
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,57.21378,57.21378,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,2.231451,316.7499,0,12.00554,-12.00554,405.2289,96.48289,0.1257886,12.54579,0,0,316.7499
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,54.66619,54.66619,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,15.57094,304.7444,0,12.72745,-12.72745,391.813,93.28864,0.1257886,13.30019,0,0,304.7444
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,52.40059,52.40059,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,29.71255,292.0169,0,20.32613,-20.32613,370.3874,88.1873,0.1257886,21.24081,0,0,292.0169
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.09609,50.09609,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,52.29714,271.6908,0,10.88033,-10.88033,358.9185,85.45663,0.1257886,11.36994,0,0,271.6908
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.38639,260.8105,0,0,0,358.9185,85.45663,0.1257886,0,0,0,260.8105
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,47.33458,47.33458,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,64.38639,260.8105,0,0.8424761,-0.8424761,358.0305,85.24519,0.1257886,0.8803875,0,0,260.8105
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.10941,46.10941,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,65.32248,259.968,0,19.12087,-19.12087,337.8753,80.44635,0.1257886,19.98131,0,0,259.968
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,44.99119,44.99119,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,86.56789,240.8471,0,13.66309,-13.66309,323.4732,77.01727,0.1257886,14.27793,0,0,240.8471
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.05772,44.05772,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,101.7491,227.184,0,36.47414,-36.47414,285.0261,67.86321,0.1257886,38.11547,0,0,227.184
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.09508,43.09508,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,142.2759,190.7099,0,1.352354,-1.352354,283.6006,67.5238,0.1257886,1.41321,0,0,190.7099
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.06438,42.06438,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,143.7785,189.3575,0,0.6418296,-0.6418296,282.924,67.36272,0.1257886,0.6707119,0,0,189.3575
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.265546,42.9503,41.40317,29.14572,29.14572,0,0,0,29.14572,18.06628,0,3.552714E-15,0,5.265546,30.6797,29.14572,0,0,144.4917,188.7157,0,25.41416,-25.41416,256.1351,60.98443,0.1257886,32.06029,4.212437,0,193.9813
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,24.97317,48.36791,40.77114,31.45435,31.45435,0,0,0,31.45435,79.39494,0,3.552714E-15,0,24.97317,33.10984,31.45435,0,0,172.7296,163.3016,0,8.136681,-8.136681,247.5583,58.94234,0.1257886,34.59979,19.97853,0,188.2747
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,39.14714,55.46826,42.98812,0,0,0,0,0,0,0,0,0,0,39.14714,0,0,0,0,181.7704,155.1649,39.14714,0,39.14714,284.6966,67.78476,0.1257326,0,31.31771,0,194.312
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,51.73779,65.88569,48.16109,26.44677,26.44677,0,-1,0,26.44677,195.6299,0,0,0,51.73779,27.8387,26.44677,0,0,142.6232,190.3973,23.89909,0,23.89909,307.3692,73.183,0.1256984,29.09144,41.39024,0,242.1351
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,61.19244,75.81592,53.27571,31.94166,31.94166,0,0,0,31.94166,191.5757,0,0,0,61.19244,33.6228,31.94166,0,0,118.7242,211.9065,27.56964,0,27.56964,333.5241,79.41034,0.1256591,35.13582,48.95395,0,273.0989
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,67.68639,83.49767,57.04848,14.51165,14.51165,0,0,0,14.51165,466.4281,0,0,0,67.68639,15.27542,14.51165,0,0,91.15451,236.7192,52.41098,0,52.41098,383.2455,91.24875,0.1255843,15.96281,54.14912,0,304.4056
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,52.37992,79.71336,59.83915,23.34576,23.34576,0,0,0,23.34576,224.3659,0,0,0,52.37992,24.57448,23.34576,0,0,38.74353,283.889,27.80544,0,27.80544,409.6241,97.52934,0.1255447,25.68033,41.90394,0,336.269
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,46.3634,80.10968,62.46453,0.07546413,0.07546413,0,0,0,0.07546413,61437.66,35.34587,0,0,46.3634,0.07943592,0.07546413,0,0,10.93809,308.9139,10.93809,0,10.93809,420.0009,100,0.1255291,0.08301054,37.09072,0,355.2773
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,49.64505,83.05009,63.71888,50.49723,50.49723,0,-1,0,50.49723,98.31242,0,0,0,49.64505,53.15498,50.49723,0,0,0,318.7582,0,3.509932,-3.509932,416.3011,99.1191,0.1255291,55.54695,39.71604,0,368.4033
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,41.66842,79.69153,63.88418,12.11547,12.11547,0,-1,0,12.11547,343.9274,25.01537,0,0,41.66842,12.75313,12.11547,0,0,3.899924,315.2483,3.899924,0,3.899924,420.0009,100,0.1255235,13.32702,33.33474,0,356.9167
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,24.27143,72.72834,63.99114,32.86779,32.86779,0,-1,0,32.86779,73.84563,0,0,0,24.27143,34.59767,32.86779,0,0,0,318.7582,0,10.32624,-10.32624,409.116,97.40838,0.1255235,36.15457,19.41714,0,343.0297
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.470072,65.81415,62.57149,24.68123,24.68123,0,-1,0,24.68123,38.36953,0,3.552714E-15,0,9.470072,25.98025,24.68123,0,0,11.47361,308.432,0,16.51017,-16.51017,391.7128,93.26476,0.1255235,27.14936,7.576058,0,317.902
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,59.73219,59.73219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.81824,291.9218,0,0,0,391.7128,93.26476,0.1255235,0,0,0,291.9218
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,57.15544,57.15544,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,29.81824,291.9218,0,15.19395,-15.19395,375.6969,89.45148,0.1255235,15.87768,0,0,291.9218
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,54.5884,54.5884,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,46.70041,276.7279,0,40.838,-40.838,332.6499,79.2022,0.1255235,42.67571,0,0,276.7279
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,52.28391,52.28391,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,92.07597,235.8899,0,19.23864,-19.23864,312.3706,74.3738,0.1255235,20.10438,0,0,235.8899
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.0183,50.0183,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,113.4522,216.6512,0,32.92783,-32.92783,277.6616,66.10978,0.1255235,34.40958,0,0,216.6512
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,48.43335,48.43335,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,150.0387,183.7234,0,37.62221,-37.62221,238.0043,56.66758,0.1255235,39.31521,0,0,183.7234
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,47.22762,47.22762,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,191.8412,146.1012,0,7.837078,-7.837078,229.7433,54.70068,0.1255235,8.189747,0,0,146.1012
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,45.97327,45.97327,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,200.549,138.2641,0,27.13842,-27.13842,201.1369,47.88965,0.1255235,28.35965,0,0,138.2641
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,44.82589,44.82589,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,230.7028,111.1257,0,50.91304,-50.91304,147.4699,35.1118,0.1255235,53.20413,0,0,111.1257
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,43.89242,43.89242,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,287.2729,60.21264,0,27.81977,-27.81977,118.1452,28.12976,0.1255235,29.07166,0,0,60.21264
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.9395,42.9395,39.39467,30.77322,0,-1,0,30.77322,0,0,8.621449,12.56092,0,32.39286,30.77322,0,0,318.1837,32.39286,0,32.39286,-32.39286,84.00017,20,0.1255235,43.33414,0,0,32.39286
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,41.89907,41.89907,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1256316,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.483736,43.11575,41.2087,6.988737,6.988737,79.30453,0,22.33204,6.988737,92.77407,0,0,0,6.483736,0,0,72.31579,68.7,298.2256,50.35517,75.18374,0,75.18374,208.4047,49.62008,0.1257127,7.687611,5.186989,81,56.83891
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.68889,46.19221,40.58639,0,0,72.31579,0,20.56389,0,0,0,0,0,18.68889,0,0,72.31579,68.7,223.0419,118.0205,87.38889,0,87.38889,291.3091,69.35918,0.125754,0,14.95112,81,136.7094
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,32.50161,52.99514,42.80337,60.72421,60.72421,81,0,22.761,60.72421,53.52332,0,0,0,32.50161,0,0,20.27579,19.262,135.653,196.6705,51.76361,0,51.76361,340.4164,81.05136,0.1258431,66.79663,26.00129,81,229.1721
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,53.71704,66.47585,47.99578,54.40126,54.40126,0,-1,0,54.40126,98.74228,0,0,0,53.71704,57.26448,54.40126,0,0,83.88937,243.2578,0,3.54744,-3.54744,336.6771,80.16104,0.1258431,59.84138,42.97363,0,296.9748
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,68.76873,79.11192,53.13958,46.59417,46.59417,0,0,0,46.59417,147.5908,0,0,0,68.76873,49.0465,46.59417,0,0,87.83098,239.7103,19.72223,0,19.72223,355.3872,84.61584,0.125815,51.25359,55.01498,0,308.4791
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,69.73947,84.38438,56.94152,31.62513,31.62513,0,0,0,31.62513,220.5191,0,0,0,69.73947,33.28961,31.62513,0,0,68.10874,257.4604,36.44986,0,36.44986,389.9666,92.849,0.1257632,34.78764,55.79157,0,327.1998
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,50.93316,79.00069,59.78082,4.596026,4.596026,0,0,0,4.596026,1108.2,14.43635,0,0,50.93316,4.837922,4.596026,0,0,31.65889,290.2652,31.65889,0,31.65889,420.0009,100,0.1257182,5.055629,40.74652,0,341.1984
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,67.90944,90.47573,62.40619,5.359725,5.359725,0,0,0,5.359725,1267.032,62.26763,0,0,67.90944,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1257182,5.895698,54.32755,0,386.6677
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,60.06744,87.9897,63.66054,0,0,0,-1,0,0,0,60.06744,0,0,60.06744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257182,0,48.05396,0,378.8257
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,53.70938,85.07726,63.82584,48.45467,48.45467,0,-1,0,48.45467,110.8446,2.704463,0,0,53.70938,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1257182,53.30014,42.9675,0,372.4676
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,35.14782,77.00587,63.94252,67.06542,67.06542,0,-1,0,67.06542,52.40826,0,1.421085E-14,5.071964,35.14782,70.59518,67.06542,0,0,0,318.7582,0,35.44736,-35.44736,382.636,91.10364,0.1257182,73.77197,28.11826,0,353.906
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.60571,67.21876,62.51315,0,0,0,-1,0,0,0,0,0,0,13.60571,0,0,0,0,39.38595,283.3109,13.60571,0,13.60571,395.5435,94.17685,0.1256988,0,10.88457,0,296.9166
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,59.61551,59.61551,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,25.78024,295.556,0,43.80717,-43.80717,349.3668,83.1824,0.1256988,45.77849,0,0,295.556
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,56.99014,56.99014,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,74.45487,251.7488,0,3.699135,-3.699135,345.4675,82.25401,0.1256988,3.865596,0,0,251.7488
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,54.45227,54.45227,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,78.56502,248.0497,0,24.6415,-24.6415,319.4931,76.06963,0.1256988,25.75036,0,0,248.0497
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,52.17694,52.17694,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,105.9445,223.4082,0,27.25944,-27.25944,290.7591,69.22823,0.1256988,28.48612,0,0,223.4082
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,49.88217,49.88217,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,136.2327,196.1488,0,3.906472,-3.906472,286.6414,68.2478,0.1256988,4.082264,0,0,196.1488
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,48.29722,48.29722,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,140.5733,192.2423,0,17.72231,-17.72231,267.9604,63.79996,0.1256988,18.51982,0,0,192.2423
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.06232,47.06232,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,160.2647,174.52,0,13.48947,-13.48947,253.7412,60.41446,0.1256988,14.0965,0,0,174.52
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,45.80797,45.80797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.253,161.0305,0,0,0,253.7412,60.41446,0.1256988,0,0,0,161.0305
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,44.66058,44.66058,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,175.253,161.0305,0,20.31048,-20.31048,232.3321,55.31706,0.1256988,21.22445,0,0,161.0305
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,43.72712,43.72712,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,197.8202,140.72,0,0.8656664,-0.8656664,231.4196,55.0998,0.1256988,0.9046215,0,0,140.72
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,42.74503,42.74503,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,198.7821,139.8544,0,25.45349,-25.45349,204.5893,48.71164,0.1256988,26.5989,0,0,139.8544
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,41.70461,41.70461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.0637,114.4009,0,0,0,204.5893,48.71164,0.1256988,0,0,0,114.4009
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.704927,42.40157,41.02395,24.00226,24.00226,0,0,0,24.00226,19.60201,0,0,0,4.704927,25.26554,24.00226,0,0,227.0637,114.4009,0,20.56061,-20.56061,182.9165,43.55146,0.1256988,26.40249,3.763942,0,119.1058
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.26575,46.76505,40.36275,23.66375,23.66375,0,0,0,23.66375,89.86635,0,0,0,21.26575,24.90921,23.66375,0,0,249.9089,93.84026,0,3.643463,-3.643463,179.0759,42.63704,0.1256988,26.03013,17.0126,0,115.106
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,43.86723,56.71154,42.6089,36.13162,36.13162,0,0,0,36.13162,121.4095,0,0,0,43.86723,38.03328,36.13162,0,0,253.9572,90.19679,5.833951,0,5.833951,184.6105,43.9548,0.1256905,39.74478,35.09378,0,134.064
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,66.03812,71.36595,47.83049,0,0,0,-1,0,0,0,0,0,0,66.03812,0,0,0,0,248.1232,95.44735,66.03812,0,66.03812,247.2598,58.87126,0.1255968,0,52.8305,0,161.4855
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,68.76765,78.96577,53.0229,0,0,0,0,0,0,0,0,0,0,68.76765,0,0,0,0,182.0851,154.8817,68.76765,0,68.76765,312.4985,74.40425,0.1254994,0,55.01412,0,223.6493
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,77.91878,88.52058,56.82483,0,0,0,0,0,0,0,0,0,0,77.91878,0,0,0,0,113.3174,216.7726,77.91878,0,77.91878,386.4187,92.00428,0.1253891,0,62.33502,0,294.6913
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,71.07832,88.60748,59.67385,43.81715,43.81715,0,0,0,43.81715,162.2158,0,0,0,71.07832,46.12332,43.81715,0,0,35.39864,286.8994,24.95501,0,24.95501,410.0931,97.64103,0.1253539,48.19887,56.86266,0,357.9778
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,69.3131,91.09592,62.29923,47.11574,47.11574,0,0,0,47.11574,147.1124,9.273947,0,0,69.3131,49.59552,47.11574,0,0,10.44363,309.3589,10.44363,0,10.44363,420.0009,100,0.1253391,51.82732,55.45048,0,378.6721
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,50.93247,83.51743,63.61192,31.70472,31.70472,0,-1,0,31.70472,160.6463,17.55908,0,0,50.93247,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1253391,34.87519,40.74598,0,369.6907
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,39.85118,78.79117,63.77722,30.91962,30.91962,0,-1,0,30.91962,128.8864,7.30421,0,0,39.85118,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1253391,34.01158,31.88094,0,358.6094
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,22.47829,71.92838,63.88418,0,0,0,-1,0,0,0,22.47829,0,0,22.47829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253391,0,17.98263,0,341.2365
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.31204,66.70718,62.46453,16.91863,16.91863,0,-1,0,16.91863,72.77211,0,0,0,12.31204,17.80908,16.91863,0,0,0,318.7582,0,5.49704,-5.49704,414.2065,98.62038,0.1253391,18.61049,9.849634,0,331.0703
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,59.50855,59.50855,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,6.107822,313.2612,0,35.14584,-35.14584,377.1595,89.7997,0.1253391,36.72741,0,0,313.2612
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,56.88317,56.88317,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,45.15876,278.1154,0,4.013408,-4.013408,372.929,88.79243,0.1253391,4.194011,0,0,278.1154
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,54.31614,54.31614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.6181,274.1019,0,0,0,372.929,88.79243,0.1253391,0,0,0,274.1019
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.04081,52.04081,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.6181,274.1019,0,18.94892,-18.94892,352.9551,84.03675,0.1253391,19.80162,0,0,274.1019
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,49.74604,49.74604,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.67245,255.153,0,34.4546,-34.4546,316.6367,75.38955,0.1253391,36.00505,0,0,255.153
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9553,220.6984,0,0,0,316.6367,75.38955,0.1253391,0,0,0,220.6984
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,46.89702,46.89702,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.9553,220.6984,0,47.10711,-47.10711,266.9815,63.56689,0.1253391,49.22693,0,0,220.6984
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,45.64267,45.64267,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,161.2966,173.5913,0,16.22189,-16.22189,249.8821,59.49562,0.1253391,16.95187,0,0,173.5913
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,44.49528,44.49528,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,179.3209,157.3694,0,25.3245,-25.3245,223.1877,53.13983,0.1253391,26.46411,0,0,157.3694
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,43.53265,43.53265,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.4592,132.0449,0,18.81261,-18.81261,203.3575,48.41836,0.1253391,19.65918,0,0,132.0449
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,42.55056,42.55056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3621,113.2323,0,0,0,203.3575,48.41836,0.1253391,0,0,0,113.2323
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,41.46151,41.46151,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,228.3621,113.2323,0,32.50916,-32.50916,169.0898,40.25941,0.1253391,33.97207,0,0,113.2323
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,6.940481,42.80857,40.77114,27.84233,27.84233,0,0,0,27.84233,24.9278,0,3.552714E-15,0,6.940481,29.30771,27.84233,0,0,264.4834,80.72315,0,22.36723,-22.36723,145.5127,34.64581,0.1253391,30.62656,5.552385,0,87.66364
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,23.94878,47.3573,40.11966,15.09228,15.09228,0,0,0,15.09228,158.6824,0,0,0,23.94878,15.88661,15.09228,0,0,289.3359,58.35592,8.062175,0,8.062175,153.1612,36.46687,0.1253277,16.60151,19.15903,0,82.3047
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,51.44396,59.20707,42.38526,24.15902,24.15902,0,0,0,24.15902,212.9389,0,0,0,51.44396,25.43055,24.15902,0,0,281.2737,65.61188,26.01341,0,26.01341,177.8396,42.34269,0.125291,26.57492,41.15517,0,117.0558
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,67.14492,71.64388,47.66518,28.80941,28.80941,0,-1,0,28.80941,233.0659,0,0,0,67.14492,30.3257,28.80941,0,0,255.2603,89.02395,36.81923,0,36.81923,212.7694,50.65929,0.1252391,31.69035,53.71594,0,156.1689
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,63.20048,76.21764,52.86732,12.06294,12.06294,0,0,0,12.06294,523.9225,0,0,0,63.20048,12.69784,12.06294,0,0,218.4411,122.1612,50.50264,0,50.50264,260.6805,62.06665,0.1251679,13.26924,50.56038,0,185.3617
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,55.0513,77.21044,56.71787,14.32484,14.32484,0,0,0,14.32484,384.3065,0,0,0,55.0513,15.07878,14.32484,0,0,167.9384,167.6136,39.97252,0,39.97252,298.6017,71.0955,0.1251116,15.75733,44.04104,0,222.6649
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,52.89437,79.62224,59.56689,49.45118,49.45118,0,0,0,49.45118,106.9628,0,0,0,52.89437,52.05387,49.45118,0,0,127.9659,203.5889,0.8405039,0,0.8405039,299.3991,71.28535,0.1251104,54.3963,42.3155,0,256.4833
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,58.56866,85.49156,62.24089,22.00889,22.00889,0,0,0,22.00889,266.1136,0,0,0,58.56866,23.16725,22.00889,0,0,127.1254,204.3454,35.40141,0,35.40141,332.9838,79.2817,0.1250606,24.20978,46.85493,0,262.914
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,57.67243,86.60461,63.50496,45.42499,45.42499,0,-1,0,45.42499,126.9619,0,0,0,57.67243,47.81578,45.42499,0,0,91.72401,236.2066,9.856654,0,9.856654,342.3347,81.50809,0.1250468,49.96749,46.13794,0,293.8791
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,48.20941,82.32668,63.66054,45.58883,45.58883,0,-1,0,45.58883,105.7483,0,0,0,48.20941,47.98824,45.58883,0,0,81.86736,245.0776,0.2211689,0,0.2211689,342.5445,81.55804,0.1250465,50.14771,38.56753,0,293.287
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,28.46426,74.13077,63.77722,20.81764,20.81764,0,-1,0,20.81764,136.7314,0,0,0,28.46426,21.91331,20.81764,0,0,81.64619,245.2767,6.550952,0,6.550952,348.7592,83.03775,0.1250373,22.8994,22.77141,0,273.7409
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.50702,65.959,62.35757,0,0,0,-1,0,0,0,0,0,0,10.50702,0,0,0,0,75.09524,251.1725,10.50702,0,10.50702,358.7271,85.41104,0.1250225,0,8.405621,0,261.6795
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,59.40159,59.40159,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,64.58821,260.6288,0,19.86444,-19.86444,337.7881,80.42558,0.1250225,20.75834,0,0,260.6288
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,56.77621,56.77621,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,86.65981,240.7644,0,44.23146,-44.23146,291.1641,69.32464,0.1250225,46.22188,0,0,240.7644
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,54.18001,54.18001,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,135.8059,196.5329,0,13.20979,-13.20979,277.2397,66.00932,0.1250225,13.80423,0,0,196.5329
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,51.87551,51.87551,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,150.4834,183.3231,0,10.78963,-10.78963,265.8665,63.30141,0.1250225,11.27517,0,0,183.3231
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,49.58074,49.58074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.4719,172.5335,0,0,0,265.8665,63.30141,0.1250225,0,0,0,172.5335
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,47.99578,47.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.4719,172.5335,0,0,0,265.8665,63.30141,0.1250225,0,0,0,172.5335
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.4719,172.5335,0,0,0,265.8665,63.30141,0.1250225,0,0,0,172.5335
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,45.47737,45.47737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.4719,172.5335,0,0,0,265.8665,63.30141,0.1250225,0,0,0,172.5335
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,44.30081,44.30081,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,162.4719,172.5335,0,4.581505,-4.581505,261.0371,62.15157,0.1250225,4.787673,0,0,172.5335
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,43.37707,43.37707,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,167.5625,167.952,0,3.60508,-3.60508,257.237,61.24679,0.1250225,3.767308,0,0,167.952
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,42.36581,42.36581,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,171.5681,164.3469,0,24.76068,-24.76068,231.137,55.03251,0.1250225,25.87491,0,0,164.3469
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.26704,41.26704,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,199.08,139.5862,0,7.501106,-7.501106,223.2301,53.14992,0.1250225,7.838655,0,0,139.5862
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.549961,41.59137,40.55722,0,0,0,0,0,0,0,0,0,0,3.549961,0,0,0,0,207.4146,132.0851,3.549961,0,3.549961,226.5979,53.95177,0.1250175,0,2.839969,0,135.6351
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.32437,45.67318,39.89601,0,0,0,0,0,0,0,0,0,0,19.32437,0,0,0,0,203.8646,135.2801,19.32437,0,19.32437,244.9306,58.3167,0.1249903,0,15.4595,0,154.6045
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,36.35976,53.62044,42.17134,22.65458,22.65458,0,0,0,22.65458,160.4963,0,0,0,36.35976,23.84693,22.65458,0,0,184.5402,152.672,12.51284,0,12.51284,256.8013,61.14305,0.1249728,24.92004,29.08781,0,189.0318
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,64.67803,70.32801,47.45126,24.00181,24.00181,0,-1,0,24.00181,269.4715,0,0,0,64.67803,25.26506,24.00181,0,0,172.0274,163.9336,39.41297,0,39.41297,294.1918,70.04552,0.1249175,26.40199,51.74242,0,228.6116
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,74.22797,81.1887,52.70202,0,0,0,0,0,0,0,0,0,0,74.22797,0,0,0,0,132.6144,199.4053,74.22797,0,74.22797,364.6106,86.81187,0.1248134,0,59.38238,0,273.6332
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,56.17075,77.57866,56.61091,36.45924,36.45924,0,0,0,36.45924,154.0645,0,0,0,56.17075,38.37814,36.45924,0,0,58.38644,266.2104,17.79261,0,17.79261,381.4901,90.83081,0.1247885,40.10516,44.9366,0,322.3812
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,55.34372,80.59164,59.45021,33.05861,33.05861,0,0,0,33.05861,167.4109,0,0,0,55.34372,34.79853,33.05861,0,0,40.59383,282.2238,20.54519,0,20.54519,400.981,95.47148,0.1247597,36.36446,44.27497,0,337.5675
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,60.2908,86.13283,62.07559,13.4392,13.4392,0,0,0,13.4392,448.619,26.09564,0,0,60.2908,14.14653,13.4392,0,0,20.04864,300.7144,20.04864,0,20.04864,420.0009,100,0.1247317,14.78312,48.23264,0,361.0052
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,47.28408,81.5915,63.38828,14.73483,14.73483,0,-1,0,14.73483,320.9,31.77373,0,0,47.28408,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1247317,16.20832,37.82727,0,366.0423
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,46.88907,81.6069,63.55358,6.599334,6.599334,0,-1,0,6.599334,710.5121,39.9424,0,0,46.88907,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1247317,7.259268,37.51125,0,365.6473
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,32.32787,75.54424,63.66054,0,0,0,-1,0,0,0,32.32787,0,0,32.32787,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247317,0,25.86229,0,351.0861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,12.67025,66.60376,62.24089,34.94185,34.94185,0,-1,0,34.94185,36.26096,0,0,0,12.67025,36.78089,34.94185,0,0,0,318.7582,0,24.11064,-24.11064,394.586,93.94886,0.1247317,38.43604,10.1362,0,331.4285
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,59.23629,59.23629,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.7896,294.6476,0,15.83569,-15.83569,377.8937,89.97451,0.1247317,16.5483,0,0,294.6476
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,56.61091,56.61091,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.38482,278.8119,0,37.76509,-37.76509,338.0858,80.49646,0.1247317,39.46452,0,0,278.8119
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.01471,54.01471,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,86.34603,241.0468,0,27.41786,-27.41786,309.1848,73.61529,0.1247317,28.65166,0,0,241.0468
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,51.71021,51.71021,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.8103,213.6289,0,8.039073,-8.039073,300.7109,71.59769,0.1247317,8.400832,0,0,213.6289
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,49.41544,49.41544,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.7426,205.5899,0,2.920026,-2.920026,297.6329,70.86485,0.1247317,3.051427,0,0,205.5899
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,47.80132,47.80132,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.9871,202.6698,0,9.753405,-9.753405,287.352,68.41699,0.1247317,10.19231,0,0,202.6698
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,46.54697,46.54697,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.8242,192.9164,0,22.86695,-22.86695,263.2481,62.67799,0.1247317,23.89596,0,0,192.9164
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,45.26345,45.26345,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,165.2319,170.0495,0,13.67171,-13.67171,248.8368,59.24675,0.1247317,14.28693,0,0,170.0495
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.11606,44.11606,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.4227,156.3778,0,3.254139,-3.254139,245.4067,58.43004,0.1247317,3.400575,0,0,156.3778
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.15342,43.15342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0384,153.1236,0,0,0,245.4067,58.43004,0.1247317,0,0,0,153.1236
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.17134,42.17134,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,184.0384,153.1236,0,30.2965,-30.2965,213.4713,50.82641,0.1247317,31.65985,0,0,153.1236
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.05312,41.05312,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.7012,122.8271,0,25.18458,-25.18458,186.9245,44.50573,0.1247317,26.31789,0,0,122.8271
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.212616,42.74346,40.33358,0,0,0,0,0,0,0,0,0,0,8.212616,0,0,0,0,245.6841,97.64256,8.212616,0,8.212616,194.7156,46.36077,0.1247202,0,6.570093,0,105.8552
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.25922,48.88891,39.65292,29.62776,29.62776,0,0,0,29.62776,102.1313,0,0,0,30.25922,31.18711,29.62776,0,0,237.4715,105.0339,0,0.9278952,-0.9278952,193.7375,46.1279,0.1247202,32.59053,24.20737,0,135.2931
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,51.35891,58.6814,41.9477,37.01611,37.01611,0,0,0,37.01611,138.7475,0,0,0,51.35891,38.96432,37.01611,0,0,238.5025,104.106,12.39458,0,12.39458,205.4961,48.92754,0.1247029,40.71771,41.08712,0,155.4649
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,61.02806,68.56934,47.25679,27.48281,27.48281,0,-1,0,27.48281,222.0591,0,0,0,61.02806,28.92927,27.48281,0,0,226.1079,115.2611,32.0988,0,32.0988,235.9477,56.17791,0.124658,30.23108,48.82245,0,176.2892
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,72.20078,79.95278,52.50755,5.398999,5.398999,0,0,0,5.398999,1337.299,0,0,0,72.20078,5.683157,5.398999,0,0,194.0091,144.1501,66.51762,0,66.51762,299.0518,71.20267,0.1245651,5.9389,57.76062,0,216.3508
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,78.55905,88.28146,56.38727,59.16515,59.16515,0,0,0,59.16515,132.7793,0,0,0,78.55905,62.2791,59.16515,0,0,127.4914,204.0159,16.27995,0,16.27995,314.4963,74.87994,0.1245424,65.08166,62.84724,0,282.575
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,76.14972,90.86046,59.28491,19.42075,19.42075,0,0,0,19.42075,392.1049,0,0,0,76.14972,20.4429,19.42075,0,0,111.2115,218.6679,55.70682,0,55.70682,367.3445,87.4628,0.1244648,21.36283,60.91978,0,294.8176
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,70.09743,91.08968,61.96863,18.89323,18.89323,0,0,0,18.89323,371.0188,0,0,0,70.09743,19.88761,18.89323,0,0,55.50467,268.804,50.20982,0,50.20982,414.9777,98.80402,0.1243949,20.78255,56.07795,0,338.9015
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,57.09538,86.04807,63.28131,31.18999,31.18999,0,-1,0,31.18999,183.0568,18.96897,0,0,57.09538,32.83157,31.18999,0,0,5.294848,313.9929,5.294848,0,5.294848,420.0009,100,0.1243876,34.30899,45.6763,0,371.0883
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,50.12366,82.94867,63.44662,24.00819,24.00819,0,-1,0,24.00819,208.7773,24.85188,0,0,50.12366,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1243876,26.40901,40.09893,0,368.8819
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,34.30969,76.23106,63.55358,40.05218,40.05218,0,-1,0,40.05218,85.66248,0,7.105427E-15,0,34.30969,42.16019,40.05218,0,0,0,318.7582,0,7.850502,-7.850502,411.7257,98.02973,0.1243876,44.0574,27.44775,0,353.0679
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.75296,67.53623,62.07559,3.797873,3.797873,0,-1,0,3.797873,414.7837,3.032416,0,0,15.75296,3.997761,3.797873,0,0,8.72278,310.9077,8.72278,0,8.72278,420.0009,100,0.1243754,4.177661,12.60237,0,326.6607
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,59.07099,59.07099,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1243754,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,56.38727,56.38727,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1243754,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,53.82024,53.82024,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1243754,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,51.52546,51.52546,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1243754,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,49.23069,49.23069,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1243754,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,47.58739,47.58739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1243754,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,46.32333,46.32333,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1243754,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.03981,45.03981,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1243754,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.89242,43.89242,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1243754,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.9395,42.9395,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1243754,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.92825,41.92825,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1243754,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.82948,40.82948,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1243754,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.07686,40.40186,40.09048,31.6452,31.6452,81,0,22.761,31.6452,3.402917,0,0,0,1.07686,0,0,49.3548,46.88706,338.2414,14.34099,47.96392,0,47.96392,144.6195,34.43314,0.124467,34.80972,0.861488,81,15.41785
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.6336,43.12598,39.40983,0,0,72.31579,0,20.56389,0,0,0,0,0,12.6336,0,0,72.31579,68.7,290.2774,57.50852,81.3336,0,81.3336,221.7793,52.80449,0.1245174,0,10.10688,81,70.14212
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.02673,50.99683,41.70461,49.61671,49.61671,81,0,22.761,49.61671,60.51738,0,0,0,30.02673,0,0,31.38329,29.81413,208.9438,130.7088,59.84086,0,59.84086,278.5493,66.32114,0.1246222,54.57838,24.02138,81,160.7355
