Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,44.41749,44.41749,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.9361,98.31575,0,32.55327,-32.55327,153.3199,36.50467,0.1240428,34.01817,0,0,98.31575
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.07563,43.07563,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,281.1064,65.76248,0,20.65779,-20.65779,131.5447,31.3201,0.1240428,21.58739,0,0,65.76248
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.89907,41.89907,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,304.0595,45.10469,0,22.47118,-22.47118,107.858,25.68042,0.1240428,23.48238,0,0,45.10469
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.88782,40.88782,24.99272,21.50184,0,-1,0,21.50184,0,0,3.490874,5.990146,0,22.63352,21.50184,0,0,329.0275,22.63352,0,22.63352,-22.63352,84.00017,20,0.1240428,27.49199,0,0,22.63352
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.81822,39.81822,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240428,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.74862,38.74862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240428,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.82047,42.26768,37.93184,4.490319,4.490319,76.80611,0,21.69995,4.490319,330.0539,0,0,0,14.82047,0,0,72.31579,68.7,354.1758,0,83.52047,0,83.52047,163.2346,38.86531,0.124103,4.939352,11.85638,81,14.82047
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.56115,43.82966,37.16367,21.48976,21.48976,81,0,22.761,21.48976,104.9856,0,0,0,22.56115,0,0,59.51024,56.53473,270.6553,75.16843,79.09588,0,79.09588,238.2716,56.73122,0.1241818,23.63874,18.04892,81,97.72958
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.09185,46.11071,39.48762,39.52341,39.52341,81,0,22.761,39.52341,55.89561,0,0,0,22.09185,0,0,41.47659,39.40276,191.5594,146.3547,61.49461,0,61.49461,296.6105,70.62141,0.1242842,43.47575,17.67348,81,168.4466
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.40491,56.56666,44.8745,7.160967,7.160967,0,-1,0,7.160967,508.3798,0,0,0,36.40491,7.53786,7.160967,0,0,130.0648,201.6999,28.86705,0,28.86705,323.9962,77.14179,0.1242453,7.877063,29.12393,0,238.1048
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,56.02206,70.13642,50.3489,1.509286,1.509286,0,0,0,1.509286,3711.826,0,0,0,56.02206,1.588722,1.509286,0,0,101.1978,227.6802,54.43334,0,54.43334,375.6362,89.437,0.124172,1.660214,44.81765,0,283.7023
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,37.90137,67.6176,54.47172,22.035,22.035,0,0,0,22.035,172.0053,0,0,0,37.90137,23.19474,22.035,0,0,46.76445,276.6702,14.70663,0,14.70663,389.5881,92.75889,0.1241522,24.2385,30.32109,0,314.5716
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,57.3296,79.14329,57.48604,16.10229,16.10229,0,0,0,16.10229,356.0337,8.32199,0,0,57.3296,16.94978,16.10229,0,0,32.05783,289.9062,32.05783,0,32.05783,420.0009,100,0.1241091,17.71252,45.86368,0,347.2358
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,55.40984,81.48325,60.16976,41.45348,41.45348,0,0,0,41.45348,133.6675,11.7746,0,0,55.40984,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1241091,45.59882,44.32787,0,374.1681
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,66.65176,88.67845,61.53106,2.882904,2.882904,0,-1,0,2.882904,2311.966,63.61713,0,0,66.65176,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1241091,3.171194,53.32141,0,385.41
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,39.57831,76.39729,61.75471,29.7734,29.7734,0,-1,0,29.7734,132.9318,8.237897,0,0,39.57831,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1241091,32.75074,31.66265,0,358.3365
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.17183,70.85778,61.92001,5.451625,5.451625,0,-1,0,5.451625,461.7307,19.43327,0,0,25.17183,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1241091,5.996788,20.13746,0,343.9301
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.5609,66.48377,60.44202,0,0,0,-1,0,0,0,17.5609,0,0,17.5609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241091,0,14.04872,0,336.3191
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,57.2624,57.2624,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1241091,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,54.33559,54.33559,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1241091,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,51.76855,51.76855,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1241091,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,49.50294,49.50294,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1241091,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,47.22762,47.22762,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1241091,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,45.50654,45.50654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1241091,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.19385,44.19385,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1241091,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.85199,42.85199,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1241091,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,41.64626,41.64626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1241091,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,40.61556,40.61556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1241091,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,39.54596,39.54596,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1241091,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,38.47636,38.47636,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1241091,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.61287,41.32781,37.65958,28.70941,28.70941,0,0,0,28.70941,43.93286,0,3.552714E-15,0,12.61287,30.22043,28.70941,0,0,306.2834,43.1032,0,17.60757,-17.60757,110.8749,26.39874,0.1241091,31.58035,10.09029,0,55.71606
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.4137,42.61258,36.92058,25.05267,25.05267,0,0,0,25.05267,77.49154,0,3.552714E-15,0,19.4137,26.37123,25.05267,0,0,325.8473,25.49563,0,6.957532,-6.957532,103.541,24.65258,0.1241091,27.55794,15.53096,0,44.90933
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.46884,49.46974,39.21536,33.73376,33.73376,81,0,22.761,33.73376,99.21465,0,0,0,33.46884,0,0,47.26624,44.90293,333.5779,18.5381,78.37177,0,78.37177,177.891,42.35492,0.1241887,37.10714,26.77507,81,52.00693
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.67237,58.16092,44.63141,28.60426,28.60426,0,-1,0,28.60426,145.6859,0,0,0,41.67237,30.10975,28.60426,0,0,255.2062,89.07269,11.56262,0,11.56262,188.8603,44.96664,0.1241731,31.46469,33.33789,0,130.7451
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,71.94942,76.79482,50.09609,68.2167,68.2167,81,0,22.761,68.2167,105.4719,0,0,0,71.94942,0,0,12.78331,12.14414,243.6435,99.47904,84.09357,0,84.09357,268.6385,63.96141,0.1242449,75.03836,57.55954,81,171.4285
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,78.51141,85.40351,54.2578,55.22211,55.22211,81,0,22.761,55.22211,142.1739,0,0,0,78.51141,0,0,25.77789,24.48899,159.55,175.1633,103.0004,0,103.0004,366.3532,87.22678,0.1242911,60.74432,62.80913,81,253.6747
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,81.90212,91.36521,57.2624,53.34694,53.34694,0,0,0,53.34694,153.5273,0,0,0,81.90212,56.15467,53.34694,0,0,56.54956,267.8636,25.74745,0,25.74745,390.7794,93.04253,0.1242565,58.68163,65.5217,0,349.7657
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,78.24243,92.96085,59.94611,22.66031,22.66031,0,0,0,22.66031,345.2841,23.58736,0,0,78.24243,23.85295,22.66031,0,0,30.80211,291.0363,30.80211,0,30.80211,420.0009,100,0.1242152,24.92634,62.59394,0,369.2787
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,48.96835,79.98432,61.36576,4.936138,4.936138,0,-1,0,4.936138,992.0378,43.77242,0,0,48.96835,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1242152,5.429752,39.17468,0,367.7266
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,45.72809,78.75428,61.53106,44.82814,44.82814,0,-1,0,44.82814,102.0076,0,0,0,45.72809,47.18752,44.82814,0,0,0,318.7582,0,1.459425,-1.459425,418.4625,99.63372,0.1242152,49.31096,36.58247,0,364.4863
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,33.32211,73.78587,61.69637,17.093,17.093,0,-1,0,17.093,194.9459,13.70789,0,0,33.32211,17.99264,17.093,0,0,1.621583,317.2988,1.621583,0,1.621583,420.0009,100,0.1242131,18.8023,26.65769,0,350.6209
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.27587,64.43945,60.27672,36.32231,36.32231,0,-1,0,36.32231,33.79705,0,0,0,12.27587,38.23401,36.32231,0,0,0,318.7582,0,25.95814,-25.95814,392.6385,93.48518,0.1242131,39.95454,9.820695,0,331.0341
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,57.04848,57.04848,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.84238,292.8001,0,57.65631,-57.65631,331.8635,79.01495,0.1242131,60.25085,0,0,292.8001
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,54.12167,54.12167,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.90495,235.1438,0,12.66738,-12.66738,318.5109,75.83577,0.1242131,13.23742,0,0,235.1438
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,51.55463,51.55463,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.9798,222.4764,0,39.0389,-39.0389,277.3603,66.03802,0.1242131,40.79565,0,0,222.4764
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,49.2793,49.2793,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.3564,183.4375,0,18.66262,-18.66262,257.6881,61.35419,0.1242131,19.50244,0,0,183.4375
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.04287,47.04287,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,171.0926,164.7749,0,33.44225,-33.44225,222.4369,52.96106,0.1242131,34.94715,0,0,164.7749
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,45.2829,45.2829,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,208.2507,131.3326,0,11.77179,-11.77179,210.0284,50.00665,0.1242131,12.30152,0,0,131.3326
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.97021,43.97021,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.3304,119.5608,0,23.14666,-23.14666,185.6296,44.19744,0.1242131,24.18826,0,0,119.5608
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,42.6089,42.6089,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,247.049,96.41417,0,17.089,-17.089,167.6162,39.90855,0.1242131,17.85801,0,0,96.41417
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.0367,79.32516,0,0,0,167.6162,39.90855,0.1242131,0,0,0,79.32516
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,40.36275,40.36275,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,266.0367,79.32516,0,16.26134,-16.26134,150.4753,35.82737,0.1242131,16.9931,0,0,79.32516
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.1049,63.06382,0,0,0,150.4753,35.82737,0.1242131,0,0,0,63.06382
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.2041,38.2041,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,284.1049,63.06382,0,12.75816,-12.75816,137.027,32.62541,0.1242131,13.33228,0,0,63.06382
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.088862,37.9823,37.38732,14.57734,14.57734,0,0,0,14.57734,14.32952,0,0,0,2.088862,15.34457,14.57734,0,0,298.2806,50.30566,0,13.2557,-13.2557,123.0543,29.29857,0.1242131,16.03507,1.67109,0,52.39453
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.58774,40.55174,36.61915,11.38552,11.38552,0,0,0,11.38552,119.3423,0,0,0,13.58774,11.98475,11.38552,0,0,313.0092,37.04996,1.602985,0,1.602985,124.575,29.66065,0.1242109,12.52407,10.87019,0,50.6377
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.16547,46.53754,38.97227,36.72692,36.72692,0,0,0,36.72692,68.52049,0,7.105427E-15,0,25.16547,38.65992,36.72692,0,0,311.4062,38.49265,0,13.49445,-13.49445,110.3506,26.2739,0.1242109,40.39962,20.13237,0,63.65812
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,45.41615,59.24271,44.38832,22.06627,22.06627,0,-1,0,22.06627,205.817,0,0,0,45.41615,23.22766,22.06627,0,0,326.4,24.9982,22.18849,0,22.18849,131.4004,31.28576,0.1241812,24.2729,36.33292,0,70.41434
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,72.20361,76.6449,49.88217,22.06736,22.06736,0,0,0,22.06736,327.1964,0,0,0,72.20361,23.2288,22.06736,0,0,304.2115,44.96784,48.97481,0,48.97481,177.862,42.34801,0.1241156,24.27409,57.76289,0,117.1714
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,82.50577,87.25324,54.03416,9.916186,9.916186,0,0,0,9.916186,832.0312,0,0,0,82.50577,10.43809,9.916186,0,0,255.2367,89.04517,72.06767,0,72.06767,246.2314,58.62641,0.1240192,10.90781,66.00462,0,171.5509
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,59.19019,79.4636,57.04848,7.145542,7.145542,0,0,0,7.145542,828.3512,0,0,0,59.19019,7.521624,7.145542,0,0,183.1691,153.9061,51.66856,0,51.66856,295.2485,70.29713,0.1239502,7.860096,47.35215,0,213.0963
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,45.17126,76.50633,59.78082,19.78938,19.78938,0,0,0,19.78938,228.2601,0,0,0,45.17126,20.83092,19.78938,0,0,131.5005,200.4078,24.34034,0,24.34034,318.3398,75.79504,0.1239177,21.76832,36.13701,0,245.579
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,52.1708,81.22836,61.20046,0,0,0,-1,0,0,0,0,0,0,52.1708,0,0,0,0,107.1602,222.3141,52.1708,0,52.1708,367.8334,87.5792,0.1238481,0,41.73664,0,274.4849
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.00957,77.82465,61.36576,38.8773,38.8773,0,-1,0,38.8773,113.2012,0,0,0,44.00957,40.92347,38.8773,0,0,54.98935,269.2678,3.086102,0,3.086102,370.7611,88.27628,0.123844,42.76503,35.20766,0,313.2774
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.36892,70.95917,61.58941,46.51282,46.51282,0,-1,0,46.51282,56.69173,0,7.105427E-15,0,26.36892,48.96086,46.51282,0,0,51.90324,272.0453,0,22.59194,-22.59194,346.9471,82.60629,0.123844,51.1641,21.09514,0,298.4142
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.156361,62.50546,60.11142,11.07525,11.07525,0,-1,0,11.07525,64.61581,0,1.776357E-15,0,7.156361,11.65816,11.07525,0,0,77.0054,249.4534,0,4.501795,-4.501795,342.2018,81.47646,0.123844,12.18277,5.725089,0,256.6097
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,56.88317,56.88317,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,82.00739,244.9516,0,26.76527,-26.76527,313.9887,74.75907,0.123844,27.96971,0,0,244.9516
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.9272,53.9272,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,111.7466,218.1863,0,32.27217,-32.27217,279.9709,66.6596,0.123844,33.72442,0,0,218.1863
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,51.36016,51.36016,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,147.6046,185.9141,0,66.25667,-66.25667,210.1302,50.0309,0.123844,69.23822,0,0,185.9141
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.08483,49.08483,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,221.2231,119.6575,0,36.94049,-36.94049,171.1915,40.7598,0.123844,38.60281,0,0,119.6575
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.8484,46.8484,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,262.2681,82.71696,0,35.79542,-35.79542,133.4598,31.77608,0.123844,37.40621,0,0,82.71696
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.06898,45.06898,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,302.0407,46.92155,0,9.095579,-9.095579,123.8722,29.49333,0.123844,9.50488,0,0,46.92155
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.75629,43.75629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.1469,37.82597,0,0,0,123.8722,29.49333,0.123844,0,0,0,37.82597
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,42.38526,42.38526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.1469,37.82597,0,0,0,123.8722,29.49333,0.123844,0,0,0,37.82597
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.16008,41.16008,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,312.1469,37.82597,0,15.15257,-15.15257,107.9,25.69043,0.123844,15.83444,0,0,37.82597
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.14882,40.14882,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,328.9832,22.6734,0,14.59301,-14.59301,92.51765,22.02797,0.123844,15.2497,0,0,22.6734
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.05006,39.05006,14.27009,7.676368,0,-1,0,7.676368,0,0,6.593719,8.020728,0,8.080387,7.676368,0,0,345.1976,8.080387,0,8.080387,-8.080387,84.00017,20,0.123844,15.6971,0,0,8.080387
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.96101,37.96101,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,354.1758,0,55.5978,0,55.5978,136.7449,32.55824,0.1239469,24.7236,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.861359,37.94935,37.1345,0,0,72.31579,0,20.56389,0,0,0,0,0,2.861359,0,0,72.31579,68.7,298.578,50.03802,71.56136,0,71.56136,204.6339,48.72227,0.1240089,0,2.289087,81,52.89938
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.45783,39.96851,36.37606,11.49301,11.49301,81,0,22.761,11.49301,108.3948,0,0,0,12.45783,0,0,69.507,66.03165,227.0166,114.4432,78.48947,0,78.48947,279.0956,66.45119,0.1240877,12.64231,9.966262,81,126.9011
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.00804,48.11724,38.7,10.07226,10.07226,81,0,22.761,10.07226,307.8557,0,0,0,31.00804,0,0,70.92773,67.38135,148.5272,185.0838,98.38939,0,98.38939,372.4359,88.67505,0.1241399,11.07949,24.80643,81,216.0918
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.19178,49.71827,44.13551,25.21993,25.21993,0,-1,0,25.21993,72.13255,0,0,0,18.19178,26.54729,25.21993,0,0,50.13779,273.6342,0,8.355514,-8.355514,363.6285,86.57803,0.1241399,27.74192,14.55342,0,291.826
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.36467,53.87396,49.65853,8.492719,8.492719,0,0,0,8.492719,157.3662,0,0,0,13.36467,8.939704,8.492719,0,0,59.4217,265.2787,4.424964,0,4.424964,367.8264,87.57753,0.124134,9.34199,10.69173,0,278.6434
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.66462,57.62263,53.8494,63.98678,63.98678,81,0,22.761,63.98678,18.22973,0,0,0,11.66462,0,0,17.01322,16.16256,54.99673,269.2612,27.82718,0,27.82718,394.2255,93.86304,0.1241817,70.38546,9.331695,81,280.9258
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.73833,63.82694,56.82483,11.84601,11.84601,0,0,0,11.84601,175.066,0,0,0,20.73833,12.46948,11.84601,0,0,27.16955,294.3056,8.268849,0,8.268849,402.0701,95.73077,0.1241707,13.03061,16.59067,0,315.0439
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,37.95526,73.28645,59.56689,28.79215,28.79215,0,0,0,28.79215,131.825,0,0,0,37.95526,30.30753,28.79215,0,0,18.90071,301.7476,7.647736,0,7.647736,409.3253,97.45822,0.1241605,31.67137,30.36421,0,339.7029
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.2833,66.2354,60.98654,6.225687,6.225687,0,-1,0,6.225687,245.4878,0,0,0,15.2833,6.553355,6.225687,0,0,11.25297,308.6306,8.729949,0,8.729949,417.6073,99.43011,0.1241489,6.848256,12.22664,0,323.9138
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.523004,62.04177,61.20046,4.811909,4.811909,0,-1,0,4.811909,52.43249,0,0,0,2.523004,5.065167,4.811909,0,0,2.52302,316.4875,0,2.542163,-2.542163,414.9276,98.79209,0.1241489,5.2931,2.018403,0,319.0105
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.023647,61.70631,61.36576,38.30865,38.30865,0,-1,0,38.30865,2.672105,0,7.105427E-15,0,1.023647,40.3249,38.30865,0,0,5.347646,313.9453,0,39.30125,-39.30125,373.5005,88.9285,0.1241489,42.13952,0.8189179,0,314.969
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.389309,61.06869,59.94611,0,0,0,-1,0,0,0,0,0,0,3.389309,0,0,0,0,49.01571,274.6441,3.389309,0,3.389309,376.7159,89.69407,0.1241444,0,2.711447,0,278.0334
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,56.65953,56.65953,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,45.6264,277.6945,0,72.31579,-72.31579,300.4883,71.54469,0.1241444,111.64,0,0,277.6945
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,53.71327,53.71327,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,125.9773,205.3787,0,4.047002,-4.047002,296.2224,70.529,0.1241444,4.229117,0,0,205.3787
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,51.13652,51.13652,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,130.4739,201.3317,0,0.7958193,-0.7958193,295.3835,70.32927,0.1241444,0.8316311,0,0,201.3317
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.90008,48.90008,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,131.3582,200.5359,0,19.01977,-19.01977,275.3349,65.5558,0.1241444,19.87566,0,0,200.5359
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,46.65393,46.65393,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,152.4913,181.5161,0,45.85407,-45.85407,227.0005,54.04763,0.1241444,47.9175,0,0,181.5161
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.90368,44.90368,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,203.4402,135.662,0,60.61963,-60.61963,163.1018,38.83368,0.1241444,63.34752,0,0,135.662
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,43.56182,43.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.7954,75.04239,0,0,0,163.1018,38.83368,0.1241444,0,0,0,75.04239
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.20051,42.20051,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,270.7954,75.04239,0,25.56407,-25.56407,136.1549,32.41777,0.1241444,26.71445,0,0,75.04239
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.96561,40.96561,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,299.1999,49.47832,0,10.77911,-10.77911,124.7927,29.71249,0.1241444,11.26417,0,0,49.47832
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.92518,39.92518,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,311.1767,38.69921,0,0.2666056,-0.2666056,124.5117,29.64558,0.1241444,0.2786028,0,0,38.69921
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.83614,38.83614,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,311.4729,38.43261,0,19.24248,-19.24248,104.2283,24.81622,0.1241444,20.10839,0,0,38.43261
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.73737,37.73737,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,332.8535,19.19013,0,11.67857,-11.67857,91.91805,21.88521,0.1241444,12.2041,0,0,19.19013
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.118455,38.38211,36.92058,34.58229,34.58229,81,0,22.761,34.58229,14.8008,0,0,0,5.118455,0,0,46.41771,44.09682,345.8296,7.511564,49.21528,0,49.21528,138.6078,33.00178,0.1242334,38.04052,4.094764,81,12.63002
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.59322,40.96737,36.15242,28.93235,28.93235,81,0,22.761,28.93235,57.3518,0,0,0,16.59322,0,0,52.06765,49.46427,296.6143,51.80532,66.0575,0,66.0575,201.2754,47.92262,0.1243283,31.82558,13.27458,81,68.39854
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.7461,50.42176,38.47636,0,0,72.31579,0,20.56389,0,0,0,0,0,38.7461,0,0,72.31579,68.7,230.5569,111.2571,107.4461,0,107.4461,303.2077,72.19217,0.124342,0,30.99688,81,150.0032
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.30077,56.50979,43.89242,43.11295,43.11295,0,-1,0,43.11295,91.15771,0,0,0,39.30077,45.38205,43.11295,0,0,123.1108,207.9585,0,6.081276,-6.081276,296.7975,70.66593,0.124342,47.42424,31.44062,0,247.2593
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.10946,67.47025,49.41544,9.223259,9.223259,0,0,0,9.223259,564.9788,0,0,0,52.10946,9.708694,9.223259,0,0,129.8677,201.8773,42.40076,0,42.40076,337.0224,80.24326,0.1242856,10.14559,41.68757,0,253.9867
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,58.32322,74.95084,53.60631,57.41884,57.41884,0,0,0,57.41884,101.5751,0,0,0,58.32322,60.44088,57.41884,0,0,87.46696,240.038,0,2.117659,-2.117659,334.7902,79.71179,0.1242856,63.16072,46.65858,0,298.3612
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,47.23845,73.74405,56.61091,43.86059,43.86059,0,0,0,43.86059,107.7014,0,0,0,47.23845,46.16904,43.86059,0,0,89.81992,237.9203,1.069408,0,1.069408,335.8047,79.95335,0.1242842,48.24665,37.79076,0,285.1588
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.04708,72.67407,59.34325,12.86792,12.86792,0,0,0,12.86792,287.9028,0,0,0,37.04708,13.54517,12.86792,0,0,88.75051,238.8828,23.50191,0,23.50191,358.1006,85.26187,0.124253,14.15471,29.63767,0,275.9298
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.03773,66.9912,60.7629,21.67467,21.67467,0,-1,0,21.67467,83.22031,0,0,0,18.03773,22.81544,21.67467,0,0,65.2486,260.0345,0,4.777715,-4.777715,353.0644,84.06279,0.124253,23.84214,14.43018,0,278.0722
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.11462,66.53263,60.98654,54.19201,54.19201,0,-1,0,54.19201,29.73615,0,7.105427E-15,0,16.11462,57.04422,54.19201,0,0,70.55717,255.2568,0,40.92961,-40.92961,309.9208,73.79053,0.124253,59.61121,12.89169,0,271.3714
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.39823,67.58007,61.20046,15.47825,15.47825,0,-1,0,15.47825,118.865,0,0,0,18.39823,16.2929,15.47825,0,0,116.0345,214.3272,2.105325,0,2.105325,311.9181,74.26607,0.1242502,17.02608,14.71858,0,232.7254
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.229897,62.53455,59.78082,41.76661,41.76661,0,-1,0,41.76661,19.70449,0,7.105427E-15,0,8.229897,43.96486,41.76661,0,0,113.9292,216.222,0,35.73496,-35.73496,274.2502,65.29753,0.1242502,45.94328,6.583918,0,224.4519
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,56.50395,56.50395,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,153.6347,180.487,0,19.09996,-19.09996,254.117,60.50394,0.1242502,19.95946,0,0,180.487
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,53.46046,53.46046,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,174.8569,161.387,0,42.44469,-42.44469,209.3764,49.85143,0.1242502,44.3547,0,0,161.387
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.9226,50.9226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.0176,118.9424,0,0,0,209.3764,49.85143,0.1242502,0,0,0,118.9424
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.0176,118.9424,0,0,0,209.3764,49.85143,0.1242502,0,0,0,118.9424
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,46.44001,46.44001,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,222.0176,118.9424,0,1.917661,-1.917661,207.355,49.37014,0.1242502,2.003956,0,0,118.9424
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,44.68975,44.68975,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,224.1484,117.0247,0,22.91875,-22.91875,183.1965,43.61814,0.1242502,23.95009,0,0,117.0247
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,43.3479,43.3479,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,249.6136,94.10594,0,13.3546,-13.3546,169.1196,40.26648,0.1242502,13.95556,0,0,94.10594
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.9477,41.9477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.4521,80.75134,0,0,0,169.1196,40.26648,0.1242502,0,0,0,80.75134
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.75169,40.75169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.4521,80.75134,0,0,0,169.1196,40.26648,0.1242502,0,0,0,80.75134
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.71126,39.71126,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,264.4521,80.75134,0,30.24195,-30.24195,137.2417,32.67654,0.1242502,31.60284,0,0,80.75134
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.0543,50.50939,0,0,0,137.2417,32.67654,0.1242502,0,0,0,50.50939
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,37.52345,37.52345,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,298.0543,50.50939,0,5.499236,-5.499236,131.445,31.29637,0.1242502,5.746702,0,0,50.50939
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.991694,39.57111,36.69694,29.04002,29.04002,0,0,0,29.04002,34.40664,0,0,0,9.991694,30.56845,29.04002,0,0,304.1645,45.01015,0,20.57675,-20.57675,109.7552,26.13215,0.1242502,31.94403,7.993355,0,55.00184
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.98793,43.26599,35.90933,24.6234,24.6234,0,0,0,24.6234,101.4804,0,0,0,24.98793,25.91937,24.6234,0,0,327.0276,24.4334,0,0.9314327,-0.9314327,108.7734,25.89838,0.1242502,27.08574,19.99035,0,49.42133
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.86961,53.62164,38.23327,7.176021,7.176021,0,0,0,7.176021,681.0126,0,0,0,48.86961,7.553706,7.176021,0,0,328.0625,23.50197,41.3159,0,41.3159,147.9691,35.23067,0.1241954,7.893623,39.09568,0,72.37157
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,62.51674,64.92078,43.64933,37.54487,37.54487,0,-1,0,37.54487,166.5121,0,0,0,62.51674,39.52092,37.54487,0,0,286.7466,60.68628,22.99582,0,22.99582,169.7849,40.42489,0.1241649,41.29936,50.01339,0,123.203
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,76.17635,77.65315,49.20152,9.071074,9.071074,0,0,0,9.071074,839.7721,0,0,0,76.17635,9.548498,9.071074,0,0,263.7508,81.38252,66.62785,0,66.62785,232.9936,55.47456,0.1240766,9.978181,60.94108,0,157.5589
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,87.81699,89.3046,53.3535,22.03028,22.03028,0,0,0,22.03028,398.6194,0,0,0,87.81699,23.18977,22.03028,0,0,197.1229,141.3476,64.62722,0,64.62722,294.3044,70.07233,0.1239911,24.23331,70.25359,0,229.1646
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,87.66428,93.5658,56.38727,36.66121,36.66121,0,0,0,36.66121,239.12,0,0,0,87.66428,38.59075,36.66121,0,0,132.4957,199.5121,49.07354,0,49.07354,340.8596,81.15688,0.1239263,40.32734,70.13143,0,287.1764
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,78.22985,91.89526,59.17795,34.40702,34.40702,0,0,0,34.40702,227.366,0,0,0,78.22985,36.21792,34.40702,0,0,83.42219,243.6783,42.01194,0,42.01194,380.7156,90.6464,0.1238708,37.84772,62.58388,0,321.9081
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,70.87873,89.71104,60.5976,0,0,0,-1,0,0,0,29.46848,0,0,70.87873,0,0,0,0,41.41025,281.489,41.41025,0,41.41025,420.0009,100,0.1238162,0,56.70299,0,352.3677
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,57.64553,83.31441,60.82124,26.18361,26.18361,0,-1,0,26.18361,220.1588,30.08383,0,0,57.64553,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1238162,28.80198,46.11642,0,376.4037
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,35.5599,73.95254,61.03516,45.37143,45.37143,0,-1,0,45.37143,78.37509,0,0,0,35.5599,47.7594,45.37143,0,0,0,318.7582,0,12.1995,-12.1995,407.1414,96.93825,0.1238162,49.90857,28.44792,0,354.3181
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.19114,65.79489,59.56689,29.61787,29.61787,0,-1,0,29.61787,61.41948,0,0,0,18.19114,31.17671,29.61787,0,0,13.555,306.5587,0,12.98557,-12.98557,393.4535,93.67921,0.1238162,32.57966,14.55292,0,324.7499
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,56.28031,56.28031,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,27.9834,293.5732,0,72.31579,-72.31579,317.2259,75.52983,0.1238162,118.2448,0,0,293.5732
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,53.27571,53.27571,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,108.3343,221.2574,0,35.95644,-35.95644,279.3245,66.5057,0.1238162,37.57448,0,0,221.2574
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,50.72812,50.72812,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,148.2859,185.3009,0,72.31579,-72.31579,203.097,48.35632,0.1238162,87.72681,0,0,185.3009
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,48.46252,48.46252,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,228.6368,112.9851,0,11.31646,-11.31646,191.1684,45.51619,0.1238162,11.8257,0,0,112.9851
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,46.21637,46.21637,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,241.2106,101.6687,0,27.05622,-27.05622,162.6486,38.72578,0.1238162,28.27376,0,0,101.6687
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,44.46611,44.46611,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,271.2731,74.61246,0,11.08757,-11.08757,150.9613,35.94309,0.1238162,11.58651,0,0,74.61246
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.09508,43.09508,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,283.5926,63.52488,0,37.76721,-37.76721,111.1511,26.4645,0.1238162,39.46673,0,0,63.52488
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.73378,41.73378,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,325.5562,25.75767,0,21.99862,-21.99862,87.96256,20.94342,0.1238162,22.98855,0,0,25.75767
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,40.49887,40.49887,14.55343,3.571104,0,-1,0,3.571104,0,0,10.98232,12.43766,0,3.759056,3.571104,0,0,349.9991,3.759056,0,3.759056,-3.759056,84.00017,20,0.1238162,16.00877,0,0,3.759056
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,39.45845,39.45845,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238162,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.34023,38.34023,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238162,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.27063,37.27063,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1239052,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,36.45385,36.45385,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.123996,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.7093,44.48066,35.66624,0,0,72.31579,0,20.56389,0,0,0,0,0,29.7093,0,0,72.31579,68.7,235.8464,106.4965,98.4093,0,98.4093,289.6165,68.95618,0.1240218,0,23.76744,81,136.2057
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.03854,56.23965,37.96101,39.34495,39.34495,81,0,22.761,39.34495,144.9704,0,0,0,57.03854,0,0,41.65505,39.5723,137.4371,195.0648,96.61084,0,96.61084,381.2696,90.77831,0.1240759,43.27944,45.63083,81,252.1034
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,65.90163,65.9902,43.39651,43.07795,43.07795,0,-1,0,43.07795,152.9823,0,0,0,65.90163,45.34521,43.07795,0,0,40.82627,282.0146,20.55642,0,20.55642,400.7712,95.42152,0.1240488,47.38575,52.72131,0,347.9162
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,73.97159,76.29436,48.9487,37.29381,37.29381,0,0,0,37.29381,198.3482,14.4451,0,0,73.97159,39.25664,37.29381,0,0,20.26985,300.5154,20.26985,0,20.26985,420.0009,100,0.1240222,41.02319,59.17727,0,374.4869
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,84.17033,86.94478,53.13958,6.973438,6.973438,0,0,0,6.973438,1207.013,76.82986,0,0,84.17033,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1240222,7.670782,67.33626,0,402.9286
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,72.5284,84.81015,56.17335,26.48149,26.48149,0,0,0,26.48149,273.8833,44.65314,0,0,72.5284,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1240222,29.12964,58.02272,0,391.2866
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,64.56922,84.36935,58.96403,0,0,0,0,0,0,0,64.56922,0,0,64.56922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240222,0,51.65538,0,383.3275
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,64.09763,85.9155,60.38368,14.34955,14.34955,0,-1,0,14.34955,446.6873,48.99284,0,0,64.09763,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1240222,15.78451,51.27811,0,382.8559
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,56.34959,82.4338,60.5976,21.40485,21.40485,0,-1,0,21.40485,263.2561,33.81816,0,0,56.34959,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1240222,23.54534,45.07967,0,375.1078
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.03287,72.71083,60.82124,31.77374,31.77374,0,-1,0,31.77374,103.9628,0,0,0,33.03287,33.44604,31.77374,0,0,0,318.7582,0,0.4131755,-0.4131755,419.5653,99.8963,0.1240222,34.95111,26.42629,0,351.7911
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.81228,64.07326,59.40159,28.7187,28.7187,0,-1,0,28.7187,48.09505,0,0,0,13.81228,30.23021,28.7187,0,0,0.4590838,318.3451,0,16.41794,-16.41794,402.2593,95.77583,0.1240222,31.59057,11.04982,0,332.1573
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,56.06639,56.06639,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,18.70123,301.9271,0,12.62943,-12.62943,388.9467,92.60617,0.1240222,13.19775,0,0,301.9271
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.05207,53.05207,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,32.73393,289.2977,0,3.339183,-3.339183,385.4269,91.76813,0.1240222,3.489446,0,0,289.2977
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,50.48503,50.48503,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,36.44413,285.9585,0,38.57771,-38.57771,344.7624,82.08613,0.1240222,40.31371,0,0,285.9585
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,48.20971,48.20971,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,79.30826,247.3808,0,44.03371,-44.03371,298.3468,71.03481,0.1240222,46.01523,0,0,247.3808
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.97327,45.97327,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,128.2346,203.3471,0,24.11264,-24.11264,272.9299,64.98317,0.1240222,25.19771,0,0,203.3471
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.19385,44.19385,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,155.0264,179.2344,0,16.88036,-16.88036,255.1364,60.74664,0.1240222,17.63997,0,0,179.2344
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.85199,42.85199,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.7824,162.3541,0,18.64682,-18.64682,235.4809,56.06678,0.1240222,19.48592,0,0,162.3541
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,41.46151,41.46151,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,194.5011,143.7073,0,21.9158,-21.9158,212.3796,50.56648,0.1240222,22.90201,0,0,143.7073
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.22662,40.22662,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.852,121.7915,0,9.658978,-9.658978,202.1982,48.14233,0.1240222,10.09363,0,0,121.7915
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5842,112.1325,0,0,0,202.1982,48.14233,0.1240222,0,0,0,112.1325
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.06797,38.06797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5842,112.1325,0,0,0,202.1982,48.14233,0.1240222,0,0,0,112.1325
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.99837,36.99837,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,229.5842,112.1325,0,16.37408,-16.37408,184.9384,44.03286,0.1240222,17.11091,0,0,112.1325
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.15242,36.15242,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.7776,95.75841,0,12.1334,-12.1334,172.1487,40.9877,0.1240222,12.6794,0,0,95.75841
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.28951,39.47275,35.3648,0,0,0,0,0,0,0,0,0,0,14.28951,0,0,0,0,261.2591,83.62501,14.28951,0,14.28951,185.7049,44.21536,0.1240034,0,11.43161,0,97.91452
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.92264,46.69314,37.68875,11.23053,11.23053,0,0,0,11.23053,266.4402,0,0,0,29.92264,11.82161,11.23053,0,0,246.9696,96.48557,18.10103,0,18.10103,202.877,48.30396,0.1239796,12.35358,23.93811,0,126.4082
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.73241,50.44191,43.12425,53.69987,53.69987,0,-1,0,53.69987,44.19453,0,7.105427E-15,0,23.73241,56.52618,53.69987,0,0,228.8686,112.7765,0,32.79377,-32.79377,168.3094,40.07358,0.1239796,59.06985,18.98593,0,136.5089
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.02409,57.4052,48.67644,60.38329,60.38329,0,0,0,60.38329,44.75426,0,0,0,27.02409,63.56136,60.38329,0,0,265.3061,79.98273,0,36.53727,-36.53727,129.7957,30.90368,0.1239796,66.42162,21.61927,0,107.0068
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,50.76482,70.92005,52.88677,0.5796354,0.5796354,0,0,0,0.5796354,8758.061,0,0,0,50.76482,0.6101425,0.5796354,0,0,305.9031,43.44547,50.15467,0,50.15467,177.3766,42.23244,0.1239137,0.6375989,40.61185,0,94.21028
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,72.25334,84.35595,55.93026,75.71371,75.71371,81,0,22.761,75.71371,95.42966,0,0,0,72.25334,0,0,5.286283,5.021969,255.7484,88.58467,77.27531,0,77.27531,250.6864,59.68712,0.1239931,83.28509,57.80267,81,160.838
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,70.67274,87.11483,58.69177,28.27121,28.27121,81,0,22.761,28.27121,249.9813,0,0,0,70.67274,0,0,52.72879,50.09235,178.4731,158.1324,120.7651,0,120.7651,365.2542,86.96512,0.1240153,31.09833,56.53819,81,228.8052
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,53.56614,80.63976,60.16976,19.51874,19.51874,0,-1,0,19.51874,274.4344,0,0,0,53.56614,20.54604,19.51874,0,0,57.70799,266.821,33.02009,0,33.02009,396.5798,94.42358,0.1239721,21.47061,42.85291,0,320.3872
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,43.20446,76.36376,60.38368,15.26879,15.26879,0,-1,0,15.26879,282.9593,2.444157,0,0,43.20446,16.07241,15.26879,0,0,24.68789,296.5391,24.68789,0,24.68789,420.0009,100,0.1239397,16.79567,34.56357,0,339.7436
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,36.223,73.73457,60.5976,43.72318,43.72318,0,-1,0,43.72318,82.84623,0,0,0,36.223,46.02439,43.72318,0,0,0,318.7582,0,9.801394,-9.801394,409.6693,97.54011,0.1239397,48.09549,28.9784,0,354.9812
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.37188,62.65122,59.17795,0,0,0,-1,0,0,0,0,0,0,10.37188,0,0,0,0,10.89044,308.9568,10.37188,0,10.37188,419.5089,99.88287,0.1239261,0,8.297503,0,319.3287
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,55.87192,55.87192,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0.5185586,318.2915,0,9.278461,-9.278461,409.7285,97.55421,0.1239261,9.695992,0,0,318.2915
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,52.80898,52.80898,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.82796,309.0131,0,21.62145,-21.62145,386.9375,92.1278,0.1239261,22.59442,0,0,309.0131
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,50.26139,50.26139,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.8518,287.3916,0,18.61695,-18.61695,367.3135,87.45543,0.1239261,19.45471,0,0,287.3916
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.96661,47.96661,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.5373,268.7747,0,39.51842,-39.51842,325.6575,77.53734,0.1239261,41.29675,0,0,268.7747
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,45.72046,45.72046,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,99.44665,229.2562,0,18.49067,-18.49067,306.1666,72.89666,0.1239261,19.32275,0,0,229.2562
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,43.97021,43.97021,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.9918,210.7656,0,12.25919,-12.25919,293.2443,69.81992,0.1239261,12.81085,0,0,210.7656
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,42.6089,42.6089,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.6132,198.5064,0,0.3844958,-0.3844958,292.839,69.72343,0.1239261,0.4017981,0,0,198.5064
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.2087,41.2087,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,134.0404,198.1219,0,23.21071,-23.21071,268.3727,63.89814,0.1239261,24.25519,0,0,198.1219
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,39.98352,39.98352,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.83,174.9112,0,13.01634,-13.01634,254.6523,60.63138,0.1239261,13.60207,0,0,174.9112
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,38.9431,38.9431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2926,161.8949,0,0,0,254.6523,60.63138,0.1239261,0,0,0,161.8949
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2926,161.8949,0,0,0,254.6523,60.63138,0.1239261,0,0,0,161.8949
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,36.72611,36.72611,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,174.2926,161.8949,0,5.08533,-5.08533,249.2919,59.3551,0.1239261,5.31417,0,0,161.8949
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,35.88016,35.88016,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.943,156.8095,0,21.05333,-21.05333,227.0997,54.07126,0.1239261,22.00073,0,0,156.8095
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,29.90156,43.92286,35.08282,14.86177,14.86177,0,0,0,14.86177,201.1979,0,0,0,29.90156,15.64396,14.86177,0,0,203.3356,135.7562,14.25759,0,14.25759,240.6257,57.29172,0.1239074,16.34794,23.92125,0,165.6577
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.41249,54.30215,37.40676,38.73534,38.73534,0,0,0,38.73534,137.8909,0,0,0,53.41249,40.77405,38.73534,0,0,189.078,148.588,12.63845,0,12.63845,252.6156,60.14645,0.1238909,42.60888,42.73,0,202.0005
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,65.27618,65.08872,42.85199,0,0,0,-1,0,0,0,0,0,0,65.27618,0,0,0,0,176.4396,159.9626,65.27618,0,65.27618,314.542,74.8908,0.1238055,0,52.22094,0,225.2388
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,78.52557,77.75623,48.40418,0,0,0,0,0,0,0,0,0,0,78.52557,0,0,0,0,111.1634,218.7112,78.52557,0,78.52557,389.0379,92.62788,0.1237029,0,62.82046,0,297.2368
