Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.52895,60.61052,55.81358,23.10464,23.10464,0,-1,0,23.10464,62.88326,0,3.552714E-15,0,14.52895,24.32067,23.10464,0,0,20.8926,299.9549,0,9.791722,-9.791722,389.859,92.82339,0.1238515,25.4151,11.62316,0,314.4838
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,52.42976,52.42976,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,31.77229,290.1632,0,43.97086,-43.97086,343.5096,81.78785,0.1238515,45.94954,0,0,290.1632
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,49.23069,49.23069,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,80.62879,246.1923,0,27.87476,-27.87476,314.1271,74.79201,0.1238515,29.12913,0,0,246.1923
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,46.79006,46.79006,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,111.6008,218.3176,0,9.385962,-9.385962,304.2334,72.43638,0.1238515,9.808331,0,0,218.3176
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,44.55362,44.55362,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,122.0296,208.9316,0,26.38871,-26.38871,276.4173,65.8135,0.1238515,27.5762,0,0,208.9316
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,42.36581,42.36581,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,151.3504,182.5429,0,26.02892,-26.02892,248.9804,59.28092,0.1238515,27.20023,0,0,182.5429
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,40.55722,40.55722,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,180.2714,156.514,0,26.10345,-26.10345,221.4649,52.72963,0.1238515,27.27811,0,0,156.514
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,39.13757,39.13757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2753,130.4105,0,0,0,221.4649,52.72963,0.1238515,0,0,0,130.4105
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,37.68875,37.68875,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,209.2753,130.4105,0,45.60244,-45.60244,173.3957,41.28461,0.1238515,47.65455,0,0,130.4105
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,36.42468,36.42468,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,259.9446,84.80806,0,4.599723,-4.599723,168.5472,40.1302,0.1238515,4.806711,0,0,84.80806
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.24812,35.24812,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,265.0554,80.20834,0,2.946573,-2.946573,165.4412,39.39069,0.1238515,3.079169,0,0,80.20834
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.02295,34.02295,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,268.3294,77.26176,0,43.28133,-43.28133,119.8187,28.5282,0.1238515,45.22898,0,0,77.26176
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.03114,33.03114,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,316.4198,33.98044,0,4.401433,-4.401433,115.1792,27.42356,0.1238515,4.599498,0,0,33.98044
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.15601,32.15601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.3102,29.579,0,0,0,115.1792,27.42356,0.1238515,0,0,0,29.579
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.5641,35.37296,31.29061,34.43555,34.43555,81,0,22.761,34.43555,42.29378,0,0,0,14.5641,0,0,46.56445,44.23622,321.3102,29.579,58.80032,0,58.80032,170.9621,40.70517,0.1239482,37.87911,11.65128,81,44.1431
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.67522,37.66982,33.49787,31.30779,31.30779,81,0,22.761,31.30779,46.87403,0,0,0,14.67522,0,0,49.69221,47.2076,262.5099,82.49929,61.88282,0,61.88282,229.6693,54.68305,0.1240419,34.43856,11.74018,81,97.17451
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.31856,43.72613,38.6125,0,0,0,-1,0,0,0,0,0,0,17.31856,0,0,0,0,200.6271,138.1938,17.31856,0,17.31856,246.0991,58.5949,0.1240205,0,13.85485,0,155.5124
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.45111,50.54009,43.92159,28.0141,28.0141,0,0,0,28.0141,76.57255,3.552714E-15,0,0,21.45111,29.48853,28.0141,0,0,183.3085,153.7805,0,8.037417,-8.037417,237.6269,56.57772,0.1240205,30.81552,17.16089,0,175.2316
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,50.06238,65.19932,48.13192,39.33683,39.33683,0,0,0,39.33683,127.2659,0,0,0,50.06238,41.40719,39.33683,0,0,192.239,145.7431,8.65519,0,8.65519,245.8379,58.53273,0.1240098,43.27051,40.0499,0,195.8055
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,51.52502,69.43813,51.33099,7.165146,7.165146,0,0,0,7.165146,719.1063,0,0,0,51.52502,7.542259,7.165146,0,0,183.5838,153.5328,43.98276,0,43.98276,287.5637,68.4674,0.1239555,7.88166,41.22001,0,205.0578
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,39.88476,68.23041,54.33559,61.95529,61.95529,0,0,0,61.95529,64.37668,0,7.105427E-15,0,39.88476,65.21609,61.95529,0,0,139.6011,193.1173,0,25.33134,-25.33134,260.8621,62.10989,0.1239555,68.15083,31.90781,0,233.002
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,67.33564,82.08981,56.06639,38.33999,38.33999,0,-1,0,38.33999,175.6277,0,0,0,67.33564,40.35789,38.33999,0,0,167.747,167.7859,26.97776,0,26.97776,286.4554,68.20354,0.1239222,42.17399,53.86852,0,235.1216
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,30.42303,67.01025,56.50395,27.5764,27.5764,0,-1,0,27.5764,110.3227,0,0,0,30.42303,29.02779,27.5764,0,0,140.7692,192.0659,1.395237,0,1.395237,287.7791,68.51868,0.1239205,30.33404,24.33842,0,222.4889
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,26.97381,66.20322,56.94152,18.9676,18.9676,0,-1,0,18.9676,142.2099,0,0,0,26.97381,19.9659,18.9676,0,0,139.374,193.3216,7.007912,0,7.007912,294.4273,70.10161,0.1239118,20.86436,21.57905,0,220.2954
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,10.89542,59.19116,55.62883,21.47532,21.47532,0,-1,0,21.47532,50.7346,0,3.552714E-15,0,10.89542,22.60559,21.47532,0,0,132.3661,199.6288,0,11.71018,-11.71018,282.0837,67.16266,0.1239118,23.62285,8.716332,0,210.5242
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,52.26445,52.26445,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,145.3774,187.9186,0,56.41488,-56.41488,222.6172,53.00399,0.1239118,58.95355,0,0,187.9186
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.03621,49.03621,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,208.0606,131.5037,0,14.66564,-14.66564,207.1583,49.3233,0.1239118,15.32559,0,0,131.5037
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,46.60531,46.60531,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,224.3558,116.8381,0,53.85675,-53.85675,150.3883,35.80666,0.1239118,56.2803,0,0,116.8381
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,44.38832,44.38832,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,284.1966,62.9813,0,2.427458,-2.427458,147.8295,35.19743,0.1239118,2.536694,0,0,62.9813
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.17134,42.17134,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,286.8938,60.55384,0,11.4708,-11.4708,135.7383,32.31857,0.1239118,11.98698,0,0,60.55384
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,40.36275,40.36275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6391,49.08305,0,0,0,135.7383,32.31857,0.1239118,0,0,0,49.08305
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.97227,38.97227,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,299.6391,49.08305,0,2.276961,-2.276961,133.3381,31.74711,0.1239118,2.379425,0,0,49.08305
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,37.52345,37.52345,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,302.169,46.80609,0,30.51068,-30.51068,101.177,24.08972,0.1239118,31.88367,0,0,46.80609
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.23993,36.23993,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,336.0698,16.2954,0,11.59759,-11.59759,88.9521,21.17903,0.1239118,12.11948,0,0,16.2954
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.08282,35.08282,17.60294,4.462926,0,-1,0,4.462926,0,0,13.14002,14.90031,0,4.697817,4.462926,0,0,348.956,4.697817,0,4.697817,-4.697817,84.00017,20,0.1239118,19.36324,0,0,4.697817
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.85764,33.85764,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239118,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.84639,32.84639,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1240079,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.97126,31.97126,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1240688,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.39318,38.04692,31.09613,28.31039,28.31039,81,0,22.761,28.31039,86.16332,0,0,0,24.39318,0,0,52.68961,50.05513,225.6106,115.7087,74.4483,0,74.4483,276.5957,65.85599,0.1241467,31.14143,19.51454,81,140.1019
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,45.19441,46.90229,33.28395,92.73177,92.73177,81,0,22.761,92.73177,48.73671,0,0,0,45.19441,12.34923,11.73177,0,0,151.1623,182.7122,32.84518,0,32.84518,307.7554,73.27494,0.1241933,102.0049,36.15553,81,227.9066
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,71.84469,62.41845,38.39857,38.32413,38.32413,0,-1,0,38.32413,187.4659,0,0,0,71.84469,40.34119,38.32413,0,0,118.3171,212.2728,31.5035,0,31.5035,337.6422,80.39085,0.1241544,42.15654,57.47575,0,284.1175
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,78.28574,71.63371,43.6785,5.548999,5.548999,0,0,0,5.548999,1410.808,0,0,0,78.28574,5.841052,5.548999,0,0,86.81361,240.626,72.44469,0,72.44469,406.3693,96.75439,0.1240652,6.103899,62.62859,0,318.9117
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,79.1696,77.36459,47.85965,15.14284,15.14284,0,0,0,15.14284,522.8185,48.86084,0,0,79.1696,15.93984,15.14284,0,0,14.36892,305.8262,14.36892,0,14.36892,420.0009,100,0.1240475,16.65713,63.33568,0,384.9958
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,73.9832,78.97012,51.05873,17.25816,17.25816,0,0,0,17.25816,428.6854,55.81672,0,0,73.9832,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1240475,18.98397,59.18656,0,392.7414
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,76.43011,84.10078,54.09249,18.40044,18.40044,0,0,0,18.40044,415.371,57.06122,0,0,76.43011,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1240475,20.24049,61.14408,0,395.1883
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,59.51116,78.11986,55.81358,0,0,0,-1,0,0,0,59.51116,0,0,59.51116,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240475,0,47.60892,0,378.2694
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,54.29087,76.36044,56.28031,19.73977,19.73977,0,-1,0,19.73977,275.0329,33.51217,0,0,54.29087,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1240475,21.71375,43.4327,0,373.0491
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,36.52008,69.62791,56.77621,0,0,0,-1,0,0,0,36.52008,0,0,36.52008,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240475,0,29.21606,0,355.2783
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.66894,59.22122,55.40519,9.216132,9.216132,0,-1,0,9.216132,126.6143,1.967748,0,0,11.66894,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1240475,10.13775,9.335152,0,330.4272
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.04081,52.04081,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1240475,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.84174,48.84174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1240475,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1240475,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.16468,44.16468,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1240475,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.97687,41.97687,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1240475,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1240475,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.77779,38.77779,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1240475,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.32898,37.32898,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1240475,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.04546,36.04546,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1240475,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.89807,34.89807,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1240475,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.634,33.634,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1240475,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.62275,32.62275,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1240475,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.74762,31.74762,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1240475,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.13064,35.10677,30.87249,47.06517,47.06517,0,0,0,47.06517,32.14828,0,0,0,15.13064,49.54229,47.06517,0,0,239.9289,102.8222,0,34.41164,-34.41164,156.1112,37.16926,0.1240475,51.77169,12.10451,0,117.9528
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.09474,39.11099,33.06031,35.02926,35.02926,0,0,0,35.02926,60.22034,0,7.105427E-15,0,21.09474,36.87291,35.02926,0,0,278.1641,68.41055,0,15.77816,-15.77816,139.4796,33.20935,0.1240475,38.53219,16.87579,0,89.50529
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,34.60352,48.6944,38.14576,26.49961,26.49961,0,-1,0,26.49961,130.5813,0,0,0,34.60352,27.89433,26.49961,0,0,295.6954,52.63238,6.709198,0,6.709198,145.8445,34.7248,0.1240392,29.14957,27.68282,0,87.23591
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,65.39671,65.78435,43.39651,45.16332,45.16332,0,0,0,45.16332,144.8005,0,0,0,65.39671,47.54034,45.16332,0,0,288.9862,58.67066,17.85637,0,17.85637,162.7845,38.75814,0.1240173,49.67965,52.31737,0,124.0674
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,71.40699,73.42516,47.58739,11.99355,11.99355,0,0,0,11.99355,595.3781,0,0,0,71.40699,12.62479,11.99355,0,0,271.1298,74.74139,58.7822,0,58.7822,218.5502,52.03566,0.123945,13.19291,57.12559,0,146.1484
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,66.56243,75.22557,50.81564,2.701824,2.701824,0,0,0,2.701824,2463.611,0,0,0,66.56243,2.844025,2.701824,0,0,212.3476,127.6454,63.71841,0,63.71841,278.9988,66.42815,0.1238668,2.972006,53.24995,0,194.2078
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,74.64525,82.8379,53.82024,32.71441,32.71441,0,0,0,32.71441,228.1724,0,0,0,74.64525,34.43622,32.71441,0,0,148.6292,184.9919,40.20902,0,40.20902,317.1444,75.51043,0.1238175,35.98585,59.71619,0,259.6372
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,64.41262,80.07909,55.57048,2.932674,2.932674,0,-1,0,2.932674,2196.379,0,0,0,64.41262,3.087025,2.932674,0,0,108.4202,221.1801,61.3256,0,61.3256,375.323,89.36244,0.1237423,3.225941,51.5301,0,285.5927
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,38.13866,69.47259,56.06639,11.88203,11.88203,0,-1,0,11.88203,320.9776,0,0,0,38.13866,12.5074,11.88203,0,0,47.09459,276.3731,25.63126,0,25.63126,399.6389,95.15194,0.123711,13.07023,30.51093,0,314.5117
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,28.86713,66.48421,56.55257,0,0,0,-1,0,0,0,7.40381,0,0,28.86713,0,0,0,0,21.46332,299.4412,21.46332,0,21.46332,420.0009,100,0.1236847,0,23.09371,0,328.3084
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,12.83917,59.41502,55.21071,25.98843,25.98843,0,-1,0,25.98843,49.4034,0,3.552714E-15,0,12.83917,27.35624,25.98843,0,0,0,318.7582,0,14.51707,-14.51707,404.6985,96.35659,0.1236847,28.58727,10.27133,0,331.5974
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13008,304.2411,0,0,0,404.6985,96.35659,0.1236847,0,0,0,304.2411
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,48.64727,48.64727,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,16.13008,304.2411,0,59.15674,-59.15674,342.3418,81.5098,0.1236847,61.81879,0,0,304.2411
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.18719,46.18719,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.85979,245.0844,0,49.75333,-49.75333,289.8972,69.023,0.1236847,51.99223,0,0,245.0844
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.97021,43.97021,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,137.1413,195.3311,0,42.26282,-42.26282,245.3483,58.41614,0.1236847,44.16464,0,0,195.3311
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.78239,41.78239,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,184.1,153.0683,0,22.23069,-22.23069,221.9151,52.83682,0.1236847,23.23108,0,0,153.0683
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.98352,39.98352,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.8007,130.8376,0,8.416658,-8.416658,213.0431,50.72446,0.1236847,8.795408,0,0,130.8376
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,38.56387,38.56387,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,218.1526,122.4209,0,34.64315,-34.64315,176.526,42.02993,0.1236847,36.20209,0,0,122.4209
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.645,87.77776,0,0,0,176.526,42.02993,0.1236847,0,0,0,87.77776
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.85099,35.85099,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.645,87.77776,0,21.78141,-21.78141,153.5664,36.56336,0.1236847,22.76157,0,0,87.77776
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.7036,34.7036,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.8465,65.99635,0,48.76455,-48.76455,102.1641,24.32473,0.1236847,50.95896,0,0,65.99635
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0294,17.2318,0,0,0,102.1641,24.32473,0.1236847,0,0,0,17.2318
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.43799,32.43799,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,335.0294,17.2318,0,11.22157,-11.22157,90.33551,21.50841,0.1236847,11.72654,0,0,17.2318
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.56287,31.56287,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,0,51.31576,48.74997,347.4978,6.01023,48.74997,0,48.74997,136.5838,32.51989,0.1237677,32.65266,0,81,6.01023
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.614591,31.95469,30.68774,0,0,72.31579,0,20.56389,0,0,0,0,0,4.614591,0,0,72.31579,68.7,298.7478,49.8852,73.31459,0,73.31459,206.1361,49.07993,0.1238227,0,3.691673,81,54.4998
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.61789,39.64326,32.84639,22.64405,22.64405,81,0,22.761,22.64405,104.3006,0,0,0,23.61789,0,0,58.35595,55.43815,225.4332,115.8683,79.05604,0,79.05604,281.1353,66.93684,0.1238946,24.90845,18.89431,81,139.4862
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,37.51663,49.39137,37.90267,41.44706,41.44706,0,-1,0,41.44706,90.51697,0,0,0,37.51663,43.62849,41.44706,0,0,146.3772,187.0188,0,6.111862,-6.111862,274.6928,65.40292,0.1238946,45.59177,30.0133,0,224.5354
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,32.78785,53.43594,43.12425,0,0,0,0,0,0,0,0,0,0,32.78785,0,0,0,0,153.1681,180.9069,32.78785,0,32.78785,305.7981,72.80892,0.1238545,0,26.23028,0,213.6948
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,43.21194,61.6891,47.31513,6.155505,6.155505,0,0,0,6.155505,702.0048,0,0,0,43.21194,6.479479,6.155505,0,0,120.3803,210.416,36.73247,0,36.73247,340.6456,81.10592,0.1238096,6.771056,34.56956,0,253.6279
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,36.77847,62.86849,50.53365,0,0,0,0,0,0,0,0,0,0,36.77847,0,0,0,0,83.64781,243.4752,36.77847,0,36.77847,375.5367,89.41331,0.1237647,0,29.42278,0,280.2537
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,36.02054,65.92028,53.57714,0,0,0,0,0,0,0,0,0,0,36.02054,0,0,0,0,46.86934,276.5758,36.02054,0,36.02054,409.7088,97.54951,0.1237208,0,28.81643,0,312.5963
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,19.8413,61.93884,55.3274,53.20879,53.20879,0,-1,0,53.20879,37.28952,0,0,0,19.8413,56.00925,53.20879,0,0,10.8488,308.9943,0,36.16795,-36.16795,371.5844,88.4723,0.1237208,58.52967,15.87304,0,328.8356
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,34.27055,67.70782,55.81358,20.07157,20.07157,0,-1,0,20.07157,170.7418,0,0,0,34.27055,21.12796,20.07157,0,0,51.03542,272.8264,13.14259,0,13.14259,384.0526,91.4409,0.1237048,22.07872,27.41644,0,307.0969
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,23.36343,64.25063,56.33865,20.935,20.935,0,-1,0,20.935,111.5999,0,0,0,23.36343,22.03684,20.935,0,0,37.89283,284.6547,1.326589,0,1.326589,385.3111,91.74055,0.1237031,23.0285,18.69075,0,308.0181
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,6.854147,57.20771,54.99679,36.77625,36.77625,0,-1,0,36.77625,18.63743,0,0,0,6.854147,38.71185,36.77625,0,0,36.56624,285.8486,0,31.8577,-31.8577,351.7301,83.74509,0.1237031,40.45388,5.483318,0,292.7028
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,51.63242,51.63242,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,71.96368,253.9909,0,10.02745,-10.02745,341.1602,81.22846,0.1237031,10.47869,0,0,253.9909
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,48.43335,48.43335,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,83.10529,243.9635,0,8.850025,-8.850025,331.8315,79.00734,0.1237031,9.248276,0,0,243.9635
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.00244,46.00244,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,92.93865,235.1134,0,17.18876,-17.18876,313.713,74.69341,0.1237031,17.96225,0,0,235.1134
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.78546,43.78546,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,112.0373,217.9247,0,50.30421,-50.30421,260.6877,62.06836,0.1237031,52.5679,0,0,217.9247
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,41.56847,41.56847,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,167.9308,167.6205,0,27.2881,-27.2881,231.9235,55.21976,0.1237031,28.51607,0,0,167.6205
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.75988,39.75988,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,198.251,140.3324,0,5.572827,-5.572827,226.0492,53.82113,0.1237031,5.823605,0,0,140.3324
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,38.3694,38.3694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.443,134.7595,0,0,0,226.0492,53.82113,0.1237031,0,0,0,134.7595
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.92058,36.92058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.443,134.7595,0,0,0,226.0492,53.82113,0.1237031,0,0,0,134.7595
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.63707,35.63707,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,204.443,134.7595,0,0.04300244,-0.04300244,226.0039,53.81034,0.1237031,0.04493755,0,0,134.7595
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,34.48968,34.48968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4908,134.7165,0,0,0,226.0039,53.81034,0.1237031,0,0,0,134.7165
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.22561,33.22561,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,204.4908,134.7165,0,39.89987,-39.89987,183.9457,43.79651,0.1237031,41.69537,0,0,134.7165
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.21435,32.21435,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,248.824,94.81666,0,13.54132,-13.54132,169.6719,40.39799,0.1237031,14.15068,0,0,94.81666
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.3684,31.3684,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,263.8699,81.27534,0,12.81022,-12.81022,156.1687,37.18296,0.1237031,13.38668,0,0,81.27534
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.646523,31.18736,30.4641,26.63395,26.63395,0,0,0,26.63395,9.93665,0,3.552714E-15,0,2.646523,28.03574,26.63395,0,0,278.1035,68.46513,0,25.38922,-25.38922,129.4062,30.81093,0.1237031,29.29735,2.117218,0,71.11165
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.24075,36.93591,32.62275,43.71387,43.71387,81,0,22.761,43.71387,34.86478,0,0,0,15.24075,0,0,37.28613,35.42182,306.3137,43.07591,50.66256,0,50.66256,177.4689,42.25441,0.1237848,48.08526,12.1926,81,58.31665
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.266234,40.33784,37.65958,32.59785,32.59785,0,-1,0,32.59785,28.42591,0,0,0,9.266234,34.31353,32.59785,0,0,255.6511,88.67222,0,25.04729,-25.04729,151.0667,35.9682,0.1237848,35.85763,7.412988,0,97.93845
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,41.16146,56.05544,42.88116,25.11077,25.11077,0,0,0,25.11077,163.9195,0,0,0,41.16146,26.43239,25.11077,0,0,283.4814,63.62493,14.72907,0,14.72907,165.0399,39.29515,0.1237668,27.62185,32.92917,0,104.7864
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,57.9641,67.06854,47.04287,0,0,0,0,0,0,0,0,0,0,57.9641,0,0,0,0,268.7524,76.88109,57.9641,0,57.9641,220.0295,52.38787,0.1236962,0,46.37128,0,134.8452
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,32.64052,61.0726,50.26139,31.7855,31.7855,0,0,0,31.7855,102.69,0,0,0,32.64052,33.45842,31.7855,0,0,210.7883,129.0488,0,0.8178976,-0.8178976,219.1674,52.18261,0.1236962,34.96405,26.11242,0,161.6893
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,26.48693,62.14332,53.30488,34.09183,34.09183,0,0,0,34.09183,77.69289,0,7.105427E-15,0,26.48693,35.88614,34.09183,0,0,211.6971,128.2309,0,9.399211,-9.399211,209.2597,49.82365,0.1236962,37.50101,21.18954,0,154.7178
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,12.84094,59.27545,55.07458,22.67061,22.67061,0,-1,0,22.67061,56.64136,0,3.552714E-15,0,12.84094,23.8638,22.67061,0,0,222.1406,118.8317,0,11.02286,-11.02286,197.6406,47.0572,0.1236962,24.93768,10.27276,0,131.6726
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,20.92435,62.57371,55.57048,39.18512,39.18512,0,-1,0,39.18512,53.39871,0,0,0,20.92435,41.24749,39.18512,0,0,234.3882,107.8088,0,20.32314,-20.32314,176.2182,41.95662,0.1236962,43.10363,16.73948,0,128.7332
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,28.48507,65.87267,56.11501,0,0,0,-1,0,0,0,0,0,0,28.48507,0,0,0,0,256.9695,87.48566,28.48507,0,28.48507,203.2415,48.39073,0.1236615,0,22.78806,0,115.9707
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.58166,59.89227,54.77315,11.94785,11.94785,0,-1,0,11.94785,130.4139,0,0,0,15.58166,12.57668,11.94785,0,0,228.4844,113.1222,3.004973,0,3.004973,206.0922,49.06948,0.1236578,13.14264,12.46533,0,128.7039
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,51.4185,51.4185,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,225.4795,115.8267,0,25.70576,-25.70576,178.996,42.618,0.1236578,26.86252,0,0,115.8267
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,48.20971,48.20971,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,254.0414,90.12094,0,33.56816,-33.56816,143.612,34.19328,0.1236578,35.07872,0,0,90.12094
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,45.7788,45.7788,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,291.3394,56.55278,0,41.54008,-41.54008,99.82494,23.7678,0.1236578,43.40939,0,0,56.55278
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,43.56182,43.56182,25.59518,14.26207,0,-1,0,14.26207,0,0,11.33311,13.89263,0,15.0127,14.26207,0,0,337.495,15.0127,0,15.0127,-15.0127,84.00017,20,0.1236578,28.1547,0,0,15.0127
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,41.374,41.374,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236578,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,39.57513,39.57513,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236578,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.17493,38.17493,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236578,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.69694,36.69694,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236578,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,35.44259,35.44259,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236578,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.26604,34.26604,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236578,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.03114,33.03114,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236578,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.04905,32.04905,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1237238,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.17393,31.17393,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1238017,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.54122,35.46986,30.26963,28.03706,28.03706,81,0,22.761,28.03706,66.13111,0,0,0,18.54122,0,0,52.96294,50.31479,239.4321,103.2693,68.85601,0,68.85601,258.1781,61.47086,0.1238857,30.84076,14.83298,81,121.8105
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,42.61543,45.13437,32.43799,46.16782,46.16782,81,0,22.761,46.16782,92.30547,0,0,0,42.61543,0,0,34.83218,33.09057,170.5761,165.2397,75.70599,0,75.70599,329.9991,78.57107,0.1239613,50.78461,34.09234,81,207.8552
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,52.98927,54.15141,37.40676,71.27563,68.7,0,-1,0,68.7,77.1314,0,2.575636,9.703199,52.98927,72.31579,68.7,0,0,94.8701,233.3751,0,19.32652,-19.32652,309.6272,73.72062,0.1239613,78.4032,42.39142,0,286.3644
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,78.98989,70.60401,42.6089,13.71824,13.71824,0,0,0,13.71824,575.8021,0,0,0,78.98989,14.44025,13.71824,0,0,116.344,214.0486,64.54964,0,64.54964,370.8644,88.30087,0.1238828,15.09006,63.19191,0,293.0385
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,82.94511,77.76759,46.76089,7.374377,7.374377,0,0,0,7.374377,1124.774,23.38824,0,0,82.94511,7.762502,7.374377,0,0,51.79437,272.1433,51.79437,0,51.79437,420.0009,100,0.1238199,8.111814,66.35609,0,355.0884
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,81.33826,81.20961,49.98913,0,0,0,0,0,0,0,81.33826,0,0,81.33826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238199,0,65.07061,0,400.0965
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,78.48055,83.78989,53.05207,25.538,25.538,0,0,0,25.538,307.3089,51.59845,0,0,78.48055,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1238199,28.0918,62.78444,0,397.2388
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,74.46208,84.05697,54.83149,22.62712,22.62712,0,-1,0,22.62712,329.0834,50.64407,0,0,74.46208,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1238199,24.88983,59.56967,0,393.2203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,53.784,75.05524,55.35656,27.36594,27.36594,0,-1,0,27.36594,196.5363,24.97775,0,0,53.784,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1238199,30.10253,43.0272,0,372.5422
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,36.32373,68.55585,55.87192,14.41576,14.41576,0,-1,0,14.41576,251.9723,21.14924,0,0,36.32373,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1238199,15.85734,29.05898,0,355.0819
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.12815,59.88686,54.5884,60.5618,60.5618,0,-1,0,60.5618,26.63089,0,0,0,16.12815,63.74926,60.5618,0,0,0,318.7582,0,47.62112,-47.62112,369.8038,88.04834,0.1238199,66.61798,12.90252,0,334.8864
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,51.22403,51.22403,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.91235,271.1371,0,50.59807,-50.59807,316.4687,75.34955,0.1238199,52.87498,0,0,271.1371
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.02496,48.02496,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,109.1324,220.539,0,19.62961,-19.62961,295.7773,70.42303,0.1238199,20.51294,0,0,220.539
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,45.58433,45.58433,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.9431,200.9094,0,47.35591,-47.35591,245.8598,58.53793,0.1238199,49.48692,0,0,200.9094
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,43.39651,43.39651,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.5608,153.5535,0,65.43311,-65.43311,176.8872,42.11592,0.1238199,68.37761,0,0,153.5535
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.2087,41.2087,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,256.2643,88.12041,0,42.14402,-42.14402,132.4635,31.53887,0.1238199,44.04051,0,0,88.12041
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,39.38066,39.38066,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,303.0909,45.97638,0,18.96838,-18.96838,112.4691,26.7783,0.1238199,19.82196,0,0,45.97638
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,37.96101,37.96101,34.50098,25.6576,0,-1,0,25.6576,0,0,8.843385,12.29348,0,27.008,25.6576,0,0,324.1669,27.008,0,27.008,-27.008,84.00017,20,0.1238199,37.95108,0,0,27.008
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,36.51219,36.51219,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238199,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.24812,35.24812,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238199,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.07156,34.07156,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238199,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,32.84639,32.84639,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238199,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,31.88375,31.88375,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1238834,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.00862,31.00862,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1239662,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,27.93055,38.07415,30.11405,42.05618,42.05618,81,0,22.761,42.05618,66.41248,0,0,0,27.93055,0,0,38.94382,36.99663,267.3526,78.14085,64.92719,0,64.92719,227.9632,54.27684,0.1240546,46.2618,22.34444,81,106.0714
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,48.6964,46.95087,32.27269,20.9176,20.9176,81,0,22.761,20.9176,232.8011,0,0,0,48.6964,0,0,60.0824,57.07828,202.4254,136.5753,105.7747,0,105.7747,328.3099,78.16886,0.1240933,23.00936,38.95712,81,185.2717
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,60.57729,56.69442,37.22202,81.0036,68.7,0,-1,0,68.7,88.17654,0,12.30361,20.40396,60.57729,72.31579,68.7,0,0,96.65077,231.7725,0,11.7385,-11.7385,315.9364,75.2228,0.1240933,89.10397,48.46183,0,292.3498
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,71.8817,67.22815,42.36581,51.49502,51.49502,0,0,0,51.49502,139.5896,0,0,0,71.8817,54.20529,51.49502,0,0,109.6936,220.034,17.67641,0,17.67641,332.7057,79.21548,0.1240719,56.64453,57.50536,0,291.9157
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,82.6983,77.29159,46.48862,44.48769,44.48769,0,0,0,44.48769,185.8903,0,0,0,82.6983,46.82915,44.48769,0,0,92.01714,235.9428,35.86916,0,35.86916,366.7342,87.31749,0.1240284,48.93646,66.15865,0,318.6411
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,69.95847,75.44324,49.74604,24.4846,24.4846,0,0,0,24.4846,285.7244,0,0,0,69.95847,25.77326,24.4846,0,0,56.14799,268.225,44.18521,0,44.18521,408.6519,97.29789,0.1239748,26.93306,55.96677,0,338.1835
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,79.42567,83.95834,52.80898,0,0,0,0,0,0,0,67.4629,0,0,79.42567,0,0,0,0,11.96278,307.9917,11.96278,0,11.96278,420.0009,100,0.1239603,0,63.54054,0,387.4174
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,68.60028,80.84535,54.5884,23.70901,23.70901,0,-1,0,23.70901,289.3427,43.64343,0,0,68.60028,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1239603,26.07991,54.88023,0,387.3585
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,53.65413,74.73742,55.13292,57.40419,57.40419,0,-1,0,57.40419,93.46726,0,0,0,53.65413,60.42547,57.40419,0,0,0,318.7582,0,6.771341,-6.771341,412.8632,98.30057,0.1239603,63.14462,42.9233,0,372.4124
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,21.97691,63.05787,55.67744,0,0,0,-1,0,0,0,14.4532,0,0,21.97691,0,0,0,0,7.523712,311.9869,7.523712,0,7.523712,420.0009,100,0.1239512,0,17.58153,0,333.9638
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.20352,57.69618,54.39393,23.42782,23.42782,0,-1,0,23.42782,43.55299,0,0,0,10.20352,24.66087,23.42782,0,0,0,318.7582,0,14.45735,-14.45735,404.7614,96.37158,0.1239512,25.77061,8.162814,0,328.9617
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.02956,51.02956,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,16.06372,304.3009,0,0.7899084,-0.7899084,403.9288,96.17334,0.1239512,0.8254542,0,0,304.3009
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.85965,47.85965,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.9414,303.511,0,27.93736,-27.93736,374.4803,89.16179,0.1239512,29.19454,0,0,303.511
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,45.42875,45.42875,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.98291,275.5736,0,69.19214,-69.19214,301.5453,71.79636,0.1239512,72.30579,0,0,275.5736
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.24094,43.24094,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.8631,206.3815,0,10.40657,-10.40657,290.5758,69.18459,0.1239512,10.87487,0,0,206.3815
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.05312,41.05312,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.4259,195.9749,0,7.910801,-7.910801,282.2371,67.19918,0.1239512,8.266787,0,0,195.9749
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.21536,39.21536,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,145.2157,188.0641,0,26.99963,-26.99963,253.777,60.42298,0.1239512,28.21462,0,0,188.0641
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.79571,37.79571,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,175.2153,161.0645,0,12.95034,-12.95034,240.1262,57.17278,0.1239512,13.53311,0,0,161.0645
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.34689,36.34689,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.6046,148.1141,0,13.77813,-13.77813,225.6027,53.71483,0.1239512,14.39815,0,0,148.1141
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9136,134.336,0,0,0,225.6027,53.71483,0.1239512,0,0,0,134.336
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.88681,33.88681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9136,134.336,0,0,0,225.6027,53.71483,0.1239512,0,0,0,134.336
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.65192,32.65192,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.9136,134.336,0,12.71125,-12.71125,212.2039,50.52464,0.1239512,13.28326,0,0,134.336
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.72817,31.72817,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,219.0372,121.6247,0,3.833298,-3.833298,208.1633,49.56258,0.1239512,4.005797,0,0,121.6247
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.84332,30.84332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.2964,117.7914,0,0,0,208.1633,49.56258,0.1239512,0,0,0,117.7914
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,26.7287,37.51069,29.91958,0,0,0,0,0,0,0,0,0,0,26.7287,0,0,0,0,223.2964,117.7914,26.7287,0,26.7287,233.5203,55.59996,0.1239189,0,21.38296,0,144.5201
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,49.54973,47.0203,32.07822,13.1569,13.1569,0,0,0,13.1569,376.6064,0,0,0,49.54973,13.84937,13.1569,0,0,196.5677,141.8473,35.70036,0,35.70036,267.3887,63.66384,0.1238757,14.47259,39.63979,0,191.397
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,68.66036,59.49406,36.99837,40.11102,40.11102,0,-1,0,40.11102,171.1758,0,0,0,68.66036,42.22212,40.11102,0,0,160.8674,173.9776,26.43824,0,26.43824,292.4702,69.63562,0.1238437,44.12212,54.92829,0,242.638
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,73.20135,67.44125,42.08383,15.30945,15.30945,0,0,0,15.30945,478.1448,0,0,0,73.20135,16.11521,15.30945,0,0,134.4291,197.772,57.08614,0,57.08614,346.6268,82.53004,0.1237747,16.8404,58.56108,0,270.9734
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,76.96582,74.19627,46.18719,0,0,0,0,0,0,0,0,0,0,76.96582,0,0,0,0,77.34299,249.1495,76.96582,0,76.96582,419.643,99.9148,0.1236819,0,61.57265,0,326.1154
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,83.63371,81.69722,49.47378,2.88278,2.88278,0,0,0,2.88278,2901.148,80.22203,0,0,83.63371,3.034505,2.88278,0,0,0.37717,318.4188,0.37717,0,0.37717,420.0009,100,0.1236814,3.171058,66.90696,0,402.0525
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,73.70657,80.72096,52.53672,25.90421,25.90421,0,0,0,25.90421,284.535,46.43897,0,0,73.70657,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1236814,28.49463,58.96525,0,392.4648
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,55.22602,74.47497,54.33559,0,0,0,-1,0,0,0,55.22602,0,0,55.22602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236814,0,44.18082,0,373.9843
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,54.70885,74.9047,54.88983,31.79,31.79,0,-1,0,31.79,172.0946,21.2457,0,0,54.70885,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1236814,34.96899,43.76709,0,373.4671
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,39.93899,69.50595,55.46352,41.17506,41.17506,0,-1,0,41.17506,96.99801,0,0,0,39.93899,43.34217,41.17506,0,0,0,318.7582,0,3.403179,-3.403179,416.4136,99.14589,0.1236814,45.29257,31.95119,0,358.6972
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.51309,59.59402,54.18001,15.13082,15.13082,0,-1,0,15.13082,109.1355,0,0,0,16.51309,15.92718,15.13082,0,0,3.781311,315.355,0.5859107,0,0.5859107,416.9694,99.27824,0.1236807,16.6439,13.21047,0,331.8681
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,50.83508,50.83508,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,3.1954,315.8824,0,35.21273,-35.21273,379.8519,90.44076,0.1236807,36.79731,0,0,315.8824
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,47.66518,47.66518,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,42.32066,280.6696,0,36.90831,-36.90831,340.9472,81.17773,0.1236807,38.56919,0,0,280.6696
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,45.26345,45.26345,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,83.3299,243.7613,0,4.857763,-4.857763,335.8266,79.95856,0.1236807,5.076362,0,0,243.7613
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.07563,43.07563,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,88.72741,238.9035,0,16.11353,-16.11353,318.8415,75.91448,0.1236807,16.83864,0,0,238.9035
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.88782,40.88782,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,106.6313,222.79,0,19.40008,-19.40008,298.392,71.04557,0.1236807,20.27309,0,0,222.79
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.02089,39.02089,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,128.187,203.3899,0,27.01522,-27.01522,269.9154,64.26545,0.1236807,28.23091,0,0,203.3899
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,37.60124,37.60124,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,158.2039,176.3747,0,18.70546,-18.70546,250.1982,59.57087,0.1236807,19.5472,0,0,176.3747
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9877,157.6693,0,0,0,250.1982,59.57087,0.1236807,0,0,0,157.6693
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.8689,34.8689,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,178.9877,157.6693,0,19.80799,-19.80799,229.3187,54.59958,0.1236807,20.69935,0,0,157.6693
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.69234,33.69234,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,200.9966,137.8613,0,23.99138,-23.99138,204.0296,48.57837,0.1236807,25.071,0,0,137.8613
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,32.45744,32.45744,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,227.6537,113.8699,0,27.60558,-27.60558,174.9307,41.65009,0.1236807,28.84783,0,0,113.8699
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,31.5337,31.5337,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,258.3266,86.26431,0,18.95911,-18.95911,154.9461,36.89185,0.1236807,19.81227,0,0,86.26431
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.65857,30.65857,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,279.3923,67.30519,0,14.08191,-14.08191,140.1024,33.35765,0.1236807,14.71559,0,0,67.30519
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,24.94087,36.807,29.75428,88.99091,88.99091,81,0,22.761,88.99091,28.02632,0,0,0,24.94087,8.411477,7.990903,0,0,295.0388,53.22328,16.52939,0,16.52939,155.7836,37.09126,0.1237038,97.88999,19.9527,81,78.16415
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.44168,44.45415,31.8643,55.88765,55.88765,81,0,22.761,55.88765,75.94108,0,0,0,42.44168,0,0,25.11235,23.85673,278.5094,68.09974,66.29842,0,66.29842,218.6798,52.06651,0.1237903,61.47642,33.95335,81,110.5414
