Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,37.57207,37.57207,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1229903,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.15242,36.15242,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1229903,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,34.7036,34.7036,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1229903,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,33.47842,33.47842,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1229903,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.30186,32.30186,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1229903,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.09613,31.09613,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1229903,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.16267,30.16267,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1229903,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.31671,29.31671,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1230423,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.86436,31.63436,28.38325,21.35045,21.35045,81,0,22.761,21.35045,55.56958,0,0,0,11.86436,0,0,59.64955,56.66707,275.0242,71.23647,68.53143,0,68.53143,224.1046,53.35814,0.1231242,23.4855,9.491485,81,83.10083
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.63172,37.61209,30.32797,0,0,72.31579,0,20.56389,0,0,0,0,0,25.63172,0,0,72.31579,68.7,206.4927,132.9147,94.33172,0,94.33172,313.5956,74.66546,0.1231528,0,20.50537,81,158.5465
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.27497,47.67089,34.8689,24.5208,24.5208,0,-1,0,24.5208,172.4045,0,0,0,42.27497,25.81137,24.5208,0,0,112.161,217.8133,16.46361,0,16.46361,329.2143,78.3842,0.1231336,26.97288,33.81998,0,260.0883
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,43.85564,53.36071,39.57513,29.91225,29.91225,0,0,0,29.91225,146.6143,0,0,0,43.85564,31.48658,29.91225,0,0,95.69742,232.6306,12.36906,0,12.36906,340.9486,81.17808,0.1231192,32.90347,35.08451,0,276.4862
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,54.65074,61.65921,43.48403,45.62938,45.62938,0,0,0,45.62938,119.7709,0,0,0,54.65074,48.03093,45.62938,0,0,83.32835,243.7627,6.619811,0,6.619811,347.2287,82.67334,0.1231115,50.19232,43.72059,0,298.4135
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,56.58655,66.25604,46.81923,57.62046,57.62046,0,0,0,57.62046,98.20567,0,0,0,56.58655,60.65311,57.62046,0,0,76.70854,249.7205,0,4.06656,-4.06656,342.9422,81.65274,0.1231115,63.3825,45.26924,0,306.3071
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,62.65764,72.54289,50.0183,54.49586,54.49586,0,0,0,54.49586,114.9769,0,0,0,62.65764,57.36407,54.49586,0,0,81.22694,245.654,5.29357,0,5.29357,347.9641,82.84843,0.1231053,59.94545,50.12611,0,308.3116
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,44.20425,67.15704,51.87551,54.59734,54.59734,0,-1,0,54.59734,80.96411,0,0,0,44.20425,57.47088,54.59734,0,0,75.93337,250.4182,0,13.26663,-13.26663,333.9799,79.51885,0.1231053,60.05707,35.3634,0,294.6224
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.16303,61.24177,52.56589,0,0,0,-1,0,0,0,0,0,0,26.16303,0,0,0,0,90.67408,237.1516,26.16303,0,26.16303,358.8003,85.42847,0.1230749,0,20.93043,0,263.3146
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,13.82708,57.72231,53.24654,34.06293,34.06293,0,-1,0,34.06293,40.59275,0,0,0,13.82708,35.85572,34.06293,0,0,64.51105,260.6983,0,22.02864,-22.02864,335.5801,79.89986,0.1230749,37.46923,11.06167,0,274.5254
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.58483,55.80067,52.09915,39.02394,39.02394,0,-1,0,39.02394,29.68648,0,7.105427E-15,0,11.58483,41.07784,39.02394,0,0,88.98731,238.6696,0,29.493,-29.493,304.4917,72.49788,0.1230749,42.92634,9.267867,0,250.2545
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,48.92925,48.92925,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,121.7573,209.1767,0,47.03431,-47.03431,254.9132,60.6935,0.1230749,49.15086,0,0,209.1767
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,45.88576,45.88576,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,174.0177,162.1423,0,39.44218,-39.44218,213.3375,50.79454,0.1230749,41.21708,0,0,162.1423
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,43.62016,43.62016,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,217.8423,122.7001,0,43.97982,-43.97982,166.9787,39.75675,0.1230749,45.95891,0,0,122.7001
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,41.49068,41.49068,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,266.7088,78.72033,0,4.933872,-4.933872,161.7779,38.51848,0.1230749,5.155896,0,0,78.72033
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.1909,73.78646,0,0,0,161.7779,38.51848,0.1230749,0,0,0,73.78646
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,37.43594,37.43594,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,272.1909,73.78646,0,49.18208,-49.18208,109.9355,26.17506,0.1230749,51.39527,0,0,73.78646
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.01629,36.01629,18.00168,18.00168,0,-1,0,18.00168,0,0,3.552714E-15,0,0,18.94914,18.00168,0,0,326.8376,24.60439,0,18.94914,-18.94914,89.96133,21.41932,0.1230749,19.80185,0,0,24.60439
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,34.56747,34.56747,0.8795974,0.8795974,0,-1,0,0.8795974,0,0,0,0,0,0.925892,0.8795974,0,0,347.8922,5.655249,0,0.925892,-0.925892,88.98534,21.18694,0.1230749,0.9675571,0,0,5.655249
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.31312,33.31312,36.42211,4.492889,0,-1,0,4.492889,0,0,31.92922,35.57143,0,4.729357,4.492889,0,0,348.921,4.729357,0,4.729357,-4.729357,84.00017,20,0.1230749,40.06432,0,0,4.729357
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.15601,32.15601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230749,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.96,30.96,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230749,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.02654,30.02654,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1231438,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.18058,29.18058,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1232275,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.15771,33.82492,28.22767,26.67544,26.67544,81,0,22.761,26.67544,75.56658,0,0,0,20.15771,0,0,54.32457,51.60834,218.6794,121.9468,71.76605,0,71.76605,280.6266,66.81572,0.1233052,29.34298,16.12617,81,142.1045
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.05559,44.7411,30.16267,32.11951,32.11951,81,0,22.761,32.11951,152.7283,0,0,0,49.05559,0,0,48.88049,46.43646,146.9134,186.5362,95.49206,0,95.49206,371.2183,88.38513,0.1233552,35.33146,39.24448,81,235.5918
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,69.00601,56.88482,34.67443,31.2212,31.2212,0,-1,0,31.2212,221.0229,0,0,0,69.00601,32.86442,31.2212,0,0,51.42131,272.4791,36.14159,0,36.14159,405.5052,96.54868,0.1233132,34.34332,55.20481,0,341.4851
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,80.09038,67.00983,39.35149,17.66425,17.66425,0,0,0,17.66425,453.4038,46.21672,0,0,80.09038,18.59395,17.66425,0,0,15.27971,305.0065,15.27971,0,15.27971,420.0009,100,0.1232954,19.43067,64.0723,0,385.0969
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,84.83659,74.05202,43.21177,42.83293,42.83293,0,0,0,42.83293,198.0639,39.74929,0,0,84.83659,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1232954,47.11622,67.86927,0,403.5948
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,81.56282,76.81839,46.54697,0,0,0,0,0,0,0,81.56282,0,0,81.56282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232954,0,65.25026,0,400.321
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,70.40948,75.68504,49.77521,0,0,0,0,0,0,0,70.40948,0,0,70.40948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232954,0,56.32759,0,389.1677
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,68.83581,77.30344,51.66159,0,0,0,-1,0,0,0,68.83581,0,0,68.83581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232954,0,55.06865,0,387.594
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,60.42558,74.35867,52.34224,48.01419,48.01419,0,-1,0,48.01419,125.8494,9.884321,0,0,60.42558,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1232954,52.81561,48.34046,0,379.1838
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,30.71214,63.39002,53.05207,0.6560212,0.6560212,0,-1,0,0.6560212,4681.578,30.0216,0,0,30.71214,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1232954,0.7216233,24.56972,0,349.4704
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.65984,55.32904,51.93385,27.18992,27.18992,0,-1,0,27.18992,39.20512,0,0,0,10.65984,28.62097,27.18992,0,0,0,318.7582,0,17.96113,-17.96113,401.0681,95.49223,0.1232954,29.90891,8.527873,0,329.4181
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,48.76395,48.76395,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.95681,300.7971,0,38.43188,-38.43188,360.5574,85.84682,0.1232954,40.16132,0,0,300.7971
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,45.74963,45.74963,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.6589,262.3652,0,20.67255,-20.67255,338.7666,80.65855,0.1232954,21.60281,0,0,262.3652
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,43.48403,43.48403,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.6284,241.6927,0,2.574538,-2.574538,336.0528,80.01241,0.1232954,2.690392,0,0,241.6927
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,41.34483,41.34483,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.48899,239.1181,0,27.71353,-27.71353,306.8402,73.05704,0.1232954,28.96064,0,0,239.1181
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.15702,39.15702,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.2818,211.4046,0,28.43524,-28.43524,276.8668,65.92054,0.1232954,29.71482,0,0,211.4046
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.27063,37.27063,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.8765,182.9694,0,8.587646,-8.587646,267.8146,63.76526,0.1232954,8.97409,0,0,182.9694
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.85099,35.85099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4183,174.3817,0,0,0,267.8146,63.76526,0.1232954,0,0,0,174.3817
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.40216,34.40216,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.4183,174.3817,0,16.73466,-16.73466,250.1748,59.5653,0.1232954,17.48772,0,0,174.3817
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.17699,33.17699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.0124,157.6471,0,0,0,250.1748,59.5653,0.1232954,0,0,0,157.6471
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.01988,32.01988,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,179.0124,157.6471,0,55.65482,-55.65482,191.5094,45.59739,0.1232954,58.15929,0,0,157.6471
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.82387,30.82387,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.8511,101.9922,0,48.03693,-48.03693,140.8741,33.54137,0.1232954,50.1986,0,0,101.9922
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.91958,29.91958,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.2255,53.9553,0,28.12949,-28.12949,111.223,26.48161,0.1232954,29.39532,0,0,53.9553
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.04445,29.04445,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,0,42.91639,40.77057,325.4805,25.82581,40.77057,0,40.77057,149.9013,35.69072,0.1233618,41.89197,0,81,25.82581
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.74636,33.58607,28.11098,25.92887,25.92887,81,0,22.761,25.92887,76.15588,0,0,0,19.74636,0,0,55.07113,52.31757,284.7099,62.51933,72.06393,0,72.06393,218.2672,51.96827,0.1234389,28.52176,15.79709,81,82.26569
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.56587,42.18023,30.02654,14.91996,14.91996,81,0,22.761,14.91996,278.5924,0,0,0,41.56587,0,0,66.08004,62.77604,212.646,127.3769,104.3419,0,104.3419,317.2546,75.53666,0.1234784,16.41195,33.25269,81,168.9427
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,60.70573,53.60266,34.48968,44.85259,44.85259,0,-1,0,44.85259,135.345,0,0,0,60.70573,47.21326,44.85259,0,0,108.304,221.2846,13.49248,0,13.49248,330.0547,78.58429,0.1234627,49.33785,48.56459,0,281.9903
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,75.55755,64.82964,39.13757,12.74269,12.74269,0,0,0,12.74269,592.9482,0,0,0,75.55755,13.41336,12.74269,0,0,94.81157,233.4278,62.14419,0,62.14419,389.0099,92.62121,0.1233906,14.01696,60.44604,0,308.9854
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,83.92822,73.29903,42.95895,17.75913,17.75913,0,0,0,17.75913,472.5921,32.56703,0,0,83.92822,18.69382,17.75913,0,0,32.66738,289.3576,32.66738,0,32.66738,420.0009,100,0.1233527,19.53504,67.14258,0,373.2858
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,81.76324,76.59958,46.30387,43.26744,43.26744,0,0,0,43.26744,188.9718,36.21857,0,0,81.76324,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1233527,47.59419,65.4106,0,400.5215
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,72.69463,76.39742,49.50294,29.5852,29.5852,0,0,0,29.5852,245.7128,41.55231,0,0,72.69463,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1233527,32.54372,58.1557,0,391.4529
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,66.87644,76.10624,51.4185,41.6148,41.6148,0,-1,0,41.6148,160.7035,23.07139,0,0,66.87644,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1233527,45.77628,53.50115,0,385.6347
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,46.89263,68.49574,52.12832,19.23341,19.23341,0,-1,0,19.23341,243.8082,26.64693,0,0,46.89263,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1233527,21.15675,37.5141,0,365.6508
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,36.38418,65.24648,52.83815,22.39023,22.39023,0,-1,0,22.39023,162.5002,12.81551,0,0,36.38418,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1233527,24.62926,29.10735,0,355.1424
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.64351,58.11492,51.73938,10.64352,10.64352,0,-1,0,10.64352,184.5583,8.4398,0,0,19.64351,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1233527,11.70788,15.71481,0,338.4017
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,48.59865,48.59865,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1233527,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,45.6135,45.6135,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1233527,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,43.3479,43.3479,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1233527,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.2087,41.2087,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1233527,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.02089,39.02089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1233527,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.1345,37.1345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1233527,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.71486,35.71486,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1233527,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.26604,34.26604,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1233527,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.01169,33.01169,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1233527,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.8643,31.8643,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1233527,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.70719,30.70719,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1233527,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.78345,29.78345,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1233527,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.90832,28.90832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1233527,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.24991,32.43963,27.96513,40.55253,40.55253,0,0,0,40.55253,40.07127,0,0,0,16.24991,42.68687,40.55253,0,0,270.5991,75.21906,0,26.43696,-26.43696,135.421,32.24303,0.1233527,44.60778,12.99993,0,91.46897
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,45.99353,43.41491,29.86124,0,0,0,0,0,0,0,0,0,0,45.99353,0,0,0,0,299.9735,48.7821,45.99353,0,45.99353,179.0543,42.63189,0.1232994,0,36.79482,0,94.77562
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,59.78536,53.04928,34.2952,68.86154,68.7,0,-1,0,68.7,87.02381,0,0.161541,7.047695,59.78536,72.31579,68.7,0,0,253.9799,90.17627,0,12.53043,-12.53043,165.8461,39.48708,0.1232994,75.7477,47.82829,0,149.9616
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,76.70014,65.03178,38.91393,21.36143,21.36143,0,0,0,21.36143,359.059,0,0,0,76.70014,22.48572,21.36143,0,0,267.9026,77.64584,54.21442,0,54.21442,217.2784,51.73285,0.1232366,23.49757,61.36011,0,154.346
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,82.85465,72.48923,42.71586,2.972493,2.972493,0,0,0,2.972493,2787.38,0,0,0,82.85465,3.12894,2.972493,0,0,213.6882,126.4388,79.72572,0,79.72572,292.9128,69.74101,0.1231444,3.269742,66.28372,0,209.2935
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,88.49113,79.59661,46.05106,19.36203,19.36203,0,0,0,19.36203,457.0343,0,0,0,88.49113,20.38109,19.36203,0,0,133.9625,198.192,68.11005,0,68.11005,357.5277,85.12547,0.1230657,21.29824,70.79291,0,286.6831
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,79.27351,79.2131,49.25013,19.45297,19.45297,0,0,0,19.45297,407.5136,0,0,0,79.27351,20.47681,19.45297,0,0,65.85247,259.491,58.7967,0,58.7967,413.3072,98.40627,0.1229979,21.39827,63.41881,0,338.7645
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,69.29214,76.93475,51.19486,44.15467,44.15467,0,-1,0,44.15467,156.9305,15.75776,0,0,69.29214,46.47861,44.15467,0,0,7.055772,312.408,7.055772,0,7.055772,420.0009,100,0.1229897,48.57014,55.43372,0,381.7002
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,55.10196,71.60638,51.93385,10.76279,10.76279,0,-1,0,10.76279,511.9673,43.7727,0,0,55.10196,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1229897,11.83907,44.08156,0,373.8602
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,34.71248,64.41239,52.64368,0,0,0,-1,0,0,0,34.71248,0,0,34.71248,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229897,0,27.76999,0,353.4707
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.54009,56.23342,51.57408,35.16039,35.16039,0,-1,0,35.16039,41.35361,0,0,0,14.54009,37.01094,35.16039,0,0,0,318.7582,0,22.47085,-22.47085,396.3145,94.3604,0.1229897,38.67643,11.63207,0,333.2983
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,48.43335,48.43335,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.96761,296.2874,0,59.79172,-59.79172,333.2885,79.35424,0.1229897,62.48235,0,0,296.2874
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,45.4482,45.4482,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.40285,236.4957,0,6.616553,-6.616553,326.314,77.69366,0.1229897,6.914298,0,0,236.4957
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.21177,43.21177,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.75459,229.8791,0,9.626837,-9.626837,316.1664,75.27757,0.1229897,10.06005,0,0,229.8791
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.05312,41.05312,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.4511,220.2523,0,55.89972,-55.89972,257.243,61.2482,0.1229897,58.4152,0,0,220.2523
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.86531,38.86531,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.5619,164.3526,0,10.99131,-10.99131,245.6571,58.48967,0.1229897,11.48591,0,0,164.3526
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.9692,36.9692,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.7744,153.3612,0,25.1816,-25.1816,219.1134,52.16975,0.1229897,26.31477,0,0,153.3612
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,35.54955,35.54955,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.754,128.1796,0,15.1788,-15.1788,203.1135,48.36026,0.1229897,15.86185,0,0,128.1796
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.12991,34.12991,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.6193,113.0008,0,28.22856,-28.22856,173.358,41.27563,0.1229897,29.49884,0,0,113.0008
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.895,32.895,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.9844,84.77229,0,14.74903,-14.74903,157.8112,37.57401,0.1229897,15.41273,0,0,84.77229
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.74762,31.74762,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.3722,70.02326,0,13.45892,-13.45892,143.6242,34.19617,0.1229897,14.06457,0,0,70.02326
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.60023,30.60023,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.3265,56.56434,0,10.22733,-10.22733,132.8437,31.62938,0.1229897,10.68756,0,0,56.56434
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.64732,29.64732,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.6902,46.33701,0,10.49645,-10.49645,121.7794,28.99504,0.1229897,10.96879,0,0,46.33701
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.80136,28.80136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.353,35.84056,0,0,0,121.7794,28.99504,0.1229897,0,0,0,35.84056
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.755454,28.8704,27.85817,37.25388,37.25388,81,0,22.761,37.25388,10.08071,0,0,0,3.755454,0,0,43.74612,41.55882,314.353,35.84056,45.31427,0,45.31427,164.7683,39.23048,0.1230621,40.97926,3.004364,81,39.59601
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.087854,32.19463,29.69593,27.21969,27.21969,81,0,22.761,27.21969,33.38705,0,0,0,9.087854,0,0,53.7803,51.09129,269.0387,76.62341,60.17915,0,60.17915,221.8593,52.82353,0.1231527,29.94166,7.270283,81,85.71126
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.06498,37.84818,34.12991,4.496207,4.496207,0,-1,0,4.496207,290.5777,0,0,0,13.06498,4.732849,4.496207,0,0,208.8595,130.7846,8.332127,0,8.332127,229.7638,54.70556,0.1231431,4.945827,10.45198,0,143.8496
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.10895,44.98289,38.7,41.49603,41.49603,0,0,0,41.49603,50.86981,0,0,0,21.10895,43.68003,41.49603,0,0,200.5274,138.2836,0,22.57108,-22.57108,205.9718,49.04081,0.1231431,45.64563,16.88716,0,159.3925
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,29.68644,51.73354,42.50194,13.5685,13.5685,0,0,0,13.5685,218.7893,0,0,0,29.68644,14.28263,13.5685,0,0,225.6064,115.7125,15.4038,0,15.4038,220.5851,52.52017,0.1231253,14.92535,23.74915,0,145.3989
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.63319,51.95126,45.83714,0,0,0,0,0,0,0,0,0,0,19.63319,0,0,0,0,210.2026,129.5759,19.63319,0,19.63319,239.2108,56.95485,0.1231027,0,15.70655,0,149.2091
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.29269,51.01296,49.06538,28.44577,28.44577,0,0,0,28.44577,22.12171,0,3.552714E-15,0,6.29269,29.94291,28.44577,0,0,190.5694,147.2458,0,23.65022,-23.65022,214.2813,51.01926,0.1231027,31.29034,5.034152,0,153.5385
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4632766,51.14389,51.00039,0,0,0,-1,0,0,0,0,0,0,0.4632766,0,0,0,0,216.8474,123.5955,0.4632766,0,0.4632766,214.7208,51.1239,0.1231022,0,0.3706213,0,124.0588
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.125398,53.66879,51.73938,47.60267,47.60267,0,-1,0,47.60267,12.86776,0,7.105427E-15,0,6.125398,50.10807,47.60267,0,0,216.3842,124.0125,0,43.98268,-43.98268,168.359,40.0854,0.1231022,52.36294,4.900318,0,130.1379
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3325249,52.58236,52.47837,20.86847,20.86847,0,-1,0,20.86847,1.593432,0,0,0,0.3325249,21.96681,20.86847,0,0,265.2538,80.02982,0,21.63428,-21.63428,145.5545,34.65575,0.1231022,22.95532,0.2660199,0,80.36234
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.136433,51.77198,51.4185,0,0,0,-1,0,0,0,0,0,0,1.136433,0,0,0,0,289.2919,58.39553,1.136433,0,1.136433,146.6326,34.91245,0.1231009,0,0.9091468,0,59.53196
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1555,59.41832,0,0,0,146.6326,34.91245,0.1231009,0,0,0,59.41832
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,45.34124,45.34124,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,288.1555,59.41832,0,5.000198,-5.000198,141.3619,33.65753,0.1231009,5.225207,0,0,59.41832
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.07563,43.07563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.7112,54.41812,0,0,0,141.3619,33.65753,0.1231009,0,0,0,54.41812
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.93644,40.93644,18.7302,18.7302,0,-1,0,18.7302,0,0,0,0,0,19.716,18.7302,0,0,293.7112,54.41812,0,19.716,-19.716,120.5794,28.70933,0.1231009,20.60322,0,0,54.41812
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.74862,38.74862,3.06478,3.06478,0,-1,0,3.06478,0,0,0,0,0,3.226084,3.06478,0,0,315.6179,34.70212,0,3.226084,-3.226084,117.1788,27.89966,0.1231009,3.371258,0,0,34.70212
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.86224,36.86224,7.807698,7.807698,0,-1,0,7.807698,0,0,0,0,0,8.21863,7.807698,0,0,319.2024,31.47603,0,8.21863,-8.21863,108.5156,25.837,0.1231009,8.588469,0,0,31.47603
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,35.44259,35.44259,35.24247,22.09453,0,-1,0,22.09453,0,0,13.14793,16.67218,0,23.2574,22.09453,0,0,328.3343,23.2574,0,23.2574,-23.2574,84.00017,20,0.1231009,38.76671,0,0,23.2574
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.99377,33.99377,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231009,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.75888,32.75888,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231009,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.64066,31.64066,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231009,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.4641,30.4641,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231009,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.51118,29.51118,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.123177,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,28.65551,28.65551,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1232556,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.00537,32.96208,27.71231,0,0,72.31579,0,20.56389,0,0,0,0,0,19.00537,0,0,72.31579,68.7,238.352,104.2414,87.70538,0,87.70538,277.0849,65.97247,0.1232914,0,15.2043,81,123.2468
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.1389,37.55353,29.5598,35.82642,35.82642,81,0,22.761,35.82642,78.5423,0,0,0,28.1389,0,0,45.17358,42.9149,150.6466,183.1763,71.05379,0,71.05379,344.4925,82.02185,0.123369,39.40907,22.51112,81,211.3152
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,39.75636,45.86467,33.9646,0,0,0,-1,0,0,0,0,0,0,39.75636,0,0,0,0,79.59282,247.1247,39.75636,0,39.75636,382.2086,91.00188,0.1233233,0,31.80509,0,286.881
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,55.90018,56.44412,38.50554,2.293325,2.293325,0,0,0,2.293325,2437.517,13.64969,0,0,55.90018,2.414026,2.293325,0,0,39.83646,282.9054,39.83646,0,39.83646,420.0009,100,0.1232774,2.522657,44.72014,0,338.8056
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,52.54935,59.4956,42.2783,36.08432,36.08432,0,0,0,36.08432,145.6293,14.56586,0,0,52.54935,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1232774,39.69275,42.03948,0,371.3076
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,54.76185,64.14468,45.6135,22.58784,22.58784,0,0,0,22.58784,242.4395,30.98518,0,0,54.76185,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1232774,24.84662,43.80948,0,373.5201
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,55.79718,68.28812,48.84174,34.89646,34.89646,0,0,0,34.89646,159.8935,19.06406,0,0,55.79718,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1232774,38.38611,44.63774,0,374.5554
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,65.59812,74.79453,50.81564,44.45578,44.45578,0,-1,0,44.45578,147.5582,18.80257,0,0,65.59812,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1232774,48.90136,52.4785,0,384.3564
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,55.52548,71.33967,51.55463,78.36659,68.7,0,-1,0,68.7,80.82312,0,9.666595,17.50325,55.52548,72.31579,68.7,0,0,0,318.7582,0,16.79031,-16.79031,402.3023,95.78607,0.1232774,86.20325,44.42039,0,374.2837
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,26.93332,61.24457,52.31307,15.12215,15.12215,0,-1,0,15.12215,178.1051,0,0,0,26.93332,15.91806,15.12215,0,0,18.6559,301.9679,11.01526,0,11.01526,412.7523,98.27416,0.1232648,16.63437,21.54666,0,328.9012
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,16.84927,56.6684,51.2532,0.8212879,0.8212879,0,-1,0,0.8212879,2051.566,8.344122,0,0,16.84927,0.8645136,0.8212879,0,0,7.640632,311.8817,7.640632,0,7.640632,420.0009,100,0.123256,0.9034167,13.47941,0,328.7309
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.16109,48.16109,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.123256,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.20511,45.20511,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.123256,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,42.98812,42.98812,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.123256,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,40.82948,40.82948,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.123256,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,38.64166,38.64166,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.123256,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,36.75528,36.75528,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.123256,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.33563,35.33563,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.123256,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.88681,33.88681,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.123256,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.65192,32.65192,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.123256,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,31.5337,31.5337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.123256,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.35714,30.35714,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.123256,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.3945,29.3945,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,0,17.35019,16.48268,303.9107,45.23859,16.48268,0,16.48268,147.3227,35.07676,0.1232825,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,28.51938,28.51938,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,287.428,60.07301,32.91459,0,32.91459,178.5482,42.51139,0.1233355,50.98838,0,81,60.07301
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.678977,30.2256,27.59563,18.83669,18.83669,81,0,22.761,18.83669,51.38363,0,0,0,9.678977,0,0,62.1633,59.05514,254.5134,89.69614,68.73412,0,68.73412,243.7551,58.03681,0.1234156,20.72036,7.743182,81,99.37511
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,16.97482,34.14633,29.42367,32.71317,32.71317,81,0,22.761,32.71317,51.88987,0,0,0,16.97482,0,0,48.28683,45.87249,185.7793,151.5568,62.84731,0,62.84731,303.3773,72.23254,0.1235024,35.98449,13.57986,81,168.5317
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,37.94753,45.10268,33.7993,5.733514,5.733514,0,-1,0,5.733514,661.8546,0,0,0,37.94753,6.035278,5.733514,0,0,122.932,208.1194,31.91225,0,31.91225,333.6519,79.44077,0.1234657,6.306866,30.35802,0,246.0669
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,61.53613,58.30991,38.31106,17.20489,17.20489,0,0,0,17.20489,357.6665,0,0,0,61.53613,18.11041,17.20489,0,0,91.01977,236.8404,43.42572,0,43.42572,374.8492,89.24962,0.1234158,18.92537,49.2289,0,298.3766
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,65.64823,64.30445,42.06438,55.98763,55.98763,0,0,0,55.98763,117.2549,0,0,0,65.64823,58.93435,55.98763,0,0,47.59405,275.9236,6.713882,0,6.713882,381.2185,90.76613,0.1234081,61.5864,52.51859,0,341.5718
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,60.32262,66.13034,45.42875,0,0,0,0,0,0,0,19.44245,0,0,60.32262,0,0,0,0,40.88017,281.9661,40.88017,0,40.88017,420.0009,100,0.1233612,0,48.25809,0,342.2887
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,53.06914,66.96875,48.64727,26.07807,26.07807,0,0,0,26.07807,203.501,25.61854,0,0,53.06914,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1233612,28.68588,42.45531,0,371.8274
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,64.72912,74.17303,50.62116,15.9635,15.9635,0,-1,0,15.9635,405.482,47.92543,0,0,64.72912,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1233612,17.55985,51.78329,0,383.4873
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,44.8895,66.8767,51.38933,18.5586,18.5586,0,-1,0,18.5586,241.8798,25.35413,0,0,44.8895,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1233612,20.41446,35.9116,0,363.6477
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.63381,56.52531,52.14777,50.37178,50.37178,0,-1,0,50.37178,27.06636,0,7.105427E-15,0,13.63381,53.02293,50.37178,0,0,0,318.7582,0,39.38912,-39.38912,378.481,90.11436,0.1233612,55.40896,10.90704,0,332.392
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.020778,52.97563,51.0879,15.75272,15.75272,0,-1,0,15.75272,38.22055,0,0,0,6.020778,16.58181,15.75272,0,0,43.76569,279.3691,0,10.56104,-10.56104,367.3488,87.46381,0.1233612,17.328,4.816622,0,285.3899
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.02496,48.02496,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.50017,268.8081,0,38.39702,-38.39702,326.8747,77.82716,0.1233612,40.12489,0,0,268.8081
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.09815,45.09815,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,98.16353,230.411,0,13.89588,-13.89588,312.2272,74.33966,0.1233612,14.5212,0,0,230.411
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,42.88116,42.88116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6034,216.5152,0,0,0,312.2272,74.33966,0.1233612,0,0,0,216.5152
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,40.72252,40.72252,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.6034,216.5152,0,15.96198,-15.96198,295.4018,70.33362,0.1233612,16.68027,0,0,216.5152
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,38.5347,38.5347,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,131.3389,200.5532,0,4.610723,-4.610723,290.5417,69.17645,0.1233612,4.818205,0,0,200.5532
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.64832,36.64832,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.462,195.9425,0,16.98389,-16.98389,272.6391,64.91393,0.1233612,17.74816,0,0,195.9425
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.21895,35.21895,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,155.3329,178.9586,0,11.2273,-11.2273,260.8045,62.09618,0.1233612,11.73252,0,0,178.9586
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8077,167.7313,0,0,0,260.8045,62.09618,0.1233612,0,0,0,167.7313
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,32.54496,32.54496,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.8077,167.7313,0,1.010957,-1.010957,259.7388,61.84245,0.1233612,1.05645,0,0,167.7313
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.42674,31.42674,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.931,166.7203,0,31.90049,-31.90049,226.1127,53.83626,0.1233612,33.33601,0,0,166.7203
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.26963,30.26963,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.376,134.8198,0,18.24707,-18.24707,206.8787,49.25673,0.1233612,19.06818,0,0,134.8198
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.28754,29.28754,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.6505,116.5728,0,52.44253,-52.44253,151.5994,36.09502,0.1233612,54.80244,0,0,116.5728
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.41242,28.41242,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.92,64.13024,0,39.86288,-39.86288,109.5802,26.09048,0.1233612,41.65671,0,0,64.13024
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.20766,30.8175,27.48867,48.254,48.254,81,0,22.761,48.254,25.29875,0,0,0,12.20766,0,0,32.746,31.1087,327.2121,24.26737,43.31636,0,43.31636,150.6737,35.87463,0.1234274,53.0794,9.766129,81,36.47503
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.66317,38.0237,29.28754,44.38995,44.38995,81,0,22.761,44.38995,69.07685,0,0,0,30.66317,0,0,36.61005,34.77955,283.8957,63.25209,65.44273,0,65.44273,212.7581,50.6566,0.123511,48.82894,24.53054,81,93.91526
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,65.09142,54.21114,33.634,23.50229,23.50229,0,-1,0,23.50229,276.9578,0,0,0,65.09142,24.73925,23.50229,0,0,218.453,122.1505,40.35217,0,40.35217,251.0396,59.77121,0.1234648,25.85252,52.07314,0,187.242
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,78.67593,64.89017,38.12631,42.18162,42.18162,0,0,0,42.18162,186.5171,0,0,0,78.67593,44.4017,42.18162,0,0,178.1008,158.4675,34.27423,0,34.27423,283.555,67.51295,0.1234255,46.39978,62.94074,0,237.1434
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,66.46164,64.4355,41.89907,41.165,41.165,0,0,0,41.165,161.4518,0,0,0,66.46164,43.33158,41.165,0,0,143.8266,189.3143,23.13006,0,23.13006,305.4981,72.73749,0.123399,45.2815,53.16931,0,255.7759
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,65.30389,67.93645,45.23428,32.12397,32.12397,0,0,0,32.12397,203.2871,0,0,0,65.30389,33.81471,32.12397,0,0,120.6965,210.1314,31.48918,0,31.48918,335.3713,79.85015,0.1233629,35.33637,52.24311,0,275.4352
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,53.49116,66.92376,48.46252,34.88945,34.88945,0,0,0,34.88945,153.3161,0,0,0,53.49116,36.72574,34.88945,0,0,89.20734,238.4716,16.76542,0,16.76542,351.2764,83.63707,0.1233437,38.3784,42.79292,0,291.9628
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,47.10453,66.65227,50.42669,26.98195,26.98195,0,-1,0,26.98195,174.5779,0,0,0,47.10453,28.40205,26.98195,0,0,72.44193,253.5605,18.70247,0,18.70247,369.0191,87.86152,0.1233223,29.68015,37.68362,0,300.665
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,49.92584,68.67236,51.22403,34.31103,34.31103,0,-1,0,34.31103,145.5096,0,0,0,49.92584,36.11687,34.31103,0,0,53.73945,270.3927,13.80897,0,13.80897,382.1194,90.98064,0.1233065,37.74213,39.94067,0,320.3185
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.25923,61.01757,51.99219,48.9644,48.9644,0,-1,0,48.9644,55.67153,0,7.105427E-15,0,27.25923,51.54147,48.9644,0,0,39.93048,282.8208,0,24.28224,-24.28224,356.5237,84.88643,0.1233065,53.86084,21.80738,0,310.08
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.4385,55.88747,50.95177,0,0,0,-1,0,0,0,0,0,0,15.4385,0,0,0,0,66.91076,258.5385,15.4385,0,15.4385,371.17,88.37363,0.1232888,0,12.3508,0,273.9771
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.90828,47.90828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.47226,272.4332,0,0,0,371.17,88.37363,0.1232888,0,0,0,272.4332
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.99119,44.99119,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,51.47226,272.4332,0,28.01472,-28.01472,341.6399,81.34266,0.1232888,29.27539,0,0,272.4332
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.7742,42.7742,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,82.59973,244.4185,0,65.26706,-65.26706,272.8423,64.96233,0.1232888,68.20407,0,0,244.4185
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,40.61556,40.61556,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,155.1187,179.1514,0,5.75659,-5.75659,266.7744,63.51758,0.1232888,6.015637,0,0,179.1514
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,38.42774,38.42774,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,161.5149,173.3948,0,24.7891,-24.7891,240.6443,57.29616,0.1232888,25.90461,0,0,173.3948
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,36.53164,36.53164,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,189.0583,148.6057,0,42.45676,-42.45676,195.891,46.64062,0.1232888,44.36732,0,0,148.6057
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.11199,35.11199,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,236.2325,106.149,0,38.79853,-38.79853,154.9938,36.9032,0.1232888,40.54446,0,0,106.149
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.66317,33.66317,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,279.342,67.35043,0,19.3654,-19.3654,134.5808,32.04299,0.1232888,20.23684,0,0,67.35043
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.40882,32.40882,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,300.8591,47.98503,0,17.08456,-17.08456,116.5721,27.75521,0.1232888,17.85336,0,0,47.98503
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.29061,31.29061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.8419,30.90047,0,0,0,116.5721,27.75521,0.1232888,0,0,0,30.90047
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.1335,30.1335,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,319.8419,30.90047,0,5.013811,-5.013811,111.2871,26.49688,0.1232888,5.239432,0,0,30.90047
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.15141,29.15141,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,325.4128,25.88666,0,5.992314,-5.992314,104.9706,24.99296,0.1232888,6.261968,0,0,25.88666
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.27629,28.27629,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,332.071,19.89434,55.66954,0,55.66954,157.7834,37.56741,0.1233779,24.64053,0,81,19.89434
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.0238,33.16706,27.35254,17.88212,17.88212,81,0,22.761,17.88212,117.5689,0,0,0,21.0238,0,0,63.11788,59.96199,276.4014,69.99693,80.98579,0,80.98579,234.6133,55.86019,0.1234436,19.67033,16.81904,81,91.02074
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,49.76384,43.85738,29.15141,60.11565,60.11565,81,0,22.761,60.11565,82.78017,0,0,0,49.76384,0,0,20.88435,19.84013,195.4156,142.8841,69.60397,0,69.60397,300.6454,71.5821,0.1235221,66.12722,39.81108,81,192.648
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,67.56319,54.9416,33.47842,57.70331,57.70331,0,-1,0,57.70331,117.0872,0,0,0,67.56319,60.74033,57.70331,0,0,125.8117,205.5277,6.822865,0,6.822865,307.1181,73.12322,0.1235143,63.47364,54.05056,0,273.0909
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,83.28765,66.64965,37.96101,12.36115,12.36115,0,0,0,12.36115,673.7855,0,0,0,83.28765,13.01174,12.36115,0,0,118.9888,211.6683,70.27591,0,70.27591,373.7877,88.9969,0.123434,13.59727,66.63012,0,294.956
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,89.43681,74.23141,41.67543,49.88998,49.88998,0,0,0,49.88998,179.2681,0,0,0,89.43681,52.51577,49.88998,0,0,48.71289,274.9166,36.92104,0,36.92104,408.8141,97.33649,0.1233919,54.87898,71.54945,0,364.3534
