Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,34.1938,34.1938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,34.1938,34.1938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,32.95679,32.95679,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,31.82035,31.82035,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,30.6638,30.6638,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,29.61787,29.61787,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,28.66245,28.66245,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.03926,29.57207,27.66681,17.45969,17.45969,0,0,0,17.45969,40.3172,0,3.552714E-15,0,7.03926,18.37863,17.45969,0,0,231.6447,110.278,0,11.33937,-11.33937,188.2906,44.83101,0,19.20566,5.631408,0,117.3172
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.46511,33.67694,29.38656,17.89183,17.89183,0,0,0,17.89183,86.43669,0,0,0,15.46511,18.83351,17.89183,0,0,244.244,98.93859,0,3.3684,-3.3684,184.74,43.98562,0,19.68102,12.37209,0,114.4037
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,28.81558,42.19791,33.77141,37.14302,37.14302,0,-1,0,37.14302,77.58007,0,0,0,28.81558,39.09792,37.14302,0,0,247.9867,95.57019,0,10.28234,-10.28234,173.9015,41.40503,0,40.85732,23.05247,0,124.3858
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.09447,40.31717,38.26689,11.18036,11.18036,0,0,0,11.18036,63.45477,0,0,0,7.09447,11.7688,11.18036,0,0,259.4115,85.28785,0,4.674328,-4.674328,168.9743,40.23189,0,12.29839,5.675576,0,92.38232
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.633392,43.75219,42.08855,44.99193,44.99193,0,0,0,44.99193,12.52089,0,0,0,5.633392,47.35993,44.99193,0,0,264.6052,80.61353,0,41.72654,-41.72654,124.9907,29.75962,0,49.49112,4.506713,0,86.24692
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,28.74674,54.74897,45.62861,39.03371,39.03371,81,0,22.761,39.03371,73.64594,0,0,0,28.74674,0,0,41.96629,39.86797,310.968,38.88699,68.61472,0,68.61472,190.0843,45.25807,0.2488898,42.93708,22.99739,81,67.63374
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,25.04935,57.09155,49.01782,29.63541,29.63541,81,0,22.761,29.63541,84.52505,0,0,0,25.04935,0,0,51.36459,48.79636,242.3533,100.6402,73.8457,0,73.8457,260.1405,61.93808,0.2397508,32.59895,20.03948,81,125.6896
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,10.77073,54.55254,51.13985,18.0029,18.0029,0,-1,0,18.0029,59.82774,0,0,0,10.77073,18.95042,18.0029,0,0,168.5076,167.1014,0,8.179693,-8.179693,251.5183,59.8852,0.2397508,19.80319,8.616583,0,177.8721
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.124165,53.97798,52.04498,0,0,0,-1,0,0,0,0,0,0,6.124165,0,0,0,0,177.5962,158.9217,6.124165,0,6.124165,257.3282,61.2685,0.2298691,0,4.899332,0,165.0458
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,11.88122,56.74031,52.91994,24.06969,24.06969,0,-1,0,24.06969,49.36176,0,0,0,11.88122,25.33652,24.06969,0,0,171.472,164.4334,0,13.45529,-13.45529,243.1451,57.89157,0.2298691,26.47666,9.504977,0,176.3147
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.352835,53.96959,51.96452,0,0,0,-1,0,0,0,0,0,0,6.352835,0,0,0,0,186.4223,150.9781,6.352835,0,6.352835,249.1719,59.32653,0.2204438,0,5.082268,0,157.331
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,48.93737,48.93737,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,180.0695,156.6957,0,22.22518,-22.22518,225.7445,53.74859,0.2204438,23.22532,0,0,156.6957
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,46.08118,46.08118,29.19959,29.19959,0,-1,0,29.19959,0,0,3.552714E-15,0,0,30.73642,29.19959,0,0,204.7641,134.4705,0,30.73642,-30.73642,193.3455,46.03455,0.2204438,32.11956,0,0,134.4705
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,43.78818,43.78818,40.73093,40.73093,0,-1,0,40.73093,0,0,0,0,0,42.87466,40.73093,0,0,238.9157,103.7341,0,42.87466,-42.87466,148.1516,35.27413,0.2204438,44.80402,0,0,103.7341
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,41.55553,41.55553,48.14174,48.14174,0,-1,0,48.14174,0,0,7.105427E-15,0,0,50.67551,48.14174,0,0,286.5542,60.85942,0,50.67551,-50.67551,94.73495,22.55589,0.2204438,52.95591,0,0,60.85942
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,39.26253,39.26253,2.306329,2.306329,0,-1,0,2.306329,0,0,0,0,0,2.427714,2.306329,0,0,342.8604,10.18391,0,2.427714,-2.427714,92.17591,21.9466,0.2204438,2.536961,0,0,10.18391
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,37.25113,37.25113,9.566084,7.368384,0,-1,0,7.368384,0,0,2.1977,3.154308,0,7.756194,7.368384,0,0,345.5578,7.756194,0,7.756194,-7.756194,84.00017,20,0.2204438,10.52269,0,0,7.756194
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,35.72247,35.72247,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2204438,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,34.1938,34.1938,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2204438,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,32.92662,32.92662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2204438,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,31.79018,31.79018,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2204438,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,30.63363,30.63363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2204438,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,29.61787,29.61787,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2268722,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,28.64234,28.64234,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.223623,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.70055,30.56006,27.6467,11.413,11.413,81,0,22.761,11.413,93.75755,0,0,0,10.70055,0,0,69.58701,66.10765,216.7758,123.66,76.8082,0,76.8082,287.2159,68.38461,0.223356,12.5543,8.560437,81,134.3605
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,28.56458,37.46669,29.35639,7.556548,7.556548,79.87234,0,22.4757,7.556548,378.0109,0,0,0,28.56458,0,0,72.31579,68.7,139.9676,192.7874,97.26458,0,97.26458,379.4892,90.35439,0.2127127,8.312203,22.85166,81,221.352
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,49.47753,48.83823,33.74124,8.910165,8.910165,0,-1,0,8.910165,555.2931,0,0,0,49.47753,9.379121,8.910165,0,0,42.70303,280.3255,40.09841,0,40.09841,417.5299,99.41167,0.195873,9.801181,39.58202,0,329.803
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,73.84016,63.00488,38.2166,0,0,0,0,0,0,0,71.23554,0,0,73.84016,0,0,0,0,2.604619,316.4141,2.604619,0,2.604619,420.0009,100,0.194871,0,59.07213,0,390.2542
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,87.25745,73.65515,42.02821,0,0,0,0,0,0,0,87.25745,0,0,87.25745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194871,0,69.80595,0,406.0157
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,89.17294,79.29379,45.56827,24.1902,24.1902,0,0,0,24.1902,368.6325,63.70958,0,0,89.17294,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.194871,26.60922,71.33836,0,407.9312
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,81.28025,79.82325,48.95748,43.95524,43.95524,0,0,0,43.95524,184.916,35.01158,0,0,81.28025,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.194871,48.35076,65.0242,0,400.0385
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,79.29224,81.6489,51.10968,42.47823,42.47823,0,-1,0,42.47823,186.6656,34.57831,0,0,79.29224,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.194871,46.72606,63.43379,0,398.0505
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,59.59052,73.60582,52.01481,11.26202,11.26202,0,-1,0,11.26202,529.1279,47.73575,0,0,59.59052,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.194871,12.38823,47.67241,0,378.3488
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,24.77579,61.09743,52.88977,26.25131,26.25131,0,-1,0,26.25131,94.37923,0,0,0,24.77579,27.63296,26.25131,0,0,0,318.7582,0,2.857174,-2.857174,416.9891,99.28292,0.194871,28.87644,19.82063,0,343.534
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,18.82496,58.07263,51.96452,36.90159,36.90159,0,-1,0,36.90159,51.01395,0,0,0,18.82496,38.84378,36.90159,0,0,3.174638,315.9011,0,20.01882,-20.01882,395.8874,94.25872,0.194871,40.59175,15.05997,0,334.726
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,48.95748,48.95748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.41777,295.8822,0,0,0,395.8874,94.25872,0.194871,0,0,0,295.8822
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,46.08118,46.08118,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,25.41777,295.8822,0,8.707522,-8.707522,386.7089,92.07336,0.194871,9.09936,0,0,295.8822
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,43.81835,43.81835,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,35.0928,287.1747,0,22.92944,-22.92944,362.5391,86.31867,0.194871,23.96127,0,0,287.1747
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,41.57564,41.57564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.56995,264.2453,0,0,0,362.5391,86.31867,0.194871,0,0,0,264.2453
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,39.26253,39.26253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.56995,264.2453,0,0,0,362.5391,86.31867,0.194871,0,0,0,264.2453
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,37.2813,37.2813,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,60.56995,264.2453,0,26.21345,-26.21345,334.9077,79.73978,0.194871,27.39306,0,0,264.2453
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,35.72247,35.72247,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,89.69601,238.0318,0,31.97428,-31.97428,301.2039,71.71507,0.194871,33.41312,0,0,238.0318
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,34.1938,34.1938,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,125.223,206.0575,0,3.410285,-3.410285,297.6091,70.85918,0.194871,3.563748,0,0,206.0575
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,32.92662,32.92662,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,129.0122,202.6472,0,8.47915,-8.47915,288.6713,68.73112,0.194871,8.860712,0,0,202.6472
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,31.79018,31.79018,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,138.4335,194.1681,0,46.16068,-46.16068,240.0137,57.146,0.194871,48.23791,0,0,194.1681
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,30.6638,30.6638,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,189.7231,148.0074,0,31.98588,-31.98588,206.2976,49.11838,0.194871,33.42524,0,0,148.0074
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,29.61787,29.61787,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,225.263,116.0215,0,48.45237,-48.45237,155.2243,36.9581,0.194871,50.63272,0,0,116.0215
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,28.64234,28.64234,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,279.0989,67.56918,0,18.76503,-18.76503,135.4443,32.24857,0.194871,19.60945,0,0,67.56918
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,22.83875,33.98449,27.63664,0,0,0,0,0,0,0,0,0,0,22.83875,0,0,0,0,299.949,48.80415,22.83875,0,22.83875,157.111,37.40731,0.1865044,0,18.271,0,71.6429
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,45.15404,42.57178,29.33627,24.29147,24.29147,0,0,0,24.29147,185.8844,0,0,0,45.15404,25.56996,24.29147,0,0,277.1102,69.35902,19.58408,0,19.58408,175.6901,41.83089,0.1798819,26.72061,36.12323,0,114.5131
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,62.58617,53.36482,33.69095,32.46776,32.46776,0,-1,0,32.46776,192.7641,0,0,0,62.58617,34.17659,32.46776,0,0,257.5262,86.9847,28.40958,0,28.40958,202.6418,48.24795,0.1710701,35.71453,50.06894,0,149.5709
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,82.6542,66.62086,38.15626,21.77166,21.77166,0,0,0,21.77166,379.6413,0,0,0,82.6542,22.91753,21.77166,0,0,229.1166,112.5533,59.73666,0,59.73666,259.313,61.74105,0.1550948,23.94882,66.12336,0,195.2075
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,92.63564,76.15792,41.94775,62.15334,62.15334,0,0,0,62.15334,149.0437,0,0,0,92.63564,65.42457,62.15334,0,0,169.3799,166.3163,27.21107,0,27.21107,285.1277,67.8874,0.1487665,68.36867,74.10851,0,258.952
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,93.88656,81.67565,45.50793,13.31369,13.31369,0,0,0,13.31369,705.188,0,0,0,93.88656,14.01441,13.31369,0,0,142.1688,190.8063,79.87215,0,79.87215,360.901,85.92864,0.1328548,14.64506,75.10925,0,284.6928
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,89.81213,84.23803,48.93737,21.86214,21.86214,0,0,0,21.86214,410.8112,4.502666,0,0,89.81213,23.01278,21.86214,0,0,62.29668,262.6912,62.29668,0,62.29668,420.0009,100,0.1226252,24.04835,71.8497,0,352.5033
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,80.51949,82.23292,51.07951,13.82816,13.82816,0,-1,0,13.82816,582.2864,65.96354,0,0,80.51949,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1226252,15.21098,64.4156,0,399.2777
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,63.30919,75.19648,51.98464,38.28138,38.28138,0,-1,0,38.28138,165.3786,23.01301,0,0,63.30919,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1226252,42.10951,50.64735,0,382.0674
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,44.42117,68.41579,52.91994,32.43414,32.43414,0,-1,0,32.43414,136.958,10.27996,0,0,44.42117,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1226252,35.67756,35.53693,0,363.1794
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,21.44658,58.98696,51.98464,77.7363,68.7,0,-1,0,68.7,31.21773,0,9.036301,16.80993,21.44658,72.31579,68.7,0,0,0,318.7582,0,50.86921,-50.86921,366.38,87.23315,0.1226252,85.50993,17.15726,0,340.2048
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,48.98765,48.98765,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,56.52135,267.889,0,34.46741,-34.46741,330.0482,78.58273,0.1226252,36.01844,0,0,267.889
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,46.13146,46.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.81847,233.4216,0,0,0,330.0482,78.58273,0.1226252,0,0,0,233.4216
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,43.83847,43.83847,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,94.81847,233.4216,0,33.84739,-33.84739,294.3698,70.08792,0.1226252,35.37053,0,0,233.4216
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,41.57564,41.57564,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,132.4267,199.5742,0,37.33125,-37.33125,255.0193,60.71875,0.1226252,39.01116,0,0,199.5742
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,39.2927,39.2927,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,173.9059,162.243,0,51.66924,-51.66924,200.5551,47.75112,0.1226252,53.99435,0,0,162.243
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,37.31147,37.31147,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,231.3161,110.5737,0,33.65303,-33.65303,165.0817,39.30509,0.1226252,35.16742,0,0,110.5737
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,35.75264,35.75264,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,268.7084,76.92069,0,12.42304,-12.42304,151.9867,36.18723,0.1226252,12.98208,0,0,76.92069
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,34.1938,34.1938,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,282.5117,64.49765,0,46.3258,-46.3258,103.155,24.56066,0.1226252,48.41046,0,0,64.49765
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,32.95679,32.95679,38.04917,17.26326,0,-1,0,17.26326,0,0,20.7859,24.59082,0,18.17185,17.26326,0,0,333.9849,18.17185,0,18.17185,-18.17185,84.00017,20,0.1226252,41.85408,0,0,18.17185
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,31.82035,31.82035,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226252,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,30.69397,30.69397,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226252,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,29.61787,29.61787,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1338054,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,28.64234,28.64234,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1423321,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.160218,29.30129,27.63664,0,0,72.31579,0,20.56389,0,0,0,0,0,6.160218,0,0,72.31579,68.7,245.8954,97.45233,74.86021,0,74.86021,257.7426,61.36716,0.1463446,0,4.928174,81,103.6125
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.48784,35.32753,29.3061,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3872.341,0,0,0,21.48784,0,0,72.31579,68.7,171.0352,164.8265,90.18784,0,90.18784,343.3023,81.73847,0.1478171,0.6103963,17.19027,81,186.3144
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,41.60838,46.16978,33.69095,0,0,0,-1,0,0,0,0,0,0,41.60838,0,0,0,0,80.84738,245.9956,41.60838,0,41.60838,382.7755,91.13683,0.1423452,0,33.2867,0,287.604
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,31.2697,47.59047,38.12609,71.8334,71.8334,79.40424,0,22.35727,71.8334,43.53086,0,0,0,31.2697,0,0,7.570834,7.192293,39.239,283.4431,38.46199,0,38.46199,419.2637,99.82449,0.1466499,79.01675,25.01576,81,314.7128
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,11.9411,45.48312,41.91758,30.93069,30.93069,0,0,0,30.93069,38.606,0,3.552714E-15,0,11.9411,32.55862,30.93069,0,0,0.7770067,318.0589,0,20.61752,-20.61752,397.5309,94.65003,0.1466499,34.02375,9.552879,0,330
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,29.73436,54.92243,45.47776,8.060841,8.060841,0,0,0,8.060841,368.8742,0,0,0,29.73436,8.485095,8.060841,0,0,23.68536,297.4414,21.24927,0,21.24927,417.6898,99.44975,0.1440173,8.866924,23.78749,0,327.1758
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,48.7664,65.61154,48.93737,25.37591,25.37591,0,0,0,25.37591,192.176,19.61883,0,0,48.7664,26.71148,25.37591,0,0,2.436089,316.5657,2.436089,0,2.436089,420.0009,100,0.1437216,27.9135,39.01312,0,365.3322
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.5095,54.76156,51.10968,34.31303,34.31303,0,-1,0,34.31303,33.54265,0,7.105427E-15,0,11.5095,36.11897,34.31303,0,0,0,318.7582,0,24.60948,-24.60948,394.0602,93.82366,0.1437216,37.74433,9.207598,0,330.2677
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,13.65401,56.39498,52.01481,10.56848,10.56848,0,-1,0,10.56848,129.1955,0,0,0,13.65401,11.12472,10.56848,0,0,27.34386,294.1487,2.529288,0,2.529288,396.4597,94.39497,0.1434157,11.62533,10.9232,0,307.8028
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,8.736487,55.74041,52.95011,0,0,0,-1,0,0,0,0,0,0,8.736487,0,0,0,0,24.81458,296.4251,8.736487,0,8.736487,404.7478,96.36834,0.1423694,0,6.98919,0,305.1616
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.187688,53.64864,52.01481,9.595729,9.595729,0,-1,0,9.595729,54.06247,0,1.776357E-15,0,5.187688,10.10077,9.595729,0,0,16.07809,304.2879,0,4.913079,-4.913079,399.569,95.13528,0.1423694,10.5553,4.150151,0,309.4756
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,49.04799,49.04799,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,21.53707,299.3749,0,43.97737,-43.97737,353.2128,84.09811,0.1423694,45.95635,0,0,299.3749
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,46.1918,46.1918,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,70.40081,255.3975,0,27.10443,-27.10443,324.6422,77.2956,0.1423694,28.32413,0,0,255.3975
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,43.89881,43.89881,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,100.5168,228.2931,0,6.415719,-6.415719,317.8794,75.68542,0.1423694,6.704426,0,0,228.2931
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,41.63598,41.63598,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,107.6454,221.8773,0,31.89854,-31.89854,284.2554,67.67973,0.1423694,33.33397,0,0,221.8773
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,39.31282,39.31282,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,143.0882,189.9788,0,27.26722,-27.26722,255.5132,60.83636,0.1423694,28.49424,0,0,189.9788
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,37.36176,37.36176,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,173.3851,162.7116,0,27.30731,-27.30731,226.7288,53.98294,0.1423694,28.53614,0,0,162.7116
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,35.81298,35.81298,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,203.7266,135.4043,0,2.760154,-2.760154,223.8194,53.29021,0.1423694,2.884362,0,0,135.4043
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,34.25414,34.25414,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,206.7934,132.6441,0,20.47613,-20.47613,202.2356,48.15124,0.1423694,21.39755,0,0,132.6441
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,33.00708,33.00708,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,229.5447,112.168,0,13.48674,-13.48674,188.0193,44.76642,0.1423694,14.09364,0,0,112.168
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,31.88069,31.88069,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,244.53,98.68126,0,53.26019,-53.26019,131.8782,31.3995,0.1423694,55.6569,0,0,98.68126
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,30.71408,30.71408,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,303.7079,45.42107,0,8.231144,-8.231144,123.2018,29.3337,0.1423694,8.601545,0,0,45.42107
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,29.63798,29.63798,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,312.8537,37.18993,35.14946,0,35.14946,156.5475,37.27314,0.1467478,48.40062,0,81,37.18993
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,28.6524,28.6524,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,277.7042,68.82444,68.7,0,68.7,221.722,52.79086,0.15207,9.277013,0,81,68.82444
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.121747,30.11354,27.63664,0,0,72.31579,0,20.56389,0,0,0,0,0,9.121747,0,0,72.31579,68.7,209.0042,130.6544,77.82175,0,77.82175,295.5502,70.36897,0.1541017,0,7.297398,81,139.7762
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.39401,34.7207,29.3061,22.87077,22.87077,81,0,22.761,22.87077,84.79823,0,0,0,19.39401,0,0,58.12923,55.22277,131.1824,200.694,74.61678,0,74.61678,366.3379,87.22314,0.1579394,25.15785,15.51521,81,220.088
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,20.97425,39.69896,33.66078,21.21433,21.21433,0,-1,0,21.21433,98.86831,3.552714E-15,0,0,20.97425,22.33088,21.21433,0,0,56.56568,267.8491,0,1.356624,-1.356624,364.9079,86.88267,0.1579394,23.33576,16.7794,0,288.8234
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,31.73979,47.71001,38.09592,14.7236,14.7236,0,0,0,14.7236,215.5708,0,0,0,31.73979,15.49853,14.7236,0,0,58.07304,266.4925,16.24126,0,16.24126,380.3157,90.55119,0.1561944,16.19596,25.39183,0,298.2323
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,27.51918,50.3686,41.88741,3.327609,3.327609,0,0,0,3.327609,826.9956,0,0,0,27.51918,3.502746,3.327609,0,0,41.83178,281.1096,24.01643,0,24.01643,403.0997,95.97593,0.1536835,3.66037,22.01534,0,308.6288
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,42.11027,59.25174,45.47776,0,0,0,0,0,0,0,24.29493,0,0,42.11027,0,0,0,0,17.81534,302.7244,17.81534,0,17.81534,420.0009,100,0.1518724,0,33.68822,0,344.8347
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.491338,51.57516,48.93737,50.24729,50.24729,0,0,0,50.24729,16.89909,0,0,0,8.491338,52.89189,50.24729,0,0,0,318.7582,0,44.40055,-44.40055,373.1985,88.85662,0.1518724,55.27202,6.79307,0,327.2496
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,26.50821,59.81385,51.10968,0,0,0,-1,0,0,0,0,0,0,26.50821,0,0,0,0,49.33395,274.3577,26.50821,0,26.50821,398.3464,94.8442,0.1492553,0,21.20656,0,300.8659
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,27.69029,61.22633,52.04498,65.70067,65.70067,0,-1,0,65.70067,42.14613,0,0,3.570738,27.69029,69.1586,65.70067,0,0,22.82574,298.2151,0,41.46831,-41.46831,354.635,84.43674,0.1492553,72.27074,22.15223,0,325.9053
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,20.82556,59.81874,52.98028,0,0,0,-1,0,0,0,0,0,0,20.82556,0,0,0,0,68.90164,256.7467,20.82556,0,20.82556,374.3919,89.14074,0.1472616,0,16.66045,0,277.5723
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.436161,54.75171,52.07515,18.96126,18.96126,0,-1,0,18.96126,44.49156,0,0,0,8.436161,19.95922,18.96126,0,0,48.07608,275.4897,0,11.52306,-11.52306,362.2455,86.24876,0.1472616,20.85739,6.748929,0,283.9259
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,49.09828,49.09828,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,60.87948,263.9667,0,2.21226,-2.21226,359.9136,85.69353,0.1472616,2.311812,0,0,263.9667
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,46.27226,46.27226,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,63.33755,261.7544,0,16.9382,-16.9382,342.0591,81.44249,0.1472616,17.70041,0,0,261.7544
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,43.95915,43.95915,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,82.15777,244.8162,0,14.11956,-14.11956,327.1758,77.89885,0.1472616,14.75494,0,0,244.8162
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,41.71644,41.71644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.84616,230.6967,0,0,0,327.1758,77.89885,0.1472616,0,0,0,230.6967
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,39.40333,39.40333,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,97.84616,230.6967,0,17.65567,-17.65567,308.5651,73.46774,0.1472616,18.45018,0,0,230.6967
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,37.4221,37.4221,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,117.4636,213.041,0,23.59739,-23.59739,283.6913,67.5454,0.1472616,24.65928,0,0,213.041
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,35.86327,35.86327,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,143.6829,189.4436,0,33.87286,-33.87286,247.9861,59.0442,0.1472616,35.39714,0,0,189.4436
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,34.31449,34.31449,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,181.3194,155.5708,0,17.58645,-17.58645,229.4484,54.63046,0.1472616,18.37784,0,0,155.5708
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,33.06742,33.06742,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,200.8599,137.9843,0,25.79646,-25.79646,202.2565,48.15622,0.1472616,26.9573,0,0,137.9843
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,31.93098,31.93098,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,229.5226,112.1878,0,2.004781,-2.004781,200.1433,47.65308,0.1472616,2.094996,0,0,112.1878
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,30.77442,30.77442,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,231.7502,110.1831,0,54.55964,-54.55964,142.6324,33.96003,0.1472616,57.01482,0,0,110.1831
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,29.63798,29.63798,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,292.372,55.62342,0,38.52123,-38.52123,102.0275,24.2922,0.1472616,40.25468,0,0,55.62342
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,28.6524,28.6524,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,335.1734,17.10219,46.94339,0,46.94339,146.5619,34.89561,0.1516064,34.7445,0,81,17.10219
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.11711,32.91579,27.63664,4.147118,4.147118,76.46291,0,21.61312,4.147118,460.9734,0,0,0,19.11711,0,0,72.31579,68.7,288.23,59.35125,87.81711,0,87.81711,229.8725,54.73144,0.1530755,4.56183,15.29369,81,78.46835
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,50.01384,44.10966,29.3061,0,0,72.31579,0,20.56389,0,0,0,0,0,50.01384,0,0,72.31579,68.7,200.4129,138.3866,118.7138,0,118.7138,342.4943,81.5461,0.1511247,0,40.01107,81,188.4005
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,73.68679,57.47242,33.66078,0,0,0,-1,0,0,0,0,0,0,73.68679,0,0,0,0,81.69903,245.2291,73.68679,0,73.68679,412.3997,98.19022,0.145221,0,58.94944,0,318.9159
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,81.9926,66.26025,38.09592,21.73234,21.73234,0,0,0,21.73234,377.2838,51.10421,0,0,81.9926,22.87615,21.73234,0,0,8.012239,311.5472,8.012239,0,8.012239,420.0009,100,0.1446068,23.90558,65.59408,0,393.5398
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,84.95929,72.39614,41.88741,0,0,0,0,0,0,0,84.95929,0,0,84.95929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1446068,0,67.96743,0,403.7175
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,86.34317,77.79053,45.50793,0,0,0,0,0,0,0,86.34317,0,0,86.34317,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1446068,0,69.07453,0,405.1014
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,87.14686,82.834,48.95748,31.19044,31.19044,0,0,0,31.19044,279.4025,54.31482,0,0,87.14686,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1446068,34.30948,69.71748,0,405.9051
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,77.75133,80.91558,51.13985,5.491541,5.491541,0,-1,0,5.491541,1415.838,71.97076,0,0,77.75133,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1446068,6.040696,62.20106,0,396.5096
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,67.28189,77.13668,52.10532,45.60799,45.60799,0,-1,0,45.60799,147.5222,19.27349,0,0,67.28189,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1446068,50.16879,53.82552,0,386.0401
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,50.61328,71.02363,53.03057,13.69374,13.69374,0,-1,0,13.69374,369.609,36.19882,0,0,50.61328,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1446068,15.06311,40.49062,0,369.3715
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,22.81723,59.60701,52.12543,25.08555,25.08555,0,-1,0,25.08555,90.95765,0,0,0,22.81723,26.40584,25.08555,0,0,0,318.7582,0,3.588615,-3.588615,416.2181,99.09935,0.1446068,27.5941,18.25378,0,341.5754
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,49.15862,49.15862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.98735,315.1696,0,0,0,416.2181,99.09935,0.1446068,0,0,0,315.1696
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,46.3326,46.3326,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,3.98735,315.1696,0,22.11871,-22.11871,392.903,93.54813,0.1446068,23.11405,0,0,315.1696
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,44.00944,44.00944,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,28.56369,293.0509,0,2.332973,-2.332973,390.4438,92.96262,0.1446068,2.437957,0,0,293.0509
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,41.77678,41.77678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15589,290.7179,0,0,0,390.4438,92.96262,0.1446068,0,0,0,290.7179
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,39.45362,39.45362,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,31.15589,290.7179,0,28.15376,-28.15376,360.7671,85.89676,0.1446068,29.42067,0,0,290.7179
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,37.50256,37.50256,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,62.43784,262.5642,0,9.239231,-9.239231,351.0281,83.57795,0.1446068,9.654996,0,0,262.5642
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,35.95378,35.95378,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,72.70365,253.3249,0,7.990309,-7.990309,342.6056,81.57259,0.1446068,8.349873,0,0,253.3249
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,34.39494,34.39494,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,81.58177,245.3346,0,17.95246,-17.95246,323.682,77.06699,0.1446068,18.76031,0,0,245.3346
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,33.14788,33.14788,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,101.5289,227.3822,0,47.08412,-47.08412,274.051,65.25011,0.1446068,49.2029,0,0,227.3822
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,32.02149,32.02149,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,153.8446,180.2981,0,8.553263,-8.553263,265.0351,63.10347,0.1446068,8.938159,0,0,180.2981
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,30.85488,30.85488,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,163.3483,171.7448,0,20.71074,-20.71074,243.204,57.90561,0.1446068,21.64273,0,0,171.7448
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,29.69832,29.69832,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,186.3602,151.0341,0,23.06028,-23.06028,218.8964,52.11808,0.1446068,24.098,0,0,151.0341
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,28.71274,28.71274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.9827,127.9738,0,0,0,218.8964,52.11808,0.1446068,0,0,0,127.9738
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.67829,31.73158,27.70704,0,0,0,0,0,0,0,0,0,0,14.67829,0,0,0,0,211.9827,127.9738,14.67829,0,14.67829,232.8214,55.43356,0.1434949,0,11.74264,0,142.6521
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,34.5015,39.26187,29.35639,11.68088,11.68088,0,0,0,11.68088,295.3673,0,0,0,34.5015,12.29566,11.68088,0,0,197.3044,141.1842,22.20584,0,22.20584,253.8877,60.44934,0.1418449,12.84897,27.6012,0,175.6857
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,59.53437,52.29304,33.71107,10.16775,10.16775,0,-1,0,10.16775,585.5215,0,0,0,59.53437,10.7029,10.16775,0,0,175.0986,161.1695,48.83147,0,48.83147,300.2133,71.47922,0.1383466,11.18453,47.62749,0,220.7039
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,80.3554,65.63612,38.15626,50.48217,50.48217,0,0,0,50.48217,159.1758,0,0,0,80.3554,53.13913,50.48217,0,0,126.2671,205.1178,27.21627,0,27.21627,326.033,77.62674,0.1364708,55.53038,64.28432,0,285.4732
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,74.66886,67.8614,41.91758,3.213391,3.213391,0,0,0,3.213391,2323.678,0,0,0,74.66886,3.382517,3.213391,0,0,99.05085,229.6125,71.28635,0,71.28635,393.6611,93.72865,0.1317902,3.53473,59.73509,0,304.2813
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,83.84391,76.60634,45.5381,0,0,0,0,0,0,0,56.07941,0,0,83.84391,0,0,0,0,27.76451,293.7702,27.76451,0,27.76451,420.0009,100,0.130053,0,67.07513,0,377.6141
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,80.36039,79.44589,49.01782,0,0,0,0,0,0,0,80.36039,0,0,80.36039,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130053,0,64.28831,0,399.1186
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,75.63132,79.94851,51.20019,7.555202,7.555202,0,-1,0,7.555202,1001.05,67.67847,0,0,75.63132,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.130053,8.310721,60.50505,0,394.3896
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,64.73359,76.00371,52.12543,0.7877414,0.7877414,0,-1,0,0.7877414,8217.619,63.90439,0,0,64.73359,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.130053,0.8665156,51.78687,0,383.4918
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,47.88723,69.98674,53.09091,49.07913,49.07913,0,-1,0,49.07913,97.57147,0,0,0,47.88723,51.66224,49.07913,0,0,0,318.7582,0,3.77501,-3.77501,416.0216,99.05257,0.130053,53.98704,38.30978,0,366.6454
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,23.97355,60.07164,52.18578,6.721564,6.721564,0,-1,0,6.721564,356.6662,12.70376,0,0,23.97355,7.07533,6.721564,0,0,4.194456,314.9832,4.194456,0,4.194456,420.0009,100,0.1297945,7.39372,19.17884,0,338.9568
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,49.24913,49.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297945,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,46.41306,46.41306,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1297945,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,44.09995,44.09995,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1297945,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,41.83712,41.83712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1297945,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,39.54413,39.54413,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1297945,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,37.59307,37.59307,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1297945,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,36.00406,36.00406,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1297945,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,34.45528,34.45528,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1297945,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,33.20822,33.20822,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1297945,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,32.07178,32.07178,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1297945,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,30.91522,30.91522,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1297945,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,29.72849,29.72849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1297945,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,28.75297,28.75297,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1297945,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.07385,34.1676,27.74726,7.689863,7.689863,0,0,0,7.689863,300.0555,0,0,0,23.07385,8.094592,7.689863,0,0,197.2282,141.2528,14.97926,0,14.97926,247.1043,58.83424,0.1288798,8.458849,18.45908,0,164.3267
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,44.81359,42.5178,29.38656,23.67754,23.67754,0,0,0,23.67754,189.2663,0,0,0,44.81359,24.92373,23.67754,0,0,182.249,154.7342,19.88987,0,19.88987,265.9735,63.32689,0.1276849,26.04529,35.85087,0,199.5477
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,54.13793,50.43318,33.74124,24.98467,24.98467,0,-1,0,24.98467,216.6846,0,0,0,54.13793,26.29965,24.98467,0,0,162.3591,172.635,27.83828,0,27.83828,292.3832,69.61491,0.1260493,27.48314,43.31034,0,226.773
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,70.82915,61.7222,38.15626,52.60313,52.60313,0,0,0,52.60313,134.6482,0,0,0,70.82915,55.37172,52.60313,0,0,134.5208,197.6895,15.45744,0,15.45744,307.0474,73.10638,0.125159,57.86345,56.66333,0,268.5186
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,74.21202,67.70368,41.94775,58.55206,58.55206,0,0,0,58.55206,126.7454,0,0,0,74.21202,61.63374,58.55206,0,0,119.0634,211.6012,12.57828,0,12.57828,318.9802,75.94752,0.1244438,64.40726,59.36962,0,285.8132
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,83.75096,76.60076,45.56827,0.9032415,0.9032415,0,0,0,0.9032415,9272.267,0,0,0,83.75096,0.9507805,0.9032415,0,0,106.4851,222.9216,82.80018,0,82.80018,397.5313,94.65013,0.1199324,0.9935656,67.00077,0,306.6726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,83.05679,80.83588,49.04799,45.8109,45.8109,0,0,0,45.8109,181.3035,11.14987,0,0,83.05679,48.222,45.8109,0,0,23.68492,297.4418,23.68492,0,23.68492,420.0009,100,0.1187015,50.39199,66.44543,0,380.4986
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,75.50906,79.95341,51.25048,35.76892,35.76892,0,-1,0,35.76892,211.1024,37.85757,0,0,75.50906,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1187015,39.34582,60.40725,0,394.2673
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,59.61206,73.81875,52.18578,23.5634,23.5634,0,-1,0,23.5634,252.9858,34.80848,0,0,59.61206,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1187015,25.91974,47.68965,0,378.3703
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,40.68357,67.22223,53.15125,43.12384,43.12384,0,-1,0,43.12384,94.34125,0,0,0,40.68357,45.39351,43.12384,0,0,0,318.7582,0,4.709946,-4.709946,415.0361,98.81792,0.1187015,47.43622,32.54685,0,359.4418
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,21.58331,59.32977,52.26624,28.16978,28.16978,0,-1,0,28.16978,76.6187,0,3.552714E-15,0,21.58331,29.6524,28.16978,0,0,5.233273,314.0483,0,8.069079,-8.069079,406.5306,96.7928,0.1187015,30.98675,17.26665,0,335.6316
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,49.32959,49.32959,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,14.19892,305.9792,0,30.57801,-30.57801,374.2985,89.11852,0.1187015,31.95402,0,0,305.9792
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,46.50357,46.50357,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,48.17448,275.4012,0,59.31101,-59.31101,311.7792,74.233,0.1187015,61.98001,0,0,275.4012
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,44.1804,44.1804,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,114.0756,216.0902,0,51.49568,-51.49568,257.498,61.30893,0.1187015,53.81298,0,0,216.0902
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,41.91758,41.91758,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,171.293,164.5945,0,29.56389,-29.56389,226.3349,53.88916,0.1187015,30.89427,0,0,164.5945
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,39.60447,39.60447,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,204.1418,135.0306,0,34.69268,-34.69268,189.7656,45.1822,0.1187015,36.25385,0,0,135.0306
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,37.64336,37.64336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.6892,100.3379,0,0,0,189.7656,45.1822,0.1187015,0,0,0,100.3379
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,36.09457,36.09457,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,242.6892,100.3379,0,24.00864,-24.00864,164.4583,39.15666,0.1187015,25.08902,0,0,100.3379
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,34.53574,34.53574,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,269.3655,76.32929,0,26.44863,-26.44863,136.579,32.51875,0.1187015,27.63882,0,0,76.32929
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,33.2585,33.2585,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,298.7528,49.88066,0,29.74652,-29.74652,105.2234,25.05314,0.1187015,31.08512,0,0,49.88066
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,32.13212,32.13212,28.99141,19.12743,0,-1,0,19.12743,0,0,9.863976,12.76312,0,20.13414,19.12743,0,0,331.8045,20.13414,0,20.13414,-20.13414,84.00017,20,0.1187015,31.89055,0,0,20.13414
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,30.97556,30.97556,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187015,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,29.78884,29.78884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187015,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,28.79319,28.79319,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1224094,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.00249,31.90523,27.78749,37.77341,37.77341,81,0,22.761,37.77341,39.71707,0,0,0,15.00249,0,0,43.22659,41.06526,304.8567,44.3872,56.06775,0,56.06775,183.9789,43.80442,0.1262613,41.55075,12.00199,81,59.38969
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.05119,39.80199,29.41673,33.49068,33.49068,81,0,22.761,33.49068,107.6454,0,0,0,36.05119,0,0,47.50932,45.13385,248.789,94.84818,81.18504,0,81.18504,260.9978,62.14221,0.1289984,36.83975,28.84095,81,130.8994
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,55.45197,50.92361,33.77141,38.05363,38.05363,0,-1,0,38.05363,145.7206,0,0,0,55.45197,40.05645,38.05363,0,0,167.6039,167.9147,15.39551,0,15.39551,275.6033,65.6197,0.128207,41.85899,44.36157,0,223.3667
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,79.76163,65.42184,38.18643,9.676367,9.676367,0,0,0,9.676367,824.2932,0,0,0,79.76163,10.18565,9.676367,0,0,152.2084,181.7707,69.57599,0,69.57599,341.6089,81.33528,0.1247486,10.644,63.80931,0,261.5323
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,82.73985,71.45477,41.94775,14.34654,14.34654,0,0,0,14.34654,576.7232,0,0,0,82.73985,15.10163,14.34654,0,0,82.63241,244.3891,67.63822,0,67.63822,405.7761,96.61317,0.1215607,15.7812,66.19188,0,327.1289
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,91.0494,80.34292,45.62861,59.06256,59.06256,0,0,0,59.06256,154.1575,13.88409,0,0,91.0494,62.17112,59.06256,0,0,14.99419,305.2635,14.99419,0,14.99419,420.0009,100,0.120876,64.96882,72.83952,0,396.3129
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,89.68603,84.39249,49.09828,19.63811,19.63811,0,0,0,19.63811,456.6938,69.01433,0,0,89.68603,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.120876,21.60192,71.74882,0,408.4442
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,77.8478,81.18609,51.31082,16.67901,16.67901,0,-1,0,16.67901,466.7411,60.29095,0,0,77.8478,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.120876,18.34691,62.27824,0,396.606
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,63.71177,75.71701,52.26624,55.42307,55.42307,0,-1,0,55.42307,114.9553,5.371693,0,0,63.71177,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.120876,60.96538,50.96942,0,382.47
