Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.77245,59.66476,58.09929,28.20313,28.20313,0,-1,0,28.20313,16.9217,0,3.552714E-15,0,4.77245,29.68751,28.20313,0,0,0.8691705,317.976,0,24.91506,-24.91506,392.9135,93.55064,0.1120319,31.02345,3.817961,0,322.7484
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,55.3839,55.3839,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,28.55257,293.0609,0,37.43707,-37.43707,353.4514,84.15491,0.1120319,39.12173,0,0,293.0609
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,52.77914,52.77914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.14931,255.6238,0,0,0,353.4514,84.15491,0.1120319,0,0,0,255.6238
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,50.23472,50.23472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.14931,255.6238,0,0,0,353.4514,84.15491,0.1120319,0,0,0,255.6238
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,47.5495,47.5495,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,70.14931,255.6238,0,12.99317,-12.99317,339.7554,80.89397,0.1120319,13.57786,0,0,255.6238
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,45.36713,45.36713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.58617,242.6307,0,0,0,339.7554,80.89397,0.1120319,0,0,0,242.6307
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,43.69767,43.69767,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,84.58617,242.6307,0,37.16169,-37.16169,300.5835,71.56736,0.1120319,38.83397,0,0,242.6307
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,41.97792,41.97792,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,125.8769,205.469,0,13.01714,-13.01714,286.8622,68.30039,0.1120319,13.60291,0,0,205.469
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,40.33863,40.33863,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,140.3404,192.4518,0,29.87685,-29.87685,255.3693,60.80209,0.1120319,31.22131,0,0,192.4518
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,39.03122,39.03122,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,173.5369,162.575,0,33.09462,-33.09462,220.4845,52.4962,0.1120319,34.58388,0,0,162.575
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,37.73387,37.73387,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,210.3087,129.4804,0,27.82124,-27.82124,191.1583,45.51379,0.1120319,29.0732,0,0,129.4804
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,36.59743,36.59743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.2212,101.6591,0,0,0,191.1583,45.51379,0.1120319,0,0,0,101.6591
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,35.64201,35.64201,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,241.2212,101.6591,0,34.58177,-34.58177,154.7059,36.83467,0.1120319,36.13795,0,0,101.6591
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.47181,38.4443,34.59608,36.75923,36.75923,0,0,0,36.75923,36.64879,0,0,0,13.47181,38.69393,36.75923,0,0,279.6454,67.07736,0,25.22211,-25.22211,128.1195,30.50458,0.1120319,40.43515,10.77745,0,80.54917
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,30.27897,45.59473,36.54714,0,0,0,0,0,0,0,0,0,0,30.27897,0,0,0,0,307.67,41.85525,30.27897,0,30.27897,156.8446,37.34388,0.1118177,0,24.22318,0,72.13422
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,54.35907,59.08431,41.32421,24.75861,24.75861,0,-1,0,24.75861,219.5562,0,0,0,54.35907,26.06169,24.75861,0,0,277.391,69.10632,28.29737,0,28.29737,183.6899,43.7356,0.1116182,27.23447,43.48726,0,123.4654
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,73.39462,72.7591,46.3326,0,0,0,0,0,0,0,0,0,0,73.39462,0,0,0,0,249.0936,94.57396,73.39462,0,73.39462,253.3181,60.31372,0.1111042,0,58.7157,0,167.9686
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,75.52087,79.15989,50.62694,0,0,0,0,0,0,0,0,0,0,75.52087,0,0,0,0,175.699,160.6291,75.52087,0,75.52087,324.9635,77.37211,0.1105803,0,60.41669,0,236.15
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,62.31083,77.60181,54.33797,0,0,0,0,0,0,0,0,0,0,62.31083,0,0,0,0,100.1781,228.5979,62.31083,0,62.31083,384.0768,91.44666,0.1101517,0,49.84866,0,290.9087
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,59.64374,80.64053,57.84787,25.71545,25.71545,0,0,0,25.71545,231.9373,0,0,0,59.64374,27.0689,25.71545,0,0,37.8673,284.6776,32.57484,0,32.57484,414.98,98.80456,0.109929,28.287,47.71499,0,344.3214
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,58.46556,82.80211,60.08052,62.15739,62.15739,0,-1,0,62.15739,94.06052,0,0,0,58.46556,65.42883,62.15739,0,0,5.29246,313.995,0,6.963264,-6.963264,407.64,97.05696,0.109929,68.37312,46.77245,0,372.4606
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,57.35949,83.37849,60.98565,0,0,0,-1,0,0,0,44.33007,0,0,57.35949,0,0,0,0,13.02942,307.0317,13.02942,0,13.02942,420.0009,100,0.1098401,0,45.88759,0,364.3912
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,39.88772,76.67925,61.89078,0,0,0,-1,0,0,0,39.88772,0,0,39.88772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098401,0,31.91018,0,358.6459
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,16.93586,66.94206,61.09628,19.13786,19.13786,0,-1,0,19.13786,88.494,0,0,0,16.93586,20.14511,19.13786,0,0,0,318.7582,0,3.209258,-3.209258,416.618,99.19456,0.1098401,21.05164,13.54869,0,335.6941
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.566672,59.94205,58.44123,10.55952,10.55952,0,-1,0,10.55952,43.24696,0,0,0,4.566672,11.11529,10.55952,0,0,3.565842,315.549,0,6.548616,-6.548616,409.7151,97.55103,0.1098401,11.61548,3.653338,0,320.1156
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,55.72584,55.72584,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,10.84208,309.0004,0,49.00482,-49.00482,358.0595,85.2521,0.1098401,51.21004,0,0,309.0004
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,53.12108,53.12108,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,65.29188,259.9955,0,42.37075,-42.37075,313.3968,74.61814,0.1098401,44.27744,0,0,259.9955
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,50.54649,50.54649,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,112.3705,217.6248,0,23.87445,-23.87445,288.231,68.62628,0.1098401,24.9488,0,0,217.6248
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,47.86127,47.86127,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,138.8977,193.7503,0,8.733425,-8.733425,279.0251,66.43442,0.1098401,9.126429,0,0,193.7503
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,45.6789,45.6789,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,148.6015,185.0169,0,39.87104,-39.87104,236.9973,56.42783,0.1098401,41.66524,0,0,185.0169
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,43.97927,43.97927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9026,145.1459,0,0,0,236.9973,56.42783,0.1098401,0,0,0,145.1459
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,42.28969,42.28969,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,192.9026,145.1459,0,51.96994,-51.96994,182.2162,43.38472,0.1098401,54.30859,0,0,145.1459
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,40.62022,40.62022,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,250.647,93.17592,0,21.60918,-21.60918,159.4381,37.96138,0.1098401,22.5816,0,0,93.17592
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,39.31282,39.31282,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,274.6572,71.56673,0,10.50338,-10.50338,148.3666,35.32531,0.1098401,10.97604,0,0,71.56673
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,38.04564,38.04564,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,286.3276,61.06335,0,11.13041,-11.13041,136.6341,32.53187,0.1098401,11.63128,0,0,61.06335
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,36.90919,36.90919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.6948,49.93295,0,0,0,136.6341,32.53187,0.1098401,0,0,0,49.93295
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,35.92361,35.92361,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,298.6948,49.93295,0,28.26491,-28.26491,106.8403,25.43811,0.1098401,29.53683,0,0,49.93295
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.50182,40.25268,34.90785,0,0,0,0,0,0,0,0,0,0,18.50182,0,0,0,0,330.1002,21.66803,18.50182,0,18.50182,124.3926,29.61724,0.1097142,0,14.80146,0,40.16986
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,41.1881,49.51202,36.88908,36.72281,36.72281,0,0,0,36.72281,112.1595,0,0,0,41.1881,38.65559,36.72281,0,0,311.5984,38.31967,2.532513,0,2.532513,126.7952,30.18927,0.109697,40.39509,32.95048,0,79.50777
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,58.0928,60.88238,41.66615,21.13021,21.13021,0,-1,0,21.13021,274.9277,0,0,0,58.0928,22.24232,21.13021,0,0,309.0659,40.59893,35.85047,0,35.85047,160.8059,38.28705,0.1094539,23.24323,46.47424,0,98.69173
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,59.64258,67.28131,46.64437,9.022799,9.022799,0,0,0,9.022799,661.0209,0,0,0,59.64258,9.497683,9.022799,0,0,273.2154,72.86436,50.1449,0,50.1449,208.3776,49.61361,0.1091157,9.925078,47.71407,0,132.5069
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,67.40802,75.75754,50.93871,0,0,0,0,0,0,0,0,0,0,67.40802,0,0,0,0,223.0705,117.9948,67.40802,0,67.40802,272.3264,64.8395,0.1086644,0,53.92641,0,185.4028
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,59.68071,76.79605,54.64974,23.89514,23.89514,0,0,0,23.89514,249.7608,0,0,0,59.68071,25.15278,23.89514,0,0,155.6625,178.662,34.52793,0,34.52793,305.0825,72.63855,0.1084347,26.28466,47.74457,0,238.3427
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,52.96961,77.98329,58.14958,0,0,0,0,0,0,0,0,0,0,52.96961,0,0,0,0,121.1346,209.7371,52.96961,0,52.96961,355.3339,84.60314,0.1080841,0,42.37569,0,262.7067
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,64.41639,86.04814,60.36212,27.44081,27.44081,0,-1,0,27.44081,234.7467,0,0,0,64.41639,28.88506,27.44081,0,0,68.16495,257.4098,35.53133,0,35.53133,389.0419,92.62883,0.1078502,30.18489,51.53311,0,321.8262
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,44.34871,77.9146,61.31754,0,0,0,-1,0,0,0,11.71509,0,0,44.34871,0,0,0,0,32.63362,289.388,32.63362,0,32.63362,420.0009,100,0.1076363,0,35.47897,0,333.7367
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,42.82537,78.30775,62.23272,38.94154,38.94154,0,-1,0,38.94154,109.9735,1.834277,0,0,42.82537,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1076363,42.83569,34.2603,0,361.5836
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,20.48798,68.59444,61.43822,63.03308,63.03308,0,-1,0,63.03308,32.50354,0,0,0.6363861,20.48798,66.35061,63.03308,0,0,0,318.7582,0,45.86263,-45.86263,371.6574,88.48968,0.1076363,69.33639,16.39038,0,339.2462
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.762907,59.62889,58.72283,21.64252,21.64252,0,-1,0,21.64252,12.76611,0,3.552714E-15,0,2.762907,22.7816,21.64252,0,0,50.95848,272.8956,0,20.01869,-20.01869,350.5558,83.46551,0.1076363,23.80677,2.210325,0,275.6585
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,56.03761,56.03761,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,73.20146,252.8769,0,5.976753,-5.976753,344.2558,81.9655,0.1076363,6.245707,0,0,252.8769
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,53.43285,53.43285,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,79.8423,246.9002,0,21.79551,-21.79551,321.2813,76.49539,0.1076363,22.77631,0,0,246.9002
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,50.82808,50.82808,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,104.0595,225.1046,0,21.59475,-21.59475,298.5184,71.07568,0.1076363,22.56652,0,0,225.1046
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,48.17303,48.17303,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,128.0537,203.5099,0,28.9798,-28.9798,267.971,63.8025,0.1076363,30.2839,0,0,203.5099
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.2535,174.5301,0,0,0,267.971,63.8025,0.1076363,0,0,0,174.5301
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,44.29103,44.29103,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,160.2535,174.5301,0,15.24516,-15.24516,251.9012,59.97636,0.1076363,15.93119,0,0,174.5301
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,42.60146,42.60146,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,177.1926,159.2849,0,22.14462,-22.14462,228.5587,54.41864,0.1076363,23.14113,0,0,159.2849
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,40.93199,40.93199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.7977,137.1403,0,0,0,228.5587,54.41864,0.1076363,0,0,0,137.1403
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,39.62458,39.62458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.7977,137.1403,0,0,0,228.5587,54.41864,0.1076363,0,0,0,137.1403
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,38.3574,38.3574,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,201.7977,137.1403,0,22.93998,-22.93998,204.3779,48.6613,0.1076363,23.97227,0,0,137.1403
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,37.22096,37.22096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.2866,114.2003,0,0,0,204.3779,48.6613,0.1076363,0,0,0,114.2003
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,36.23537,36.23537,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,227.2866,114.2003,0,27.68463,-27.68463,175.1957,41.71318,0.1076363,28.93044,0,0,114.2003
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,16.66251,39.9952,35.18945,4.064929,4.064929,0,0,0,4.064929,409.9089,0,0,0,16.66251,4.278872,4.064929,0,0,258.0473,86.51569,12.38363,0,12.38363,186.9439,44.51035,0.1075553,4.471421,13.33,0,103.1782
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,33.81217,47.41297,37.19079,45.96897,45.96897,0,0,0,45.96897,73.55434,0,0,0,33.81217,48.38839,45.96897,0,0,245.6636,97.66096,0,14.57622,-14.57622,171.5792,40.8521,0.1075553,50.56586,27.04974,0,131.4731
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,48.1835,57.55723,41.97792,30.27058,30.27058,0,-1,0,30.27058,159.176,0,0,0,48.1835,31.86377,30.27058,0,0,261.8594,83.08475,16.31973,0,16.31973,187.0614,44.53835,0.1074488,33.29764,38.5468,0,131.2682
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,66.42974,70.51459,46.98631,19.91041,19.91041,0,0,0,19.91041,333.6433,0,0,0,66.42974,20.95832,19.91041,0,0,245.5397,97.77251,45.47142,0,45.47142,230.1994,54.80928,0.1071532,21.90145,53.14379,0,164.2023
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,80.47576,82.47646,51.28065,27.46932,27.46932,0,0,0,27.46932,292.966,0,0,0,80.47576,28.91507,27.46932,0,0,200.0683,138.6968,51.56069,0,51.56069,279.1142,66.45563,0.1068199,30.21625,64.38062,0,219.1725
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,66.0694,80.14309,54.99168,0,0,0,0,0,0,0,0,0,0,66.0694,0,0,0,0,148.5076,185.1014,66.0694,0,66.0694,341.7931,81.37915,0.1063959,0,52.85552,0,251.1708
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,68.54495,85.76119,58.49152,42.31205,42.31205,0,0,0,42.31205,161.9987,0,0,0,68.54495,44.539,42.31205,0,0,82.43817,244.5639,24.00595,0,24.00595,364.5672,86.80154,0.1062427,46.54325,54.83596,0,313.1088
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,72.10214,90.51663,60.70406,0,0,0,-1,0,0,0,13.66992,0,0,72.10214,0,0,0,0,58.43222,266.1692,58.43222,0,58.43222,420.0009,100,0.1058715,0,57.68171,0,338.2714
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,49.96249,80.77188,61.65947,32.21818,32.21818,0,-1,0,32.21818,155.0754,16.04861,0,0,49.96249,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1058715,35.44,39.96999,0,368.7207
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,32.38911,74.31133,62.51432,29.9187,29.9187,0,-1,0,29.9187,108.2571,0.895739,0,0,32.38911,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1058715,32.91058,25.91129,0,351.1473
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,22.49941,69.63811,61.71981,51.27442,51.27442,0,-1,0,51.27442,43.88037,0,7.105427E-15,0,22.49941,53.97308,51.27442,0,0,0,318.7582,0,31.47367,-31.47367,386.8247,92.10093,0.1058715,56.40186,17.99953,0,341.2576
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.547743,60.88992,59.05471,6.276815,6.276815,0,-1,0,6.276815,88.38469,0,0,0,5.547743,6.607173,6.276815,0,0,34.97074,287.2845,0,1.05943,-1.05943,385.7079,91.83504,0.1058715,6.904496,4.438195,0,292.8323
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,56.36949,56.36949,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,36.14788,286.2251,0,72.31579,-72.31579,309.4804,73.68566,0.1058715,78.32562,0,0,286.2251
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,53.77478,53.77478,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,116.4988,213.9093,0,56.11621,-56.11621,250.3287,59.60196,0.1058715,58.64144,0,0,213.9093
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,51.17002,51.17002,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,178.8501,157.7931,0,38.37803,-38.37803,209.8747,49.97008,0.1058715,40.10503,0,0,157.7931
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,48.4848,48.4848,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,221.4924,119.4151,0,21.81521,-21.81521,186.8795,44.49503,0.1058715,22.79689,0,0,119.4151
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,46.30243,46.30243,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,245.7315,97.59989,0,46.30581,-46.30581,138.0689,32.87348,0.1058715,48.38957,0,0,97.59989
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,44.63297,44.63297,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,297.1824,51.29409,0,16.55871,-16.55871,120.6145,28.71767,0.1058715,17.30385,0,0,51.29409
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,42.91322,42.91322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.5809,34.73538,0,0,0,120.6145,28.71767,0.1058715,0,0,0,34.73538
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,41.24376,41.24376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.5809,34.73538,0,0,0,120.6145,28.71767,0.1058715,0,0,0,34.73538
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,39.93635,39.93635,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,315.5809,34.73538,0,18.07973,-18.07973,101.5568,24.18013,0.1058715,18.89332,0,0,34.73538
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,38.66917,38.66917,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,335.6695,16.65564,0,6.40588,-6.40588,94.80437,22.57242,0.1058715,6.694145,0,0,16.65564
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,37.53273,37.53273,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,342.7872,10.24976,0,3.288061,-3.288061,91.33845,21.74721,0.1058715,25.71102,0,81,10.24976
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,36.54714,36.54714,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,346.4406,6.961702,65.08266,0,65.08266,153.0813,36.44785,0.1064782,13.74112,0,81,6.961702
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.45834,38.50997,35.52133,20.23413,20.23413,81,0,22.761,20.23413,51.68665,0,0,0,10.45834,0,0,60.76587,57.72758,281.3579,65.5361,68.18592,0,68.18592,217.7681,51.84945,0.1070605,22.25754,8.366674,81,75.99445
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,32.38621,47.28558,37.50256,0,0,72.31579,0,20.56389,0,0,0,0,0,32.38621,0,0,72.31579,68.7,213.172,126.9034,101.0862,0,101.0862,313.6669,74.68245,0.1072854,0,25.90897,81,159.2896
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,36.09935,53.68153,42.3098,0,0,0,-1,0,0,0,0,0,0,36.09935,0,0,0,0,112.0858,217.881,36.09935,0,36.09935,347.9138,82.83645,0.1070575,0,28.87948,0,253.9804
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,49.26753,63.9696,47.31819,0.4038438,0.4038438,0,0,0,0.4038438,12199.65,0,0,0,49.26753,0.4250987,0.4038438,0,0,75.98643,250.3704,48.84243,0,48.84243,394.2498,93.8688,0.1067507,0.4442282,39.41402,0,299.638
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,40.12111,65.31165,51.62259,5.122343,5.122343,0,0,0,5.122343,783.2569,7.585163,0,0,40.12111,5.39194,5.122343,0,0,27.144,294.3286,27.144,0,27.144,420.0009,100,0.106581,5.634578,32.09689,0,334.4497
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,69.63639,82.27512,55.32356,64.18416,64.18416,20.25,0,7.39125,64.18416,108.4947,23.3899,0,0,69.63639,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.106581,70.60258,55.70911,81,388.3946
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,66.30962,85.06868,58.83345,0,0,0,0,0,0,0,66.30962,0,0,66.30962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106581,0,53.0477,0,385.0678
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,71.2619,90.49612,61.03594,20.70954,20.70954,0,-1,0,20.70954,344.1017,49.46238,0,0,71.2619,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.106581,22.7805,57.00952,0,390.0201
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,63.97189,87.81504,61.94107,0,0,0,-1,0,0,0,63.97189,0,0,63.97189,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106581,0,51.17751,0,382.7301
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,30.64651,73.92629,62.79591,49.77631,49.77631,0,-1,0,49.77631,61.56846,0,0,0,30.64651,52.39612,49.77631,0,0,0,318.7582,0,21.74961,-21.74961,397.0747,94.54141,0.106581,54.75394,24.51721,0,349.4047
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.22982,66.91209,62.00141,21.54257,21.54257,0,-1,0,21.54257,66.05442,0,0,0,14.22982,22.67639,21.54257,0,0,24.16623,297.0086,0,8.446569,-8.446569,388.1713,92.42155,0.106581,23.69683,11.38386,0,311.2384
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.276226,60.75967,59.34636,0,0,0,-1,0,0,0,0,0,0,4.276226,0,0,0,0,33.55131,288.562,4.276226,0,4.276226,392.2281,93.38744,0.1065543,0,3.420981,0,292.8383
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,56.68126,56.68126,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,29.27508,292.4106,0,46.76273,-46.76273,342.9358,81.65122,0.1065543,48.86705,0,0,292.4106
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,54.0765,54.0765,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,81.23367,245.6479,0,33.30869,-33.30869,307.8254,73.29161,0.1065543,34.80758,0,0,245.6479
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,51.48178,51.48178,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,118.2433,212.3392,0,51.80721,-51.80721,253.2158,60.28935,0.1065543,54.13853,0,0,212.3392
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,48.79657,48.79657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.8069,160.532,0,0,0,253.2158,60.28935,0.1065543,0,0,0,160.532
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,46.6142,46.6142,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,175.8069,160.532,0,28.58907,-28.58907,223.0802,53.11424,0.1065543,29.87557,0,0,160.532
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,44.94474,44.94474,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,207.5725,131.9429,0,2.806756,-2.806756,220.1217,52.40982,0.1065543,2.93306,0,0,131.9429
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,43.21494,43.21494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6911,129.1362,0,0,0,220.1217,52.40982,0.1065543,0,0,0,129.1362
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,41.55553,41.55553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6911,129.1362,0,0,0,220.1217,52.40982,0.1065543,0,0,0,129.1362
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,40.24812,40.24812,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,210.6911,129.1362,0,13.76699,-13.76699,205.61,48.95466,0.1065543,14.3865,0,0,129.1362
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,38.98093,38.98093,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,225.9878,115.3692,0,50.33158,-50.33158,152.5558,36.32275,0.1065543,52.5965,0,0,115.3692
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,37.84449,37.84449,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,281.9118,65.03762,0,12.8208,-12.8208,139.0415,33.10506,0.1065543,13.39773,0,0,65.03762
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,36.88908,36.88908,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,296.1571,52.21683,0,27.07689,-27.07689,110.5,26.30947,0.1065543,28.29535,0,0,52.21683
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.35077,40.56578,35.8331,28.05221,28.05221,81,0,22.761,28.05221,58.28695,0,0,0,16.35077,0,0,52.94779,50.3004,326.2426,25.13993,66.65118,0,66.65118,173.7308,41.3644,0.1071362,30.85743,13.08062,81,41.49071
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,44.26065,51.56256,37.81432,31.03915,31.03915,81,0,22.761,31.03915,142.5962,0,0,0,44.26065,0,0,49.96085,47.46281,259.5914,85.12599,91.72346,0,91.72346,260.7473,62.08258,0.1075569,34.14306,35.40852,81,129.3866
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,61.41536,63.27829,42.62157,37.23483,37.23483,0,-1,0,37.23483,164.9406,0,0,0,61.41536,39.19456,37.23483,0,0,167.8679,167.6771,22.22079,0,22.22079,281.8279,67.10174,0.1074184,40.95832,49.13228,0,229.0925
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,74.80514,75.02065,47.62996,30.39581,30.39581,0,0,0,30.39581,246.1035,0,0,0,74.80514,31.99559,30.39581,0,0,145.6471,187.6758,42.80956,0,42.80956,322.4406,76.77141,0.1071526,33.43539,59.84411,0,262.481
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,80.80877,83.51575,51.93435,45.23574,45.23574,0,0,0,45.23574,178.6392,0,0,0,80.80877,47.61657,45.23574,0,0,102.8376,226.2044,33.1922,0,33.1922,353.9294,84.26875,0.1069474,49.75932,64.64702,0,307.0132
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,85.89203,91.41392,55.63533,7.633071,7.633071,0,0,0,7.633071,1125.262,8.21186,0,0,85.89203,8.034811,7.633071,0,0,69.64536,256.0774,69.64536,0,69.64536,420.0009,100,0.1065194,8.396378,68.71362,0,341.9694
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,72.7131,88.748,59.11505,0,0,0,0,0,0,0,72.7131,0,0,72.7131,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065194,0,58.17048,0,391.4713
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,66.10342,88.11967,61.31754,0,0,0,-1,0,0,0,66.10342,0,0,66.10342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065194,0,52.88274,0,384.8616
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,58.22042,85.31213,62.23272,6.29834,6.29834,0,-1,0,6.29834,924.3772,51.59059,0,0,58.22042,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1065194,6.928174,46.57634,0,376.9786
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,49.58643,82.26801,63.07751,24.25107,24.25107,0,-1,0,24.25107,204.4711,24.05898,0,0,49.58643,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1065194,26.67618,39.66914,0,368.3446
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,27.23592,72.03761,62.283,42.45942,42.45942,0,-1,0,42.45942,64.14577,0,0,0,27.23592,44.69412,42.45942,0,0,0,318.7582,0,17.4582,-17.4582,401.5983,95.61845,0.1065194,46.70536,21.78874,0,345.9941
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,6.912283,61.93112,59.62796,32.12306,32.12306,0,-1,0,32.12306,21.51813,0,0,0,6.912283,33.81375,32.12306,0,0,19.398,301.3,0,26.90146,-26.90146,373.2416,88.86688,0.1065194,35.33537,5.529826,0,308.2123
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,56.99302,56.99302,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,49.28852,274.3986,0,18.61033,-18.61033,353.6246,84.19617,0.1065194,19.4478,0,0,274.3986
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,54.36814,54.36814,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,69.96666,255.7882,0,68.43935,-68.43935,281.4832,67.01968,0.1065194,71.51913,0,0,255.7882
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,51.79355,51.79355,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,146.0104,187.3489,0,19.65472,-19.65472,260.7653,62.08686,0.1065194,20.53919,0,0,187.3489
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,49.12845,49.12845,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,167.849,167.6942,0,6.138096,-6.138096,254.2952,60.54636,0.1065194,6.41431,0,0,167.6942
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,46.92596,46.92596,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,174.6691,161.556,0,22.11847,-22.11847,230.9803,54.9952,0.1065194,23.1138,0,0,161.556
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,45.2565,45.2565,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,199.2452,139.4376,0,32.77163,-32.77163,196.436,46.77037,0.1065194,34.24636,0,0,139.4376
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,43.5267,43.5267,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,235.6581,106.666,0,42.54488,-42.54488,151.5897,36.09272,0.1065194,44.4594,0,0,106.666
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,41.83712,41.83712,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,282.9302,64.12107,0,21.41435,-21.41435,129.017,30.71827,0.1065194,22.37799,0,0,64.12107
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,40.55988,40.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.7239,42.70672,0,0,0,129.017,30.71827,0.1065194,0,0,0,42.70672
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,39.26253,39.26253,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,306.7239,42.70672,0,29.35664,-29.35664,98.07239,23.35052,0.1065194,30.67769,0,0,42.70672
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,38.15626,38.15626,37.33261,37.33261,24.65004,0,8.504459,37.33261,0,1.776357E-15,0,0,0,13.35008,12.68258,0,0,339.3424,13.35008,0,13.35008,-13.35008,84.00017,20,0.1065194,41.06588,0,81,13.35008
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,37.17067,37.17067,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1069383,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.07474,40.80461,36.14486,0,0,72.31579,0,20.56389,0,0,0,0,0,16.07474,0,0,72.31579,68.7,285.4758,61.83,84.77474,0,84.77474,229.5991,54.66634,0.1072556,0,12.85979,81,77.90474
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.03511,44.98225,38.12609,0,0,72.31579,0,20.56389,0,0,0,0,0,23.03511,0,0,72.31579,68.7,200.7011,138.1273,91.73511,0,91.73511,316.6266,75.38715,0.1075274,0,18.42809,81,161.1624
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,54.84531,61.13757,42.96351,58.57639,58.57639,0,-1,0,58.57639,93.63041,0,0,0,54.84531,61.65936,58.57639,0,0,108.966,220.6889,0,6.814044,-6.814044,309.444,73.677,0.1075274,64.43403,43.87625,0,275.5342
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,58.03539,68.18304,47.97189,0,0,0,0,0,0,0,0,0,0,58.03539,0,0,0,0,116.5371,213.8748,58.03539,0,58.03539,364.5012,86.78584,0.1071749,0,46.42831,0,271.9102
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,62.00247,74.95856,52.26624,17.04552,17.04552,0,0,0,17.04552,363.7465,0,0,0,62.00247,17.94265,17.04552,0,0,58.50173,266.1067,44.05982,0,44.05982,406.3,96.73791,0.1069089,18.75007,49.60197,0,328.1091
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,54.02876,75.88979,55.97727,35.24242,35.24242,0,0,0,35.24242,153.3061,2.489562,0,0,54.02876,37.09728,35.24242,0,0,14.44191,305.7605,14.44191,0,14.44191,420.0009,100,0.106822,38.76665,43.223,0,359.7892
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,66.12643,85.76536,59.45699,18.69645,18.69645,0,0,0,18.69645,353.6844,46.44595,0,0,66.12643,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.106822,20.5661,52.90114,0,384.8846
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,62.34419,86.63676,61.65947,25.37568,25.37568,0,-1,0,25.37568,245.6849,35.63296,0,0,62.34419,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.106822,27.91324,49.87535,0,381.1024
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,57.54523,85.39063,62.5646,0,0,0,-1,0,0,0,57.54523,0,0,57.54523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106822,0,46.03619,0,376.3035
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,39.35192,78.10784,63.3591,21.38463,21.38463,0,-1,0,21.38463,184.0196,16.84178,0,0,39.35192,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.106822,23.5231,31.48153,0,358.1101
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,29.35075,73.16434,62.5646,64.53387,64.53387,0,-1,0,64.53387,45.48116,0,0,2.287257,29.35075,67.93039,64.53387,0,0,0,318.7582,0,38.57964,-38.57964,379.3343,90.31752,0.106822,70.98726,23.4806,0,348.109
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.214584,62.7221,59.96989,7.980343,7.980343,0,-1,0,7.980343,102.9352,0,8.881784E-16,0,8.214584,8.400361,7.980343,0,0,42.86627,280.1786,0,0.1857767,-0.1857767,379.1385,90.27089,0.106822,8.778378,6.571668,0,288.3932
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,57.30479,57.30479,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,43.07269,279.9928,0,53.14578,-53.14578,323.1179,76.93269,0.106822,55.53735,0,0,279.9928
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,54.70003,54.70003,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,102.1236,226.847,0,2.536224,-2.536224,320.4445,76.29616,0.106822,2.650354,0,0,226.847
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,52.12543,52.12543,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,104.9416,224.3108,0,31.65159,-31.65159,287.0808,68.35244,0.106822,33.07591,0,0,224.3108
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,49.47039,49.47039,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,140.11,192.6592,0,36.50505,-36.50505,248.6011,59.19062,0.106822,38.14777,0,0,192.6592
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,47.2679,47.2679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.6712,156.1542,0,0,0,248.6011,59.19062,0.106822,0,0,0,156.1542
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,45.59844,45.59844,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,180.6712,156.1542,0,21.05199,-21.05199,226.4104,53.90712,0.106822,21.99933,0,0,156.1542
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,43.83847,43.83847,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,204.0623,135.1022,0,9.16713,-9.16713,216.7474,51.60641,0.106822,9.579651,0,0,135.1022
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,42.16901,42.16901,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,214.248,125.935,0,29.03239,-29.03239,186.1445,44.32004,0.106822,30.33885,0,0,125.935
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,40.90182,40.90182,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,246.5062,96.90265,0,3.74846,-3.74846,182.1933,43.37927,0.106822,3.917141,0,0,96.90265
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,39.60447,39.60447,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,250.6711,93.15419,0,30.62653,-30.62653,149.9101,35.69281,0.106822,32.00473,0,0,93.15419
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,38.4982,38.4982,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,284.7006,62.52766,0,42.65162,-42.65162,104.9513,24.98837,0.106822,44.57095,0,0,62.52766
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,37.53273,37.53273,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,332.0913,19.87603,0,8.698646,-8.698646,95.78217,22.80523,0.106822,9.090085,0,0,19.87603
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.17459,39.41066,36.4868,2.152988,2.152988,0,0,0,2.152988,472.5801,0,0,0,10.17459,2.266303,2.152988,0,0,341.7565,11.17739,7.908289,0,7.908289,103.2846,24.59153,0.1067745,2.368287,8.139674,0,21.35198
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,15.72042,43.09114,38.46803,43.22212,43.22212,20.25,0,7.39125,43.22212,36.37124,3.552714E-15,0,0,15.72042,24.18118,22.97212,0,0,333.8482,18.29485,0,8.460756,-8.460756,94.36621,22.4681,0.1067745,47.54433,12.57634,81,34.01527
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,28.04406,52.04422,43.30545,0,0,0,-1,0,0,0,0,0,0,28.04406,0,0,0,0,343.249,9.834092,28.04406,0,28.04406,120.9711,28.8026,0.1066063,0,22.43525,0,37.87815
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,48.96575,64.9817,48.31383,0,0,0,0,0,0,0,0,0,0,48.96575,0,0,0,0,315.205,35.07375,48.96575,0,48.96575,167.4241,39.86281,0.1063138,0,39.1726,0,84.0395
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,37.17614,65.32369,52.63834,22.53132,22.53132,0,0,0,22.53132,164.9976,0,0,0,37.17614,23.71718,22.53132,0,0,266.2392,79.14292,13.45896,0,13.45896,180.1924,42.90287,0.1062337,24.78445,29.74091,0,116.3191
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,39.27578,70.16443,56.28903,25.17956,25.17956,0,0,0,25.17956,155.9828,0,0,0,39.27578,26.5048,25.17956,0,0,252.7803,91.25599,12.77098,0,12.77098,192.308,45.78754,0.1061578,27.69751,31.42062,0,130.5318
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,37.01992,73.10178,59.73859,50.66779,50.66779,0,0,0,50.66779,73.064,0,7.105427E-15,0,37.01992,53.33452,50.66779,0,0,240.0093,102.7499,0,16.3146,-16.3146,175.1109,41.693,0.1061578,55.73457,29.61593,0,139.7698
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,49.30388,80.80661,61.94107,0,0,0,-1,0,0,0,0,0,0,49.30388,0,0,0,0,258.1366,86.43527,49.30388,0,49.30388,221.8847,52.82959,0.1058659,0,39.4431,0,135.7392
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,37.90657,76.92643,62.8462,30.55989,30.55989,0,-1,0,30.55989,124.0403,0,0,0,37.90657,32.16831,30.55989,0,0,208.8327,130.8088,5.738259,0,5.738259,227.3285,54.12572,0.105832,33.61588,30.32525,0,168.7153
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,18.9605,70.41148,63.70104,32.5966,32.5966,0,-1,0,32.5966,58.16712,0,0,0,18.9605,34.31221,32.5966,0,0,203.0945,135.9732,0,15.35171,-15.35171,211.1464,50.27285,0.105832,35.85626,15.1684,0,154.9337
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,11.61656,66.85337,62.8462,43.11954,43.11954,0,-1,0,43.11954,26.94036,0,0,0,11.61656,45.389,43.11954,0,0,220.1519,120.6215,0,33.77243,-33.77243,175.5471,41.79685,0.105832,47.4315,9.293248,0,132.2381
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.107802,61.95367,60.25149,46.9255,46.9255,0,-1,0,46.9255,10.88492,0,0,0,5.107802,49.39526,46.9255,0,0,257.6768,86.84905,0,44.28746,-44.28746,128.864,30.68185,0.105832,51.61805,4.086241,0,91.95686
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,57.64673,57.64673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.8852,42.56159,0,0,0,128.864,30.68185,0.105832,0,0,0,42.56159
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,55.04197,55.04197,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,306.8852,42.56159,0,18.99571,-18.99571,108.8408,25.91442,0.105832,19.85052,0,0,42.56159
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,52.46737,52.46737,25.25033,22.38759,0,-1,0,22.38759,0,0,2.862743,5.387776,0,23.56588,22.38759,0,0,327.9915,23.56588,0,23.56588,-23.56588,84.00017,20,0.105832,27.77536,0,0,23.56588
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,49.78215,49.78215,30.67355,0,0,-1,0,0,0,0,30.67355,33.74091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105832,33.74091,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,47.59978,47.59978,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105832,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,45.94038,45.94038,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105832,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,44.1804,44.1804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105832,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,42.51094,42.51094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105832,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,41.24376,41.24376,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105832,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,39.93635,39.93635,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105832,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,38.84014,38.84014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105832,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,37.87466,37.87466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105832,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,6.984879,38.85928,36.85891,31.7406,31.7406,81,0,22.761,31.7406,22.00613,0,0,0,6.984879,0,0,49.2594,46.79643,354.1758,0,53.78131,0,53.78131,135.0216,32.14793,0.1063892,34.91466,5.587903,81,6.984879
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,15.78546,43.49424,38.84014,9.435065,9.435065,81,0,22.761,9.435065,167.3063,0,0,0,15.78546,0,0,71.56493,67.98669,300.3945,48.40318,83.77215,0,83.77215,214.4948,51.0701,0.106841,10.37857,12.62837,81,64.18864
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,46.0873,58.69507,43.67756,10.43379,10.43379,0,-1,0,10.43379,441.7118,0,0,0,46.0873,10.98294,10.43379,0,0,216.6223,123.7981,35.10436,0,35.10436,247.7978,58.99935,0.1066339,11.47717,36.86984,0,169.8854
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,53.07244,67.00298,48.67588,25.70495,25.70495,0,0,0,25.70495,206.4678,0,0,0,53.07244,27.05784,25.70495,0,0,181.518,155.392,26.0146,0,26.0146,272.4774,64.87543,0.1064809,28.27544,42.45796,0,208.4645
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,66.99271,78.08398,52.98028,10.78636,10.78636,0,0,0,10.78636,621.0875,0,0,0,66.99271,11.35406,10.78636,0,0,155.5034,178.8052,55.63865,0,55.63865,325.2608,77.4429,0.1061551,11.86499,53.59417,0,245.7979
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,68.16428,83.23128,56.65108,16.63502,16.63502,0,0,0,16.63502,409.7638,0,0,0,68.16428,17.51055,16.63502,0,0,99.86473,228.88,50.65374,0,50.65374,373.3152,88.88439,0.1058602,18.29852,54.53143,0,297.0443
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,68.88221,87.97708,60.08052,0,0,0,0,0,0,0,19.67122,0,0,68.88221,0,0,0,0,49.21099,274.4683,49.21099,0,49.21099,420.0009,100,0.1055753,0,55.10577,0,343.3506
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,65.81286,89.20371,62.283,26.5654,26.5654,0,-1,0,26.5654,247.739,37.84928,0,0,65.81286,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1055753,29.22194,52.65028,0,384.5711
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,53.00838,83.98078,63.18814,5.182188,5.182188,0,-1,0,5.182188,1022.896,47.55345,0,0,53.00838,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1055753,5.700407,42.40671,0,371.7666
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,38.14318,78.29922,63.98264,49.6623,49.6623,0,-1,0,49.6623,76.80511,0,0,0,38.14318,52.2761,49.6623,0,0,0,318.7582,0,14.13292,-14.13292,405.1034,96.453,0.1055753,54.62852,30.51455,0,356.9014
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,23.69254,71.64954,63.18814,25.11086,25.11086,0,-1,0,25.11086,94.35181,0,0,0,23.69254,26.43248,25.11086,0,0,15.70324,304.6253,0,2.739933,-2.739933,402.2153,95.76536,0.1055753,27.62194,18.95404,0,328.3178
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.220405,62.32761,60.58337,28.41893,28.41893,0,-1,0,28.41893,18.36947,0,3.552714E-15,0,5.220405,29.91466,28.41893,0,0,18.74761,301.8854,0,24.69425,-24.69425,376.1853,89.56774,0.1055753,31.26082,4.176324,0,307.1058
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,57.98867,57.98867,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,46.18567,277.1911,0,59.1298,-59.1298,313.857,74.72771,0.1055753,61.79064,0,0,277.1911
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,55.3839,55.3839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.8854,218.0613,0,0,0,313.857,74.72771,0.1055753,0,0,0,218.0613
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,52.80931,52.80931,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,111.8854,218.0613,0,50.0167,-50.0167,261.1348,62.17482,0.1055753,52.26746,0,0,218.0613
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,50.15426,50.15426,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,167.4596,168.0446,0,11.04998,-11.04998,249.4871,59.40156,0.1055753,11.54722,0,0,168.0446
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,47.94172,47.94172,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,179.7373,156.9946,0,26.03633,-26.03633,222.0424,52.86712,0.1055753,27.20797,0,0,156.9946
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,46.27226,46.27226,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,208.6666,130.9583,0,15.45112,-15.45112,205.7554,48.98929,0.1055753,16.14642,0,0,130.9583
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,44.52234,44.52234,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,225.8345,115.5072,0,21.14042,-21.14042,183.4715,43.6836,0.1055753,22.09174,0,0,115.5072
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,42.85288,42.85288,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,249.3238,94.36678,0,15.87203,-15.87203,166.7409,39.70013,0.1055753,16.58627,0,0,94.36678
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,41.57564,41.57564,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,266.9594,78.49475,0,50.31022,-50.31022,113.7093,27.07358,0.1055753,52.57418,0,0,78.49475
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,40.27829,40.27829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.8597,28.18452,0,0,0,113.7093,27.07358,0.1055753,0,0,0,28.18452
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,39.20219,39.20219,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,322.8597,28.18452,0,20.70815,-20.70815,91.88096,21.87638,0.1055753,21.64001,0,0,28.18452
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,38.23672,38.23672,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,345.8687,7.476378,65.64795,0,65.64795,154.1601,36.7047,0.1061283,13.08659,0,81,7.476378
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.746723,39.44764,37.22096,3.509478,3.509478,75.82526,0,21.45179,3.509478,220.7372,0,0,0,7.746723,0,0,72.31579,68.7,280.2208,66.55953,76.44672,0,76.44672,226.6838,53.97223,0.1065358,3.860425,6.197378,81,74.30625
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.20737,44.27043,39.17202,50.66037,50.66037,81,0,22.761,50.66037,33.96614,-3.552714E-15,0,0,17.20737,0,0,30.33964,28.82265,203.774,135.3616,46.03003,0,46.03003,270.3517,64.36933,0.1069807,55.7264,13.7659,81,152.569
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,40.69411,57.16211,44.03961,41.19913,41.19913,0,-1,0,41.19913,98.77419,0,0,0,40.69411,43.36751,41.19913,0,0,157.744,176.7886,0,2.673399,-2.673399,267.5337,63.69838,0.1069807,45.31905,32.55529,0,217.4827
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,49.22613,65.91573,49.04799,18.05057,18.05057,0,0,0,18.05057,272.7122,0,0,0,49.22613,19.0006,18.05057,0,0,160.7145,174.1152,30.22552,0,30.22552,296.2082,70.52561,0.106806,19.85563,39.3809,0,223.3413
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,27.95351,62.68534,53.32222,0,0,0,0,0,0,0,0,0,0,27.95351,0,0,0,0,130.4889,201.3182,27.95351,0,27.95351,322.7272,76.83965,0.1066449,0,22.36281,0,229.2717
